Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,35.36508,35.36508,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1446106,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,34.89657,34.89657,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1446106,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,34.53385,34.53385,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1446106,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.019843,41.60062,34.34494,0.2407016,0.2407016,0,0,0,0.2407016,423.6959,0,0,0,1.019843,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7664728,0,0.7664728,6.519755,46.56958,0.144572,0.2647718,0.8158744,0,3.858881
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.942165,48.53107,34.08801,1.526593,1.526593,0,0,0,1.526593,127.2222,0,0,0,1.942165,1.60694,1.526593,0,0,7.884901,3.528864,0.3352252,0,0.3352252,6.837777,48.84117,0.1445551,1.679252,1.553732,0,5.471029
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.656849,55.77485,35.0477,0.5429274,0.5429274,0,0,0,0.5429274,489.3562,0,0,0,2.656849,0.5715025,0.5429274,0,0,7.549675,3.830567,2.085346,0,2.085346,8.816111,62.97209,0.1444503,0.5972201,2.125479,0,6.487415
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.986516,72.43538,37.46583,1.350999,1.350999,0,-1,0,1.350999,295.0791,0,0,0,3.986516,1.422104,1.350999,0,0,5.464329,5.707378,2.564412,0,2.564412,11.24893,80.3493,0.1443216,1.486099,3.189213,0,9.693893
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.377356,68.86118,39.9973,2.436467,2.436467,0,-1,0,2.436467,138.6169,0,0,0,3.377356,2.564703,2.436467,0,0,2.899917,8.015348,0.8126535,0,0.8126535,12.01988,85.85609,0.1442808,2.680114,2.701885,0,11.3927
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.430359,72.28395,42.22651,1.574373,1.574373,0,-1,0,1.574373,217.8873,0,0,0,3.430359,1.657235,1.574373,0,0,2.087264,8.746737,1.773125,0,1.773125,13.70201,97.8713,0.144192,1.73181,2.744287,0,12.1771
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.303139,73.22156,44.07789,0.5320669,0.5320669,0,-1,0,0.5320669,620.8127,2.42893,0,0,3.303139,0.5600705,0.5320669,0,0,0.3141392,10.34255,0.3141392,0,0.3141392,14.00003,100,0.1441763,0.5852736,2.642511,0,13.64569
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.99279,72.14935,45.95193,2.757854,2.757854,0,-1,0,2.757854,108.5188,0.08978587,0,0,2.99279,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1441763,3.033639,2.394232,0,13.61806
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.516821,68.30482,46.8814,1.515648,1.515648,0,-1,0,1.515648,166.0558,0.921402,0,0,2.516821,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1441763,1.667213,2.013457,0,13.1421
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.862855,62.28867,47.09299,0.6521651,0.6521651,0,-1,0,0.6521651,285.6417,1.176366,0,0,1.862855,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1441763,0.7173815,1.490284,0,12.48813
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.02752,55.30283,47.31213,2.0482,2.0482,0,-1,0,2.0482,50.167,0,4.440892E-16,0,1.02752,2.156,2.0482,0,0,0,10.62527,0,1.128479,-1.128479,12.81051,91.50343,0.1441763,2.25302,0.8220163,0,11.65279
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2783242,48.57393,46.50357,1.541731,1.541731,0,-1,0,1.541731,18.05272,0,0,0,0.2783242,1.622874,1.541731,0,0,1.253866,9.496795,0,1.34455,-1.34455,11.39323,81.38003,0.1441763,1.695904,0.2226594,0,9.775119
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,44.84111,44.84111,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.74781,8.152245,0,2.247708,-2.247708,9.023934,64.45654,0.1441763,2.348855,0,0,8.152245
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,43.10308,43.10308,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.245263,5.904537,0,1.555968,-1.555968,7.3838,52.74132,0.1441763,1.625987,0,0,5.904537
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,41.42551,41.42551,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,6.974117,4.348569,0,0.972464,-0.972464,6.358733,45.41943,0.1441763,1.016225,0,0,4.348569
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,39.97463,39.97463,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.054633,3.376105,0,0.4760671,-0.4760671,5.856914,41.83501,0.1441763,0.4974901,0,0,3.376105
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,38.59177,38.59177,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.583596,2.900038,0,0.1498872,-0.1498872,5.698919,40.70648,0.1441763,0.1566322,0,0,2.900038
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,37.76809,37.76809,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.750137,2.75015,0,0.8888128,-0.8888128,4.762028,34.01442,0.1441763,0.9288094,0,0,2.75015
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,37.11066,37.11066,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.737707,1.861338,0,0.5671352,-0.5671352,4.164215,29.74433,0.1441763,0.5926563,0,0,1.861338
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,36.38523,36.38523,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.36786,1.294202,0,0.5041115,-0.5041115,3.632835,25.94877,0.1441763,0.5267965,0,0,1.294202
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,35.85626,35.85626,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.92798,0.790091,0,0.2292094,-0.2292094,3.391227,24.223,0.1441763,0.2395238,0,0,0.790091
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,35.41042,35.41042,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.18266,0.5608816,0,0.4077723,-0.4077723,2.961397,21.15279,0.1441763,0.426122,0,0,0.5608816
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,34.94191,34.94191,0.2978882,0.1454539,0,-1,0,0.1454539,0,0,0.1524344,0.1822232,0,0.1531093,0.1454539,0,0,11.63574,0.1531093,0,0.1531093,-0.1531093,2.800006,20,0.1441763,0.3276771,0,0,0.1531093
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,34.55652,34.55652,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442647,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.029264,41.69464,34.3676,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,305.3517,0,0,0,1.029264,0,0,3.505263,3.33,8.475861,2.997,4.359263,0,4.359263,10.09468,72.10472,0.1443192,0.3707822,0.8234109,5,4.026264
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.950859,48.60245,34.08801,2.214974,2.214974,4.272425,0,1.331372,2.214974,88.0759,0,0,0,1.950859,0,0,2.057451,1.954578,4.116597,6.920337,3.905437,0,3.905437,13.7997,98.56912,0.1444413,2.436472,1.560687,5,8.871196
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.66374,55.88129,35.08549,0.5287774,0.5287774,0,0,0,0.5287774,503.7545,1.895973,0,0,2.66374,0.5566077,0.5287774,0,0,0.2111594,10.43523,0.2111594,0,0.2111594,14.00003,100,0.1444307,0.5816551,2.130992,0,13.09897
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.132268,63.28551,37.55651,0.1565273,0.1565273,0,-1,0,0.1565273,2001.1,2.967502,0,0,3.132268,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,0.1721801,2.505814,0,13.75754
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.379266,69.04415,40.12577,1.159143,1.159143,0,-1,0,1.159143,291.5313,2.159115,0,0,3.379266,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,1.275058,2.703413,0,14.00454
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.430362,72.47811,42.37765,0.08522251,0.08522251,0,-1,0,0.08522251,4025.183,3.340654,0,0,3.430362,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,0.09374475,2.74429,0,14.05564
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.301543,73.42524,44.25169,0.1701199,0.1701199,0,-1,0,0.1701199,1940.716,3.122469,0,0,3.301543,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,0.1871319,2.641234,0,13.92682
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.990546,72.33097,46.11818,0.7259302,0.7259302,0,-1,0,0.7259302,411.9607,2.226409,0,0,2.990546,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,0.7985231,2.392437,0,13.61582
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.51384,68.48029,47.05521,1.044351,1.044351,0,-1,0,1.044351,240.7083,1.414523,0,0,2.51384,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,1.148787,2.011072,0,13.13911
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.859436,62.45184,47.26679,0,0,0,-1,0,0,0,1.859436,0,0,1.859436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444307,0,1.487549,0,12.48471
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.023869,55.44847,47.47838,1.32465,1.32465,0,-1,0,1.32465,77.29351,0,0,0,1.023869,1.394369,1.32465,0,0,0,10.62527,0,0.3705001,-0.3705001,13.60949,97.21043,0.1444307,1.457116,0.819095,0,11.64914
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1063176,47.41699,46.63203,0,0,0,-1,0,0,0,0,0,0,0.1063176,0,0,0,0,0.4116668,10.25477,0.1063176,0,0.1063176,13.71035,97.93086,0.1444254,0,0.08505409,0,10.36109
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3053492,10.35046,0,0,0,13.71035,97.93086,0.1444254,0,0,0,10.35046
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,43.23154,43.23154,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3053492,10.35046,0,0.05840055,-0.05840055,13.64879,97.49115,0.1444254,0.06102857,0,0,10.35046
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,41.5313,41.5313,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.3702387,10.29206,0,2.737239,-2.737239,10.76349,76.88189,0.1444254,2.860415,0,0,10.29206
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411615,7.554821,0,0,0,10.76349,76.88189,0.1444254,0,0,0,7.554821
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,38.68245,38.68245,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.411615,7.554821,0,0.2118714,-0.2118714,10.54015,75.28666,0.1444254,0.2214057,0,0,7.554821
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,37.85122,37.85122,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.647028,7.342949,0,0.3602524,-0.3602524,10.16041,72.57424,0.1444254,0.3764637,0,0,7.342949
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,37.17112,37.17112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047308,6.982697,0,0,0,10.16041,72.57424,0.1444254,0,0,0,6.982697
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,36.43057,36.43057,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.047308,6.982697,0,0.5260963,-0.5260963,9.60586,68.61315,0.1444254,0.5497706,0,0,6.982697
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,35.89405,35.89405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63186,6.4566,0,0,0,9.60586,68.61315,0.1444254,0,0,0,6.4566
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,35.4482,35.4482,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.63186,6.4566,0,0.336908,-0.336908,9.250728,66.07649,0.1444254,0.3520688,0,0,6.4566
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,34.96458,34.96458,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.006202,6.119692,0,0.5921867,-0.5921867,8.626508,61.61779,0.1444254,0.6188352,0,0,6.119692
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008573543,34.66029,34.60186,0.3537677,0.3537677,0,0,0,0.3537677,2.423496,0,5.551115E-17,0,0.008573543,0.372387,0.3537677,0,0,5.664187,5.527506,0,0.3638135,-0.3638135,8.243015,58.87856,0.1444254,0.3891445,0.006858835,0,5.536079
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.038593,41.78807,34.39027,0.1968939,0.1968939,0,0,0,0.1968939,527.4885,0,0,0,1.038593,0.2072567,0.1968939,0,0,6.068425,5.163692,0.8313359,0,0.8313359,9.03169,64.51194,0.1443839,0.2165833,0.8308741,0,6.202285
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.958922,48.71881,34.13335,3.209482,3.209482,5,0,1.53,3.209482,61.03545,0,0,0,1.958922,0,0,1.790518,1.700992,5.237089,5.911894,3.659914,0,3.659914,12.50379,89.3126,0.1445839,3.530431,1.567138,5,7.870817
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.67073,55.97116,35.10816,1.777117,1.777117,0,0,0,1.777117,150.2844,0,0,0,2.67073,1.87065,1.777117,0,0,1.577175,9.205817,0.8000802,0,0.8000802,13.26281,94.73418,0.1445439,1.954829,2.136584,0,11.87655
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.136587,63.43024,37.63963,0.4264638,0.4264638,0,-1,0,0.4264638,735.4872,1.910583,0,0,3.136587,0.4489093,0.4264638,0,0,0.7770944,9.925889,0.7770944,0,0.7770944,14.00003,100,0.1445052,0.4691102,2.509269,0,13.06248
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.380515,69.24881,40.2769,1.73109,1.73109,0,-1,0,1.73109,195.2825,1.558315,0,0,3.380515,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1445052,1.904199,2.704412,0,14.00579
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.430215,72.67072,42.52878,0.9350735,0.9350735,0,-1,0,0.9350735,366.8391,2.445927,0,0,3.430215,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1445052,1.028581,2.744172,0,14.05549
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.30099,73.57328,44.3726,0.564021,0.564021,0,-1,0,0.564021,585.2601,2.707283,0,0,3.30099,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1445052,0.6204231,2.640792,0,13.92626
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.988032,72.51904,46.29198,1.618971,1.618971,0,-1,0,1.618971,184.5637,1.283852,0,0,2.988032,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1445052,1.780868,2.390426,0,13.61331
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.510145,68.69324,47.26679,2.940231,2.940231,0,-1,0,2.940231,85.37237,0,4.440892E-16,0,2.510145,3.09498,2.940231,0,0,0,10.62527,0,0.5848351,-0.5848351,13.38356,95.59665,0.1445052,3.234254,2.008116,0,13.13542
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.856037,62.6067,47.43304,1.723887,1.723887,0,-1,0,1.723887,107.6658,0,0,0,1.856037,1.814618,1.723887,0,0,0.6498168,10.04044,0.04141932,0,0.04141932,13.42285,95.87732,0.1445031,1.896276,1.48483,0,11.89648
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.020141,55.60143,47.65218,1.813337,1.813337,0,-1,0,1.813337,56.2577,0,0,0,1.020141,1.908775,1.813337,0,0,0.6083975,10.07772,0,0.888634,-0.888634,12.48615,89.1866,0.1445031,1.99467,0.8161132,0,11.09786
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06698488,47.29244,46.79828,0.4824653,0.4824653,0,-1,0,0.4824653,13.88387,0,1.110223E-16,0,0.06698488,0.5078582,0.4824653,0,0,1.595769,9.189082,0,0.4408734,-0.4408734,12.02143,85.86717,0.1445031,0.5307118,0.0535879,0,9.256067
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,45.09804,45.09804,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.085628,8.748209,0,3.073727,-3.073727,8.781435,62.72441,0.1445031,3.212045,0,0,8.748209
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,43.37512,43.37512,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.50088,5.674482,0,0.8852211,-0.8852211,7.84833,56.05939,0.1445031,0.925056,0,0,5.674482
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,41.65976,41.65976,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.484459,4.789261,0,0.3906225,-0.3906225,7.436578,53.11831,0.1445031,0.4082005,0,0,4.789261
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,40.1711,40.1711,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,6.918484,4.398638,0,1.015733,-1.015733,6.365901,45.47063,0.1445031,1.061441,0,0,4.398638
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,38.76557,38.76557,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.047077,3.382905,0,0.6116666,-0.6116666,5.721148,40.86526,0.1445031,0.6391916,0,0,3.382905
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,37.91923,37.91923,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.726707,2.771239,0,0.4954677,-0.4954677,5.198879,37.13477,0.1445031,0.5177638,0,0,2.771239
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,37.23158,37.23158,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.277225,2.275771,0,0.1583528,-0.1583528,5.03196,35.9425,0.1445031,0.1654787,0,0,2.275771
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,36.46835,36.46835,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.453174,2.117418,0,0.2901285,-0.2901285,4.726138,33.75806,0.1445031,0.3031843,0,0,2.117418
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,35.93939,35.93939,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.775538,1.827289,0,0.2761095,-0.2761095,4.435093,31.67917,0.1445031,0.2885344,0,0,1.827289
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,35.47087,35.47087,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.08233,1.55118,0,0.1285204,-0.1285204,4.299621,30.71151,0.1445031,0.1343038,0,0,1.55118
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,34.97969,34.97969,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.22513,1.42266,0,0.5403829,-0.5403829,3.730007,26.64285,0.1445031,0.5647001,0,0,1.42266
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009736788,34.66822,34.60186,0.2292369,0.2292369,0,0,0,0.2292369,4.247479,0,2.775558E-17,0,0.009736788,0.241302,0.2292369,0,0,10.82555,0.8822768,0,0.2315652,-0.2315652,3.485916,24.89935,0.1445031,0.2521605,0.00778943,0,0.8920135
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.047953,41.85803,34.39027,0.3778028,0.3778028,0,0,0,0.3778028,277.381,0,0,0,1.047953,0.3976872,0.3778028,0,0,11.08285,0.6507116,0.6502661,0,0.6502661,4.102812,29.30574,0.1444707,0.4155831,0.8383626,0,1.698665
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.967622,48.76535,34.11068,2.020146,2.020146,5,0,1.53,2.020146,97.39997,0,0,0,1.967622,0,0,2.979854,2.830861,10.43258,1.235951,4.798483,0,4.798483,8.655053,61.82168,0.1446237,2.222161,1.574098,5,3.203573
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.677206,56.08284,35.1535,0.4317389,0.4317389,3.544257,0,1.132582,0.4317389,620.0984,0,0,0,2.677206,0,0,3.112519,2.956892,5.634099,5.554586,5.634099,0,5.634099,14.00003,100,0.1445828,0.4749128,2.141765,5,8.231791
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.140295,63.59667,37.74542,0.6965646,0.6965646,0,-1,0,0.6965646,450.8261,2.407069,0,0,3.140295,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,0.766221,2.512236,0,13.76557
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.381771,69.44416,40.42048,1.20268,1.20268,0,-1,0,1.20268,281.1863,2.115792,0,0,3.381771,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,1.322948,2.705417,0,14.00704
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.429568,72.87726,42.69503,1.967198,1.967198,0,-1,0,1.967198,174.3377,1.358833,0,0,3.429568,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,2.163918,2.743654,0,14.05484
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.298107,73.82048,44.59174,1.744355,1.744355,0,-1,0,1.744355,189.0732,1.461944,0,0,3.298107,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,1.91879,2.638486,0,13.92338
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.985552,72.69815,46.45823,0.7008467,0.7008467,0,-1,0,0.7008467,425.9922,2.247818,0,0,2.985552,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,0.7709314,2.388442,0,13.61083
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.507097,68.8591,47.43304,0.6254599,0.6254599,0,-1,0,0.6254599,400.8406,1.848718,0,0,2.507097,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,0.6880059,2.005678,0,13.13237
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.852489,62.76862,47.60684,1.114036,1.114036,0,-1,0,1.114036,166.2863,0.6798198,0,0,1.852489,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1445828,1.22544,1.481991,0,12.47776
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,1.016437,55.74655,47.81843,2.053663,2.053663,0,-1,0,2.053663,49.49387,0,0,0,1.016437,2.16175,2.053663,0,0,0,10.62527,0,1.145313,-1.145313,12.79276,91.37669,0.1445828,2.259029,0.8131498,0,11.64171
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.0488214,47.33234,46.97208,1.476611,1.476611,0,-1,0,1.476611,3.306315,0,2.220446E-16,0,0.0488214,1.554327,1.476611,0,0,1.27257,9.479961,0,1.505506,-1.505506,11.20582,80.0414,0.1445828,1.624272,0.03905712,0,9.528783
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,45.27184,45.27184,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.945354,7.974455,0,0.4805318,-0.4805318,10.69929,76.42338,0.1445828,0.5021557,0,0,7.974455
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,43.53381,43.53381,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.479279,7.493924,0,2.898896,-2.898896,7.643589,54.59696,0.1445828,3.029346,0,0,7.493924
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,41.78067,41.78067,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.700274,4.595027,0,3.505263,-3.505263,3.948718,28.20507,0.1445828,3.744193,0,0,4.595027
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,40.29202,40.29202,4.782644,1.035276,0,-1,0,1.035276,0,0,3.747368,4.225633,0,1.089764,1.035276,0,0,10.59501,1.089764,0,1.089764,-1.089764,2.800006,20,0.1445828,5.260909,0,0,1.089764
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,38.87136,38.87136,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,37.97968,37.97968,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,37.29958,37.29958,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,36.53636,36.53636,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,35.96206,35.96206,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,35.49355,35.49355,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,34.97969,34.97969,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445828,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01163794,34.68119,34.60186,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.338418,4.440892E-16,0,0,0.01163794,0,0,3.505263,3.33,11.80586,0,3.341638,0,3.341638,5.970162,42.64393,0.1447036,0.5474526,0.009310349,5,0.01163794
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.05721,41.92728,34.39027,0,0,3.505263,0,1.121937,0,0,0,0,0,1.05721,0,0,3.505263,3.33,8.464222,3.007474,4.38721,0,4.38721,10.13223,72.37296,0.1447205,0,0.8457682,5,4.064684
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.975933,48.8338,34.11068,0,0,2.211662,0,0.7687838,0,0,0,0,0,1.975933,0,0,2.211662,2.101079,4.077012,6.955963,4.077012,0,4.077012,14.00003,100,0.1446184,0,1.580746,5,8.931896
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.683892,56.17014,35.17617,0,0,0,0,0,0,0,2.683892,0,0,2.683892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446184,0,2.147114,0,13.30917
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.14429,63.73845,37.82855,0.5068148,0.5068148,0,-1,0,0.5068148,620.4023,2.610801,0,0,3.14429,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1446184,0.5574963,2.515432,0,13.76956
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.382697,69.64566,40.57161,0.3212553,0.3212553,0,-1,0,0.3212553,1052.962,3.044533,0,0,3.382697,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1446184,0.3533808,2.706157,0,14.00797
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.428595,73.08997,42.86883,2.170775,2.170775,0,-1,0,2.170775,157.9433,1.143569,0,0,3.428595,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1446184,2.387853,2.742876,0,14.05387
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.29627,74.01205,44.75799,2.250777,2.250777,0,-1,0,2.250777,146.4503,0.9270305,0,0,3.29627,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1446184,2.475855,2.637016,0,13.92154
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.982805,72.88375,46.63203,2.901835,2.901835,0,-1,0,2.901835,102.7903,0,0,0,2.982805,3.054563,2.901835,0,0,0,10.62527,0,0.07175802,-0.07175802,13.92439,99.45972,0.1446184,3.192019,2.386244,0,13.60808
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.503836,69.03173,47.60684,1.130889,1.130889,0,-1,0,1.130889,221.4043,1.233696,0,0,2.503836,1.190409,1.130889,0,0,0.07973114,10.55352,0.07973114,0,0.07973114,14.00003,100,0.1446145,1.243978,2.003069,0,13.05735
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.848972,62.92234,47.77309,0.5666663,0.5666663,0,-1,0,0.5666663,326.2895,1.252482,0,0,1.848972,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1446145,0.6233329,1.479178,0,12.47425
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,1.012672,55.8991,47.99223,0.8952435,0.8952435,0,-1,0,0.8952435,113.1169,0.07031042,0,0,1.012672,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1446145,0.9847678,0.8101376,0,11.63795
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03788025,47.37259,47.09299,1.435026,1.435026,0,-1,0,1.435026,2.639691,0,4.440892E-16,0,0.03788025,1.510554,1.435026,0,0,0,10.62527,0,1.472674,-1.472674,12.44769,88.91192,0.1446145,1.578529,0.0303042,0,10.66315
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,45.39275,45.39275,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.636304,9.1526,0,0.4926732,-0.4926732,11.92837,85.20248,0.1446145,0.5148436,0,0,9.1526
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,43.60938,43.60938,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.183719,8.659927,0,1.718466,-1.718466,10.11695,72.26377,0.1446145,1.795797,0,0,8.659927
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,41.88646,41.88646,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.093125,6.941462,0,0.1864931,-0.1864931,9.920367,70.85963,0.1446145,0.1948853,0,0,6.941462
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,40.38269,40.38269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.30034,6.754968,0,0,0,9.920367,70.85963,0.1446145,0,0,0,6.754968
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,38.93182,38.93182,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.30034,6.754968,0,0.1331545,-0.1331545,9.78001,69.85708,0.1446145,0.1391464,0,0,6.754968
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,38.06281,38.06281,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.448289,6.621814,0,0.329105,-0.329105,9.433103,67.37917,0.1446145,0.3439147,0,0,6.621814
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.813962,6.292709,0,0,0,9.433103,67.37917,0.1446145,0,0,0,6.292709
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,36.57415,36.57415,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.813962,6.292709,0,0.6366565,-0.6366565,8.762008,62.58565,0.1446145,0.665306,0,0,6.292709
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,35.98473,35.98473,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.521358,5.656052,0,0.4846996,-0.4846996,8.25109,58.93624,0.1446145,0.506511,0,0,5.656052
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,35.51622,35.51622,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.059913,5.171353,0,0.8478883,-0.8478883,7.357337,52.5523,0.1446145,0.8860433,0,0,5.171353
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,35.00237,35.00237,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.002011,4.323464,0,0.3183585,-0.3183585,7.021758,50.15531,0.1446145,0.3326846,0,0,4.323464
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01389273,34.69657,34.60186,0.5801117,0.5801117,0,0,0,0.5801117,2.394836,0,0,0,0.01389273,0.6106439,0.5801117,0,0,7.355742,4.005106,0,0.5967512,-0.5967512,6.392727,45.66224,0.1446145,0.6381229,0.01111418,0,4.018999
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.066489,41.97294,34.3676,0.5589125,0.5589125,0,0,0,0.5589125,190.815,0,0,0,1.066489,0.5883289,0.5589125,0,0,8.0188,3.408355,0.4781598,0,0.4781598,6.846349,48.9024,0.1445908,0.6148037,0.8531909,0,4.474844
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.984362,48.8782,34.08801,0,0,0,0,0,0,0,0,0,0,1.984362,0,0,0,0,7.54064,3.838698,1.984362,0,1.984362,8.72888,62.34901,0.1444927,0,1.587489,0,5.82306
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.691156,56.20994,35.1535,1.835276,1.835276,0,0,0,1.835276,146.635,0,0,0,2.691156,1.931869,1.835276,0,0,5.556278,5.624624,0.7592872,0,0.7592872,9.449203,67.49417,0.1444552,2.018803,2.152925,0,8.315781
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.148422,63.86324,37.89656,1.460643,1.460643,0,-1,0,1.460643,215.5504,0,0,0,3.148422,1.537519,1.460643,0,0,4.796991,6.307982,1.610903,0,1.610903,10.97744,78.41013,0.1443757,1.606707,2.518737,0,9.456404
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.384472,69.7991,40.6774,0,0,0,-1,0,0,0,0.1983835,0,0,3.384472,0,0,0,0,3.186088,7.757795,3.186088,0,3.186088,14.00003,100,0.1442186,0,2.707577,0,11.14227
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.428521,73.25461,42.99729,1.302317,1.302317,0,-1,0,1.302317,263.2632,2.057662,0,0,3.428521,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1442186,1.432549,2.742817,0,14.0538
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.295145,74.16349,44.88645,0.6613668,0.6613668,0,-1,0,0.6613668,498.2326,2.598969,0,0,3.295145,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1442186,0.7275034,2.636116,0,13.92042
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.980098,73.06043,46.79828,0,0,0,-1,0,0,0,2.980098,0,0,2.980098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442186,0,2.384079,0,13.60537
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.500614,69.1958,47.77309,0,0,0,-1,0,0,0,2.500614,0,0,2.500614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442186,0,2.000491,0,13.12589
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.845317,63.08321,47.94689,1.338224,1.338224,0,-1,0,1.338224,137.893,0.4366607,0,0,1.845317,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1442186,1.472046,1.476254,0,12.47059
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,1.009171,56.0059,48.12069,1.246187,1.246187,0,-1,0,1.246187,80.98067,0,0,0,1.009171,1.311776,1.246187,0,0,0,10.62527,0,0.3026053,-0.3026053,13.68105,97.72162,0.1442186,1.370806,0.8073367,0,11.63445
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.03020173,47.48988,47.26679,0,0,0,-1,0,0,0,0,0,0,0.03020173,0,0,0,0,0.3362281,10.32267,0.03020173,0,0.03020173,13.70971,97.92628,0.1442171,0,0.02416139,0,10.35287
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,45.52121,45.52121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3060264,10.34985,0,0,0,13.70971,97.92628,0.1442171,0,0,0,10.34985
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,43.73784,43.73784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3060264,10.34985,0,0,0,13.70971,97.92628,0.1442171,0,0,0,10.34985
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,41.97714,41.97714,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3060264,10.34985,0,2.86593,-2.86593,10.68875,76.34806,0.1442171,2.994897,0,0,10.34985
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,40.46582,40.46582,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.490394,7.48392,0,0.6052392,-0.6052392,10.05077,71.79108,0.1442171,0.632475,0,0,7.48392
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,38.99983,38.99983,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.162881,6.878681,0,0.2172014,-0.2172014,9.821821,70.15572,0.1442171,0.2269755,0,0,6.878681
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,38.13081,38.13081,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.404216,6.661479,0,0.09128568,-0.09128568,9.725597,69.46841,0.1442171,0.09539354,0,0,6.661479
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.505645,6.570194,0,0,0,9.725597,69.46841,0.1442171,0,0,0,6.570194
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,36.61948,36.61948,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.505645,6.570194,0,0.5261262,-0.5261262,9.171012,65.5071,0.1442171,0.5498019,0,0,6.570194
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,36.02251,36.02251,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.09023,6.044067,0,0.2026627,-0.2026627,8.957387,63.9812,0.1442171,0.2117825,0,0,6.044067
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,35.51622,35.51622,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.315411,5.841405,0,0.1575053,-0.1575053,8.791362,62.79531,0.1442171,0.1645931,0,0,5.841405
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,35.00237,35.00237,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.490417,5.683899,0,0.2822168,-0.2822168,8.493879,60.67044,0.1442171,0.2949166,0,0,5.683899
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02040768,34.74102,34.60186,0.4035779,0.4035779,0,0,0,0.4035779,5.05669,0,5.551115E-17,0,0.02040768,0.4248188,0.4035779,0,0,5.803991,5.401682,0,0.4044111,-0.4044111,8.067593,57.62554,0.1442171,0.4439356,0.01632614,0,5.42209
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.156429,42.64959,34.3676,0.4299402,0.4299402,0,0,0,0.4299402,268.9744,0,0,0,1.156429,0.4525686,0.4299402,0,0,6.253336,4.997272,0.7038603,0,0.7038603,8.735332,62.39511,0.1441825,0.4729342,0.9251431,0,6.1537
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.361002,52.03019,34.06534,2.482377,2.482377,0,0,0,2.482377,95.11055,0,0,0,2.361002,2.613028,2.482377,0,0,5.549476,5.630746,0,0.2520261,-0.2520261,8.469674,60.49755,0.1441825,2.730615,1.888802,0,7.991748
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.551137,54.97147,35.17617,2.230193,2.230193,0,0,0,2.230193,114.3908,0,0,0,2.551137,2.347572,2.230193,0,0,5.829505,5.37872,0.2035648,0,0.2035648,8.662792,61.87696,0.1441725,2.453213,2.040909,0,7.929856
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.711554,69.951,37.97968,1.909671,1.909671,0,-1,0,1.909671,194.3557,0,0,0,3.711554,2.01018,1.909671,0,0,5.62594,5.561928,1.701374,0,1.701374,10.27686,73.40598,0.1440888,2.100638,2.969243,0,9.273482
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.385071,69.99735,40.82853,0,0,0,-1,0,0,0,0,0,0,3.385071,0,0,0,0,3.924567,7.093164,3.385071,0,3.385071,13.48822,96.34422,0.1439227,0,2.708057,0,10.47824
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.427948,73.43315,43.14087,0.7903513,0.7903513,0,-1,0,0.7903513,433.7247,2.056504,0,0,3.427948,0.8319487,0.7903513,0,0,0.5394953,10.13973,0.5394953,0,0.5394953,14.00003,100,0.1438963,0.8693864,2.742359,0,13.56768
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.292874,74.35993,45.06025,1.245185,1.245185,0,-1,0,1.245185,264.4485,1.982152,0,0,3.292874,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1438963,1.369704,2.634299,0,13.91815
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.97713,73.24367,46.97208,0.8798224,0.8798224,0,-1,0,0.8798224,338.3786,2.051002,0,0,2.97713,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1438963,0.9678047,2.381704,0,13.6024
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.86205,73.1936,47.94689,0.08131874,0.08131874,0,-1,0,0.08131874,3519.546,2.776451,0,0,2.86205,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1438963,0.08945061,2.28964,0,13.48732
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.841617,63.24363,48.12069,1.259296,1.259296,0,-1,0,1.259296,146.2418,0.5160424,0,0,1.841617,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1438963,1.385225,1.473294,0,12.46689
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.005169,56.19631,48.33228,1.233197,1.233197,0,-1,0,1.233197,81.50919,0,2.220446E-16,0,1.005169,1.298102,1.233197,0,0,0,10.62527,0,0.2929333,-0.2929333,13.69125,97.79444,0.1438963,1.356517,0.804135,0,11.63044
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02426554,47.61242,47.43304,0,0,0,-1,0,0,0,0,0,0,0.02426554,0,0,0,0,0.3254814,10.33234,0.02426554,0,0.02426554,13.71427,97.95887,0.1438951,0,0.01941244,0,10.35661
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,45.69501,45.69501,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3012159,10.35418,0,3.148185,-3.148185,10.39579,74.2555,0.1438951,3.289853,0,0,10.35418
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,43.91164,43.91164,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.799199,7.205995,0,3.505263,-3.505263,6.700919,47.86361,0.1438951,4.695073,0,0,7.205995
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,42.10561,42.10561,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.693936,3.700732,0,1.625639,-1.625639,4.987345,35.62383,0.1438951,1.698793,0,0,3.700732
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.500201,2.075093,0,0,0,4.987345,35.62383,0.1438951,0,0,0,2.075093
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,39.08295,39.08295,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.500201,2.075093,0,0.4007107,-0.4007107,4.564959,32.60678,0.1438951,0.4187427,0,0,2.075093
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,38.19127,38.19127,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.945436,1.674382,0,0.4783171,-0.4783171,4.060769,29.00543,0.1438951,0.4998413,0,0,1.674382
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,37.45071,37.45071,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.4769,1.196065,0,0.07503393,-0.07503393,3.981676,28.44049,0.1438951,0.07841046,0,0,1.196065
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,36.66483,36.66483,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.56027,1.121031,0,0.07985181,-0.07985181,3.897505,27.83926,0.1438951,0.08344514,0,0,1.121031
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64899,1.041179,0,0,0,3.897505,27.83926,0.1438951,0,0,0,1.041179
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,35.554,35.554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64899,1.041179,0,0,0,3.897505,27.83926,0.1438951,0,0,0,1.041179
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,35.02503,35.02503,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.64899,1.041179,0,0.1848411,-0.1848411,3.702665,26.44756,0.1438951,0.193159,0,0,1.041179
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02384259,34.76446,34.60186,0.1160645,0.1160645,0,0,0,0.1160645,20.54253,0,0,0,0.02384259,0.1221732,0.1160645,0,0,10.85437,0.856338,0,0.09833059,-0.09833059,3.599016,25.7072,0.1438951,0.127671,0.01907407,0,0.8801806
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.084553,42.08453,34.34494,0.6934305,0.6934305,0,0,0,0.6934305,156.404,0,0,0,1.084553,0.7299269,0.6934305,0,0,10.96363,0.7580075,0.3546259,0,0.3546259,3.935443,28.11025,0.1438777,0.7627736,0.8676422,0,1.84256
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.00069,48.97114,34.05022,1.5108,1.5108,4.640399,0,1.431829,1.5108,132.4259,0,0,0,2.00069,0,0,3.129599,2.973119,10.609,1.077171,4.973809,0,4.973809,8.654013,61.81425,0.143984,1.66188,1.600552,5,3.077861
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.704092,56.35447,35.17617,0,0,3.085371,0,1.007306,0,0,0,0,0,2.704092,0,0,3.085371,2.931102,5.635195,5.553599,5.635195,0,5.635195,14.00003,100,0.1438976,0,2.163274,5,8.257691
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.156026,64.11578,38.04013,1.210123,1.210123,0,-1,0,1.210123,260.8021,1.882213,0,0,3.156026,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,1.331135,2.524821,0,13.7813
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.387028,70.12428,40.91166,1.097201,1.097201,0,-1,0,1.097201,308.6973,2.23208,0,0,3.387028,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,1.206921,2.709623,0,14.0123
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.428104,73.57137,43.24666,1.849246,1.849246,0,-1,0,1.849246,185.3784,1.481529,0,0,3.428104,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,2.034171,2.742483,0,14.05338
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.292504,74.46207,45.14338,2.629184,2.629184,0,-1,0,2.629184,125.2291,0.5249416,0,0,3.292504,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,2.892103,2.634003,0,13.91778
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.975117,73.3717,47.09299,2.175896,2.175896,0,-1,0,2.175896,136.7306,0.6846998,0,0,2.975117,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,2.393486,2.380094,0,13.60039
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.494424,69.49069,48.07535,0.1932714,0.1932714,0,-1,0,0.1932714,1290.633,2.29098,0,0,2.494424,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,0.2125986,1.995539,0,13.1197
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.837964,63.39598,48.28694,0.9174758,0.9174758,0,-1,0,0.9174758,200.3283,0.8721998,0,0,1.837964,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1438976,1.009223,1.470371,0,12.46324
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.00167,56.30305,48.46074,1.228101,1.228101,0,-1,0,1.228101,81.56254,0,0,0,1.00167,1.292738,1.228101,0,0,0,10.62527,0,0.2910676,-0.2910676,13.69322,97.80849,0.1438976,1.350911,0.8013362,0,11.62694
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01935415,47.70466,47.5615,0.8915779,0.8915779,0,-1,0,0.8915779,2.170775,0,2.220446E-16,0,0.01935415,0.9385031,0.8915779,0,0,0.3234084,10.33421,0,0.9191489,-0.9191489,12.72435,90.88802,0.1438976,0.9807357,0.01548332,0,10.35356
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,45.82347,45.82347,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.344685,9.415058,0,1.972038,-1.972038,10.64564,76.04012,0.1438976,2.06078,0,0,9.415058
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,44.03255,44.03255,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.535839,7.443019,0,3.163029,-3.163029,7.311512,52.22498,0.1438976,3.305366,0,0,7.443019
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,42.18873,42.18873,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.050315,4.27999,0,2.12405,-2.12405,5.072567,36.23254,0.1438976,2.219632,0,0,4.27999
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,40.63206,40.63206,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.410371,2.155941,0,1.530808,-1.530808,3.458953,24.70676,0.1438976,1.599694,0,0,2.155941
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,39.12829,39.12829,0.8083008,0.5938759,0,-1,0,0.5938759,0,0,0.2144249,0.295255,0,0.6251325,0.5938759,0,0,11.11127,0.6251325,0,0.6251325,-0.6251325,2.800006,20,0.1438976,0.8891309,0,0,0.6251325
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,38.21394,38.21394,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,37.45071,37.45071,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,36.66483,36.66483,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,36.02251,36.02251,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,35.53133,35.53133,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,35.00237,35.00237,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438976,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02741604,34.74347,34.55652,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.622171,0,0,0,0.02741604,0,0,3.505263,3.33,11.80586,0,3.357416,0,3.357416,5.98513,42.75084,0.1440159,0.5364057,0.02193283,5,0.02741604
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.086142,42.04879,34.29959,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,672.1652,0,0,0,1.086142,0,0,3.505263,3.33,8.448444,3.021674,4.416142,0,4.416142,10.17465,72.67593,0.1440487,0.1777475,0.8689139,5,4.107817
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.345362,51.82677,34.00489,0.0942554,0.0942554,1.869982,0,0.6755049,0.0942554,2488.305,0,0,0,2.345362,0,0,1.775726,1.68694,4.032302,6.996202,4.032302,0,4.032302,14.00003,100,0.143916,0.1036809,1.87629,5,9.341564
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.384256,62.87213,35.1535,0,0,0,0,0,0,0,3.384256,0,0,3.384256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143916,0,2.707405,0,14.00953
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.160101,64.21256,38.08547,2.036765,2.036765,0,-1,0,2.036765,155.153,1.016138,0,0,3.160101,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.143916,2.240441,2.528081,0,13.78538
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.387807,70.29596,41.04012,1.028611,1.028611,0,-1,0,1.028611,329.3575,2.305058,0,0,3.387807,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.143916,1.131472,2.710245,0,14.01308
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.427059,73.75446,43.39779,0,0,0,-1,0,0,0,3.427059,0,0,3.427059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143916,0,2.741647,0,14.05233
