Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,38.40285,38.40285,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.315033,4.041744,0,0.3123202,-0.3123202,6.731164,48.07964,0.1415103,0.3263746,0,0,4.041744
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,37.55651,37.55651,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.662056,3.729424,0,0.4044282,-0.4044282,6.304859,45.03461,0.1415103,0.4226275,0,0,3.729424
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,36.67994,36.67994,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.111421,3.324996,0,0.3008485,-0.3008485,5.987737,42.76946,0.1415103,0.3143867,0,0,3.324996
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,35.93939,35.93939,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.445697,3.024147,0,0.07936563,-0.07936563,5.904078,42.1719,0.1415103,0.08293708,0,0,3.024147
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,35.34241,35.34241,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.533881,2.944782,0,0.2137929,-0.2137929,5.67872,40.56221,0.1415103,0.2234135,0,0,2.944782
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,34.70765,34.70765,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.771428,2.730989,0,0.2274194,-0.2274194,5.438999,38.84992,0.1415103,0.2376533,0,0,2.730989
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1100266,34.88426,34.13335,0.2062851,0.2062851,0,0,0,0.2062851,53.33712,0,0,0,0.1100266,0.2171423,0.2062851,0,0,9.024117,2.503569,0,0.1071157,-0.1071157,5.326089,38.04342,0.1415103,0.2269137,0.08802124,0,2.613596
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.112636,41.71485,33.7933,0.1393478,0.1393478,0,0,0,0.1393478,798.4595,0,0,0,1.112636,0.1466819,0.1393478,0,0,9.143134,2.396454,0.9659541,0,0.9659541,6.242474,44.58901,0.1414653,0.1532826,0.8901088,0,3.509089
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.450752,52.05924,33.40791,0.267096,0.267096,0,0,0,0.267096,917.5544,0,0,0,2.450752,0.2811537,0.267096,0,0,8.17718,3.265812,2.169598,0,2.169598,8.300735,59.29085,0.1413644,0.2938057,1.960601,0,5.716564
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.765442,56.519,34.83612,2.029516,2.029516,0,0,0,2.029516,136.2612,0,0,0,2.765442,2.136332,2.029516,0,0,6.007582,5.21845,0.6291103,0,0.6291103,8.897562,63.55389,0.1413351,2.232467,2.212354,0,7.983893
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.191365,64.87394,38.36507,1.313562,1.313562,0,-1,0,1.313562,242.955,0,0,0,3.191365,1.382697,1.313562,0,0,5.378472,5.784649,1.808668,0,1.808668,10.61341,75.80995,0.1412511,1.444918,2.553092,0,8.976014
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.396271,71.3612,41.80334,1.669975,1.669975,0,-1,0,1.669975,203.3726,0,0,0,3.396271,1.757868,1.669975,0,0,3.569804,7.412451,1.638402,0,1.638402,12.16774,86.91225,0.1411751,1.836972,2.717016,0,10.80872
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.420178,74.93613,44.3726,0.6097335,0.6097335,0,-1,0,0.6097335,560.93,0.8469515,0,0,3.420178,0.6418247,0.6097335,0,0,1.931402,8.887012,1.931402,0,1.931402,14.00003,100,0.1410856,0.6707068,2.736142,0,12.30719
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.272203,75.86617,46.42045,0.6189687,0.6189687,0,-1,0,0.6189687,528.6541,2.620657,0,0,3.272203,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1410856,0.6808655,2.617763,0,13.89748
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.947625,74.71204,48.4154,0,0,0,-1,0,0,0,2.947625,0,0,2.947625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410856,0,2.3581,0,13.5729
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.462301,70.77312,49.43555,0.214639,0.214639,0,-1,0,0.214639,1147.183,2.236365,0,0,2.462301,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1410856,0.2361029,1.969841,0,13.08757
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.804865,64.51846,49.56401,1.499878,1.499878,0,-1,0,1.499878,120.3341,0.2260457,0,0,1.804865,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1410856,1.649866,1.443892,0,12.43014
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.043201,57.95173,49.69247,0.6981857,0.6981857,0,-1,0,0.6981857,149.416,0.3082687,0,0,1.043201,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1410856,0.7680044,0.8345609,0,11.66848
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03983684,48.96942,48.67233,0.7693144,0.7693144,0,-1,0,0.7693144,5.178226,0,0,0,0.03983684,0.8098046,0.7693144,0,0,0,10.62527,0,0.7699678,-0.7699678,13.18841,94.20274,0.1410856,0.8462458,0.03186947,0,10.66511
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,46.7605,46.7605,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8555198,9.855307,0,0.6170266,-0.6170266,12.53801,89.55701,0.1410856,0.6447927,0,0,9.855307
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,44.88645,44.88645,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541105,9.23828,0,0.3361025,-0.3361025,12.18372,87.02643,0.1410856,0.3512272,0,0,9.23828
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914552,8.902177,0,0,0,12.18372,87.02643,0.1410856,0,0,0,8.902177
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,41.19125,41.19125,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914552,8.902177,0,0.5187964,-0.5187964,11.63686,83.1203,0.1410856,0.5421422,0,0,8.902177
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,39.49101,39.49101,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.490993,8.383381,0,0.2672337,-0.2672337,11.35518,81.10824,0.1410856,0.2792592,0,0,8.383381
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,38.40285,38.40285,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.787919,8.116147,0,0.1522246,-0.1522246,11.19472,79.9621,0.1410856,0.1590747,0,0,8.116147
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,37.55651,37.55651,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957057,7.963923,0,0.4517566,-0.4517566,10.71852,76.56073,0.1410856,0.4720857,0,0,7.963923
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,36.66483,36.66483,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459009,7.512166,0,0.1637827,-0.1637827,10.54588,75.32758,0.1410856,0.1711529,0,0,7.512166
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,35.89405,35.89405,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64099,7.348383,0,0.2611154,-0.2611154,10.27064,73.36158,0.1410856,0.2728656,0,0,7.348383
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,35.28196,35.28196,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931118,7.087268,0,0.06674087,-0.06674087,10.20029,72.85908,0.1410856,0.06974421,0,0,7.087268
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,34.63964,34.63964,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005274,7.020527,0,0.6101288,-0.6101288,9.557158,68.26528,0.1410856,0.6375846,0,0,7.020527
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1228133,34.88842,34.05022,0.2456148,0.2456148,0,0,0,0.2456148,50.0024,0,2.775558E-17,0,0.1228133,0.2585419,0.2456148,0,0,4.683196,6.410398,0,0.1357286,-0.1357286,9.414088,67.24335,0.1410856,0.2701763,0.09825064,0,6.533212
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.333377,43.27456,33.68751,0.1867839,0.1867839,0,0,0,0.1867839,713.8608,0,0,0,1.333377,0.1966146,0.1867839,0,0,4.834005,6.27467,1.136763,0,1.136763,10.49252,74.9464,0.141033,0.2054623,1.066702,0,7.608047
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.084455,48.83387,33.30212,0.8338788,0.8338788,0,0,0,0.8338788,249.9711,0,0,0,2.084455,0.8777671,0.8338788,0,0,3.697242,7.297756,1.206688,0,1.206688,11.63728,83.12327,0.1409772,0.9172666,1.667564,0,9.382212
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.771084,56.49113,34.76811,1.623989,1.623989,0,0,0,1.623989,170.6344,0,0,0,2.771084,1.709462,1.623989,0,0,2.490554,8.383776,1.061622,0,1.061622,12.64442,90.31714,0.1409281,1.786387,2.216867,0,11.15486
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.195022,64.88342,38.3424,1.588044,1.588044,0,-1,0,1.588044,201.1923,0.09446462,0,0,3.195022,1.671625,1.588044,0,0,1.428932,9.339235,1.428932,0,1.428932,14.00003,100,0.1408621,1.746848,2.556017,0,12.53426
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.397808,71.40722,41.82601,1.35683,1.35683,0,-1,0,1.35683,250.4225,1.969566,0,0,3.397808,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,1.492513,2.718247,0,14.02308
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.419141,75.04166,44.46328,3.066023,3.066023,0,-1,0,3.066023,111.5171,0.1917478,0,0.0426255,3.419141,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,3.372626,2.735312,0,14.04441
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,4.028691,85.59089,46.50357,1.196626,1.196626,0,-1,0,1.196626,336.6708,2.769084,0,0,4.028691,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,1.316289,3.222953,0,14.65396
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.451937,80.73703,48.49852,0,0,0,-1,0,0,0,3.451937,0,0,3.451937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,0,2.76155,0,14.07721
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.883624,75.37153,49.51867,0,0,0,-1,0,0,0,2.883624,0,0,2.883624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,0,2.3069,0,13.5089
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.29885,69.36554,49.64713,0,0,0,-1,0,0,0,2.29885,0,0,2.29885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408621,0,1.83908,0,12.92412
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.247282,59.77449,49.7756,2.3348,2.3348,0,-1,0,2.3348,53.42137,0,0,0,1.247282,2.457685,2.3348,0,0,0,10.62527,0,1.210402,-1.210402,12.72415,90.88662,0.1408621,2.56828,0.9978259,0,11.87256
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04207234,49.06942,48.75545,1.557378,1.557378,0,-1,0,1.557378,2.701486,0,0,0,0.04207234,1.639345,1.557378,0,0,1.344892,9.414872,0,1.597273,-1.597273,11.04048,78.8604,0.1408621,1.713115,0.03365787,0,9.456944
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.119639,7.817599,0,0,0,11.04048,78.8604,0.1408621,0,0,0,7.817599
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,44.93179,44.93179,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.119639,7.817599,0,0.5793545,-0.5793545,10.42979,74.49832,0.1408621,0.6054254,0,0,7.817599
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,42.92928,42.92928,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.763366,7.238245,0,2.458464,-2.458464,7.838336,55.98801,0.1408621,2.569095,0,0,7.238245
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,41.20637,41.20637,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.494993,4.77978,0,1.613453,-1.613453,6.137608,43.83997,0.1408621,1.686059,0,0,4.77978
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,39.49101,39.49101,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.287719,3.166327,0,0.1104972,-0.1104972,6.021133,43.00801,0.1408621,0.1154696,0,0,3.166327
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,38.40285,38.40285,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.410494,3.05583,0,0.01845725,-0.01845725,6.001678,42.86904,0.1408621,0.01928783,0,0,3.05583
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,37.53384,37.53384,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.431002,3.037373,0,0.1649745,-0.1649745,5.827779,41.62691,0.1408621,0.1723983,0,0,3.037373
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,36.64215,36.64215,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.614306,2.872398,0,0.340073,-0.340073,5.469311,39.06643,0.1408621,0.3553763,0,0,2.872398
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,35.85626,35.85626,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,8.992166,2.532325,0,0.3946572,-0.3946572,5.053306,36.09497,0.1408621,0.4124168,0,0,2.532325
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,35.23662,35.23662,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.430674,2.137668,0,0.6549225,-0.6549225,4.362957,31.16391,0.1408621,0.6843941,0,0,2.137668
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,34.57919,34.57919,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.15837,1.482745,0,0.2467245,-0.2467245,4.102886,29.30627,0.1408621,0.2578271,0,0,1.482745
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.148513,34.97367,33.95955,0.7384353,0.7384353,0,0,0,0.7384353,20.11185,0,1.110223E-16,0,0.148513,0.7773003,0.7384353,0,0,10.4325,1.236021,0,0.6287873,-0.6287873,3.440086,24.57199,0.1408621,0.8122789,0.1188104,0,1.384534
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.325821,43.10415,33.58171,0.2272347,0.2272347,0,0,0,0.2272347,583.4588,0,0,0,1.325821,0.2391944,0.2272347,0,0,11.13116,0.6072336,1.086626,0,1.086626,4.47095,31.9353,0.1408119,0.2499581,1.060657,0,1.933054
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.091352,48.77333,33.19633,0.4607875,0.4607875,0,0,0,0.4607875,453.8648,0,0,0,2.091352,0.4850395,0.4607875,0,0,10.04453,1.585197,1.606313,0,1.606313,5.994833,42.82015,0.1407379,0.5068663,1.673082,0,3.67655
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.776777,56.446,34.68499,1.306185,1.306185,0,0,0,1.306185,212.5868,0,0,0,2.776777,1.374931,1.306185,0,0,8.438217,3.030879,1.401845,0,1.401845,7.32474,52.31947,0.1406733,1.436803,2.221421,0,5.807656
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.765873,70.98045,38.29706,0,0,0,-1,0,0,0,0,0,0,3.765873,0,0,0,0,7.036372,4.29254,3.765873,0,3.765873,10.89736,77.83813,0.1405002,0,3.012699,0,8.058414
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.634346,74.1319,41.84868,0,0,0,-1,0,0,0,0.3638476,0,0,3.634346,0,0,0,0,3.270498,7.681826,3.270498,0,3.270498,14.00003,100,0.1403501,0,2.907476,0,11.31617
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.191463,84.96577,44.50106,1.13652,1.13652,0,-1,0,1.13652,368.7982,2.995127,0,0,4.191463,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1403501,1.250171,3.353171,0,14.81674
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.269861,75.99437,46.54136,1.062221,1.062221,0,-1,0,1.062221,307.8326,2.151734,0,0,3.269861,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1403501,1.168443,2.615889,0,13.89514
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.943177,74.86949,48.58165,1.225136,1.225136,0,-1,0,1.225136,240.2327,1.65356,0,0,2.943177,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1403501,1.347649,2.354541,0,13.56845
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.45774,70.87845,49.56401,1.227644,1.227644,0,-1,0,1.227644,200.1997,1.165483,0,0,2.45774,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1403501,1.350409,1.966192,0,13.08301
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.79976,64.61475,49.69247,0,0,0,-1,0,0,0,1.79976,0,0,1.79976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403501,0,1.439808,0,12.42503
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.963533,57.41405,49.81338,1.7117,1.7117,0,-1,0,1.7117,56.29101,0,2.220446E-16,0,0.963533,1.801789,1.7117,0,0,0,10.62527,0,0.8382562,-0.8382562,13.11643,93.68858,0.1403501,1.88287,0.7708265,0,11.58881
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04432216,49.08625,48.75545,0.1319235,0.1319235,0,-1,0,0.1319235,33.59688,0,2.775558E-17,0,0.04432216,0.1388668,0.1319235,0,0,0.9313957,9.787018,0,0.09454463,-0.09454463,13.01677,92.97674,0.1403501,0.1451158,0.03545773,0,9.83134
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,46.79828,46.79828,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.036445,9.692473,0,3.505263,-3.505263,9.321898,66.58485,0.1403501,4.611681,0,0,9.692473
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,44.88645,44.88645,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.931182,6.18721,0,2.221737,-2.221737,6.979981,49.85691,0.1403501,2.321715,0,0,6.18721
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,42.90661,42.90661,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.399779,3.965473,0,3.505263,-3.505263,3.28511,23.46502,0.1403501,4.340469,0,0,3.965473
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,41.19125,41.19125,0.6220315,0.4371995,0,-1,0,0.4371995,0,0,0.184832,0.2470352,0,0.46021,0.4371995,0,0,11.29452,0.46021,0,0.46021,-0.46021,2.800006,20,0.1403501,0.6842346,0,0,0.46021
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,38.36507,38.36507,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,37.4885,37.4885,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,36.59681,36.59681,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,35.81092,35.81092,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,35.17617,35.17617,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,34.51874,34.51874,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403501,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1926514,35.19371,33.87642,0.195015,0.195015,3.700278,0,1.175176,0.195015,98.78798,0,0,0,0.1926514,0,0,3.505263,3.33,11.80586,0,3.522651,0,3.522651,6.141886,43.87053,0.1404313,0.2145165,0.1541211,5,0.1926514
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8336449,39.32304,33.47592,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,192.2438,4.440892E-16,0,0,0.8336449,0,0,3.505263,3.33,8.283209,3.170386,4.163645,0,4.163645,10.09187,72.08462,0.1405065,0.4770034,0.6669159,5,4.004031
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.876912,46.90201,33.09053,0.01161964,0.01161964,2.372306,0,0.8126397,0.01161964,16152.92,0,0,0,1.876912,0,0,2.360687,2.242652,4.119564,6.917666,4.119564,0,4.119564,14.00003,100,0.1404289,0.01278161,1.501529,5,8.794579
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.030245,41.94757,34.60186,2.608385,2.608385,0,0,0,2.608385,39.49745,0,0,0,1.030245,2.745668,2.608385,0,0,0,10.62527,0,1.715423,-1.715423,12.19181,87.08421,0.1404289,2.869223,0.8241963,0,11.65552
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.127682,64.11586,38.27439,0.2308277,0.2308277,0,-1,0,0.2308277,1354.985,0.9786804,0,0,3.127682,0.2429766,0.2308277,0,0,1.906025,8.909851,1.906025,0,1.906025,14.00003,100,0.1403419,0.2539105,2.502146,0,12.03753
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.874166,56.57122,41.87135,0,0,0,-1,0,0,0,1.874166,0,0,1.874166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,0,1.499332,0,12.49944
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.992033,70.405,44.5464,1.399588,1.399588,0,-1,0,1.399588,213.7796,1.518782,0,0,2.992033,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,1.539547,2.393626,0,13.61731
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.167351,55.73667,46.63203,0,0,0,-1,0,0,0,1.167351,0,0,1.167351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,0,0.9338809,0,11.79263
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.219244,67.39434,48.62699,0.3006402,0.3006402,0,-1,0,0.3006402,738.1729,1.902781,0,0,2.219244,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,0.3307042,1.775396,0,12.84452
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,2.01248,66.51394,49.6018,0,0,0,-1,0,0,0,2.01248,0,0,2.01248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,0,1.609984,0,12.63775
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.213996,59.43998,49.73026,0.1655751,0.1655751,0,-1,0,0.1655751,733.1996,1.039706,0,0,1.213996,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1403419,0.1821326,0.9711966,0,11.83927
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.011352,57.86087,49.85872,1.863068,1.863068,0,-1,0,1.863068,54.28423,0,0,0,1.011352,1.961124,1.863068,0,0,0,10.62527,0,0.9497718,-0.9497718,12.99888,92.84896,0.1403419,2.049374,0.8090815,0,11.63663
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04178771,49.10516,48.79324,1.355279,1.355279,0,-1,0,1.355279,3.083329,0,2.220446E-16,0,0.04178771,1.426609,1.355279,0,0,1.055302,9.675503,0,1.384822,-1.384822,11.53915,82.42234,0.1403419,1.490807,0.03343017,0,9.71729
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593993,8.290681,0,0,0,11.53915,82.42234,0.1403419,0,0,0,8.290681
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,44.88645,44.88645,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.593993,8.290681,0,0.8214763,-0.8214763,10.67324,76.23727,0.1403419,0.8584427,0,0,8.290681
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,42.89149,42.89149,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.506744,7.469204,0,3.505263,-3.505263,6.978367,49.84538,0.1403419,4.302492,0,0,7.469204
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,41.16858,41.16858,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.401481,3.963941,0,2.587606,-2.587606,4.250791,30.36273,0.1403419,2.704048,0,0,3.963941
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,39.44567,39.44567,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.2766,1.376336,0,0.2878583,-0.2878583,3.947361,28.19538,0.1403419,0.3008119,0,0,1.376336
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,38.3424,38.3424,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.59644,1.088477,0,0.3672625,-0.3672625,3.560233,25.43018,0.1403419,0.3837894,0,0,1.088477
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,37.46583,37.46583,0.7293766,0.6851539,0,-1,0,0.6851539,0,0,0.04422263,0.1171603,0,0.7212147,0.6851539,0,0,11.00451,0.7212147,0,0.7212147,-0.7212147,2.800006,20,0.1403419,0.8023142,0,0,0.7212147
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,36.55903,36.55903,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,35.76559,35.76559,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,35.13083,35.13083,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,34.45073,34.45073,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403419,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1614382,34.89516,33.7933,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.33878,4.440892E-16,0,0,0.1614382,0,0,3.505263,3.33,11.80586,0,3.491438,0,3.491438,6.112275,43.65902,0.1404592,0.605281,0.1291506,5,0.1614382
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.031433,40.68119,33.38524,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,302.0953,0,0,0,1.031433,0,0,3.505263,3.33,8.314422,3.142294,4.361433,0,4.361433,10.24989,73.21338,0.1405159,0.3755689,0.8251463,5,4.173727
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.166053,49.15864,32.98474,1.205156,1.205156,3.086142,0,1.007517,1.205156,179.7321,0,0,0,2.166053,0,0,1.880986,1.786937,3.952989,7.067584,3.952989,0,3.952989,14.00003,100,0.1405164,1.325672,1.732842,5,9.233637
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.628642,54.92407,34.53385,0.00959058,0.00959058,0,0,0,0.00959058,27408.58,2.618546,0,0,2.628642,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0.01054964,2.102913,0,13.25392
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.818205,71.53046,38.25927,1.378928,1.378928,0,-1,0,1.378928,276.8966,2.366702,0,0,3.818205,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,1.516821,3.054564,0,14.44348
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.165905,80.79535,41.87135,1.812391,1.812391,0,-1,0,1.812391,229.8569,2.258125,0,0,4.165905,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,1.99363,3.332725,0,14.79118
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.133564,84.21558,44.5464,0,0,0,-1,0,0,0,4.133564,0,0,4.133564,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0,3.306851,0,14.75884
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.267822,76.08725,46.63203,0,0,0,-1,0,0,0,3.267822,0,0,3.267822,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0,2.614257,0,13.8931
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.940915,74.90076,48.62699,2.406804,2.406804,0,-1,0,2.406804,122.1917,0.4074372,0,0,2.940915,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,2.647484,2.352732,0,13.56619
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.356756,69.94775,49.64713,0.8236647,0.8236647,0,-1,0,0.8236647,286.1305,1.489741,0,0,2.356756,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0.9060312,1.885405,0,12.98203
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.194003,68.4739,49.7756,0,0,0,-1,0,0,0,2.194003,0,0,2.194003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0,1.755203,0,12.81928
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.162918,59.14087,49.85872,0,0,0,-1,0,0,0,1.162918,0,0,1.162918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405164,0,0.9303345,0,11.78819
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04878322,49.20294,48.83857,0.7153801,0.7153801,0,-1,0,0.7153801,6.819202,0,2.220446E-16,0,0.04878322,0.7530317,0.7153801,0,0,0,10.62527,0,0.7042484,-0.7042484,13.25768,94.69756,0.1405164,0.7869181,0.03902657,0,10.67406
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,46.79828,46.79828,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7824983,9.921025,0,1.18814,-1.18814,12.00527,85.75179,0.1405164,1.241607,0,0,9.921025
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,44.88645,44.88645,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.102654,8.732885,0,3.505263,-3.505263,8.310403,59.35991,0.1405164,3.734083,0,0,8.732885
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,42.89149,42.89149,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.997391,5.227622,0,0.6874022,-0.6874022,7.585818,54.1843,0.1405164,0.7183353,0,0,5.227622
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761171,4.54022,0,0,0,7.585818,54.1843,0.1405164,0,0,0,4.54022
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,39.423,39.423,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.761171,4.54022,0,0.5087122,-0.5087122,7.049588,50.3541,0.1405164,0.5316043,0,0,4.54022
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,38.29706,38.29706,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.326407,4.031507,0,0.2628652,-0.2628652,6.772503,48.37493,0.1405164,0.2746942,0,0,4.031507
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,37.40538,37.40538,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.61848,3.768642,0,0.2322893,-0.2322893,6.527649,46.62597,0.1405164,0.2427424,0,0,3.768642
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,36.51369,36.51369,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.876579,3.536353,0,0.3783664,-0.3783664,6.128816,43.77717,0.1405164,0.3953929,0,0,3.536353
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,35.70513,35.70513,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.296987,3.157987,0,0.3079848,-0.3079848,5.804172,41.45828,0.1405164,0.3218441,0,0,3.157987
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,35.07037,35.07037,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.639192,2.850002,0,0.1705614,-0.1705614,5.624384,40.17409,0.1405164,0.1782367,0,0,2.850002
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007649409,34.44234,34.39027,0,0,0,-1,0,0,0,0,0,0,0.007649409,0,0,0,0,8.828704,2.67944,0.007649409,0,0.007649409,5.631641,40.22593,0.1405161,0,0.006119527,0,2.68709
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1457754,34.71918,33.72529,0.3580299,0.3580299,0,0,0,0.3580299,40.71599,0,5.551115E-17,0,0.1457754,0.3768736,0.3580299,0,0,8.821054,2.686325,0,0.2310981,-0.2310981,5.388042,38.48594,0.1405161,0.3938329,0.1166203,0,2.8321
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.205004,41.89079,33.30212,0.07738353,0.07738353,0,0,0,0.07738353,1557.184,0,0,0,1.205004,0.08145635,0.07738353,0,0,9.07783,2.455227,1.123547,0,1.123547,6.453932,46.09943,0.140465,0.08512188,0.9640028,0,3.66023
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.110482,48.60379,32.90162,0.9466531,0.9466531,0,0,0,0.9466531,222.9414,0,0,0,2.110482,0.996477,0.9466531,0,0,7.954283,3.466419,1.114005,0,1.114005,7.51077,53.64825,0.1404143,1.041318,1.688385,0,5.576901
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.792374,56.31456,34.45073,1.192718,1.192718,0,0,0,1.192718,234.1185,0,0,0,2.792374,1.255493,1.192718,0,0,6.840278,4.469024,1.536881,0,1.536881,8.968783,64.06261,0.1403445,1.31199,2.233899,0,7.261398
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.208593,64.86405,38.21394,1.626282,1.626282,0,-1,0,1.626282,197.2962,0,0,0,3.208593,1.711876,1.626282,0,0,5.303397,5.852217,1.496717,0,1.496717,10.38869,74.20481,0.1402766,1.78891,2.566875,0,9.06081
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.40343,71.52765,41.87135,0,0,0,-1,0,0,0,0,0,0,3.40343,0,0,0,0,3.80668,7.199262,3.40343,0,3.40343,13.61747,97.26746,0.1401224,0,2.722744,0,10.60269
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.419207,75.20902,44.59174,2.652168,2.652168,0,-1,0,2.652168,128.9212,0.2242006,0,0,3.419207,2.791756,2.652168,0,0,0.40325,10.26235,0.40325,0,0.40325,14.00003,100,0.1401042,2.917385,2.735365,0,13.68156
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.266839,76.1244,46.66982,0.4795493,0.4795493,0,-1,0,0.4795493,681.2311,2.76205,0,0,3.266839,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1401042,0.5275042,2.613471,0,13.89211
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.939252,74.93869,48.67233,1.673746,1.673746,0,-1,0,1.673746,175.6091,1.177413,0,0,2.939252,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1401042,1.841121,2.351401,0,13.56453
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.452552,70.92359,49.64713,2.173924,2.173924,0,-1,0,2.173924,112.8168,0.1642115,0,0,2.452552,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1401042,2.391316,1.962042,0,13.07783
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.793583,64.65039,49.7756,1.065846,1.065846,0,-1,0,1.065846,168.2778,0.6716393,0,0,1.793583,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1401042,1.172431,1.434866,0,12.41886
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9569574,57.45496,49.90406,1.009595,1.009595,0,-1,0,1.009595,94.78631,0,0,0,0.9569574,1.062731,1.009595,0,0,0,10.62527,0,0.1057737,-0.1057737,13.88853,99.20361,0.1401042,1.110554,0.7655659,0,11.58223
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05101545,49.21966,48.83857,3.498956,3.33,0,-1,0,3.33,1.531996,0,0.1689562,0.5188518,0.05101545,3.505263,3.33,0,0,0.1175263,10.5195,0,3.454248,-3.454248,10.24744,73.19582,0.1401042,3.848852,0.04081236,0,10.57052
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,46.79828,46.79828,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.955579,7.065253,0,1.946678,-1.946678,8.195457,58.53886,0.1401042,2.034278,0,0,7.065253
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,44.88645,44.88645,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.118555,5.118575,0,0.974252,-0.974252,7.168506,51.20351,0.1401042,1.018093,0,0,5.118575
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,42.86883,42.86883,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.201057,4.144323,0,3.505263,-3.505263,3.473634,24.81162,0.1401042,4.526854,0,0,4.144323
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09579,0.6390598,0,0,0,3.473634,24.81162,0.1401042,0,0,0,0.6390598
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,39.38522,39.38522,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.09579,0.6390598,0,0.1878883,-0.1878883,3.275582,23.39697,0.1401042,0.1963433,0,0,0.6390598
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,38.23661,38.23661,0.4557945,0.4286129,0,-1,0,0.4286129,0,0,0.02718157,0.07276101,0,0.4511715,0.4286129,0,0,11.30456,0.4511715,0,0.4511715,-0.4511715,2.800006,20,0.1401042,0.5013739,0,0,0.4511715
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,37.36003,37.36003,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401042,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,36.44568,36.44568,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401042,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,35.64468,35.64468,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401042,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,34.97969,34.97969,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1401042,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01013565,34.36855,34.29959,0.3095026,0.009628869,0,-1,0,0.009628869,105.2632,0,0.2998737,0.3385271,0.01013565,0.01013565,0.009628869,0,0,11.80586,0,0,0,0,2.800006,20,0.1401042,0.3404529,0.008108521,0,0.01013565
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.160128,34.71119,33.6195,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.48026,0,0,0,0.160128,0,0,3.505263,3.33,11.80586,0,3.490128,0,3.490128,6.111032,43.65014,0.1402058,0.4351276,0.1281024,5,0.160128
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.211697,41.82937,33.19633,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,318.346,0,0,0,1.211697,0,0,3.505263,3.33,8.315732,3.141115,4.541698,0,4.541698,10.41966,74.42603,0.1402583,0.4186851,0.9693579,5,4.352813
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.116508,48.5359,32.79582,0,0,1.744764,0,0.6413207,0,0,0,0,0,2.116508,0,0,1.744764,1.657526,3.774035,7.228643,3.774035,0,3.774035,14.00003,100,0.1401363,0,1.693207,5,9.345151
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.533772,63.39404,34.34494,0.2916358,0.2916358,0,0,0,0.2916358,1211.707,3.226786,0,0,3.533772,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0.3207994,2.827017,0,14.15905
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.838331,71.61265,38.14593,0,0,0,-1,0,0,0,3.838331,0,0,3.838331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0,3.070665,0,14.46361
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.405742,71.49545,41.82601,1.337979,1.337979,0,-1,0,1.337979,254.5438,1.997343,0,0,3.405742,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,1.471777,2.724593,0,14.03102
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.532691,76.48452,44.5464,1.793065,1.793065,0,-1,0,1.793065,197.0197,1.645254,0,0,3.532691,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,1.972372,2.826153,0,14.15797
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.34078,76.93897,46.63203,0,0,0,-1,0,0,0,3.34078,0,0,3.34078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0,2.672624,0,13.96605
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.16826,77.54688,48.67233,0.8227068,0.8227068,0,-1,0,0.8227068,385.102,2.302253,0,0,3.16826,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0.9049774,2.534608,0,13.79353
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.451257,70.91029,49.64713,1.369736,1.369736,0,-1,0,1.369736,178.9583,1.009429,0,0,2.451257,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,1.50671,1.961005,0,13.07653
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.791921,64.63499,49.7756,0.5014638,0.5014638,0,-1,0,0.5014638,357.338,1.264064,0,0,1.791921,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0.5516101,1.433537,0,12.4172
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9899704,57.73006,49.90406,0,0,0,-1,0,0,0,0.9899704,0,0,0.9899704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0,0.7919763,0,11.61524
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.12248,49.71109,48.79324,0,0,0,-1,0,0,0,0.12248,0,0,0.12248,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401363,0,0.09798402,0,10.74775
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,46.7605,46.7605,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1401363,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,44.84111,44.84111,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1401363,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1401363,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1401363,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,39.36255,39.36255,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1401363,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,38.21394,38.21394,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1401363,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,37.32225,37.32225,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1401363,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,36.4079,36.4079,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1401363,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,35.57667,35.57667,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1401363,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,34.91924,34.91924,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1401363,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03595295,34.48392,34.23914,0.07479371,0.07479371,0,-1,0,0.07479371,48.06948,1.387779E-17,0,0,0.03595295,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04277727,-0.04277727,5.831736,41.65517,0.1401363,0.08227308,0.02876236,0,2.954882
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1651712,34.66211,33.53638,0.2405902,0.2405902,0,0,0,0.2405902,68.6525,0,0,0,0.1651712,0.2532528,0.2405902,0,0,8.610136,2.876151,0,0.08808164,-0.08808164,5.738889,40.99199,0.1401363,0.2646492,0.1321369,0,3.041323
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.326395,42.58594,33.09053,0.3792792,0.3792792,0,0,0,0.3792792,349.7147,0,0,0,1.326395,0.3992413,0.3792792,0,0,8.708005,2.78807,0.9271537,0,0.9271537,6.618464,47.27465,0.1400945,0.4172071,1.061116,0,4.114465
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.308197,49.99726,32.66736,0.4391887,0.4391887,0,0,0,0.4391887,525.5591,0,0,0,2.308197,0.4623039,0.4391887,0,0,7.780851,3.622508,1.845893,0,1.845893,8.369632,59.78297,0.1400114,0.4831076,1.846557,0,5.930705
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.121402,59.15605,34.23914,1.455626,1.455626,0,0,0,1.455626,214.4371,0,0,0,3.121402,1.532238,1.455626,0,0,5.934958,5.283812,1.589165,0,1.589165,9.877246,70.55161,0.1399399,1.601188,2.497122,0,8.405213
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.971144,73.02734,38.04013,0.4436987,0.4436987,0,-1,0,0.4436987,895.0093,0,0,0,3.971144,0.4670512,0.4436987,0,0,4.345794,6.71406,3.504093,0,3.504093,13.20152,94.29639,0.1397826,0.4880686,3.176916,0,10.6852
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.056643,79.22921,41.78067,1.749504,1.749504,0,-1,0,1.749504,231.8739,1.373359,0,0,4.056643,1.841583,1.749504,0,0,0.8417007,9.867743,0.8417007,0,0.8417007,14.00003,100,0.1397448,1.924454,3.245314,0,13.92439
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.422145,75.12551,44.50106,1.64136,1.64136,0,-1,0,1.64136,208.4945,1.694398,0,0,3.422145,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,1.805496,2.737716,0,14.04742
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.573108,79.74872,46.63203,0,0,0,-1,0,0,0,3.573108,0,0,3.573108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,0,2.858486,0,14.19838
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.93851,74.87404,48.62699,1.960713,1.960713,0,-1,0,1.960713,149.8694,0.8746012,0,0,2.93851,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,2.156785,2.350808,0,13.56378
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.449961,70.89698,49.64713,1.613608,1.613608,0,-1,0,1.613608,151.8313,0.7514264,0,0,2.449961,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,1.774969,1.959969,0,13.07524
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.790821,64.57417,49.73026,1.470881,1.470881,0,-1,0,1.470881,121.7516,0.2425256,0,0,1.790821,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,1.617969,1.432657,0,12.41609
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9536735,57.37987,49.85872,0,0,0,-1,0,0,0,0.9536735,0,0,0.9536735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,0,0.7629388,0,11.57895
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05120701,49.17564,48.79324,0,0,0,-1,0,0,0,0.05120701,0,0,0.05120701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,0,0.04096561,0,10.67648
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397448,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,44.80333,44.80333,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1397448,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,42.80082,42.80082,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1397448,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,41.06279,41.06279,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1397448,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,39.29454,39.29454,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1397448,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,38.13081,38.13081,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1397448,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,37.23158,37.23158,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1397448,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,36.32478,36.32478,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1397448,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,35.49355,35.49355,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1397448,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,34.83612,34.83612,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1397448,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01256543,34.21876,34.13335,0.280017,0.280017,0,-1,0,0.280017,4.487382,0,5.551115E-17,0,0.01256543,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2821892,-0.2821892,6.914375,49.38829,0.1397448,0.3080187,0.01005234,0,4.197989
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1771006,34.63744,33.43058,0.2286382,0.2286382,0,0,0,0.2286382,77.45887,0,0,0,0.1771006,0.2406718,0.2286382,0,0,7.468934,3.903234,0,0.06357122,-0.06357122,6.847365,48.90965,0.1397448,0.251502,0.1416805,0,4.080334
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.224555,41.67844,32.96207,0.3025102,0.3025102,0,0,0,0.3025102,404.7978,0,0,0,1.224555,0.3184318,0.3025102,0,0,7.539568,3.839663,0.9061229,0,0.9061229,7.706989,55.04981,0.1397042,0.3327613,0.9796438,0,5.064217
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.128437,48.34843,32.5389,0.933129,0.933129,0,0,0,0.933129,228.0967,0,0,0,2.128437,0.982241,0.933129,0,0,6.633446,4.655173,1.146196,0,1.146196,8.794366,62.81677,0.1396529,1.026442,1.702749,0,6.78361
