Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.807504,56.08104,34.13335,1.504773,1.504773,0,0,0,1.504773,186.5732,0,0,0,2.807504,1.583972,1.504773,0,0,5.48725,5.686749,1.223532,0,1.223532,9.95511,71.10779,0.1395982,1.65525,2.246003,0,8.494253
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.219687,64.6889,37.97968,1.627496,1.627496,0,-1,0,1.627496,197.8307,0,0,0,3.219687,1.713154,1.627496,0,0,4.263718,6.787928,1.506534,0,1.506534,11.38433,81.31651,0.1395308,1.790246,2.57575,0,10.00762
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.409749,71.43383,41.74289,1.705498,1.705498,0,-1,0,1.705498,199.9268,0,0,0,3.409749,1.795261,1.705498,0,0,2.757185,8.143808,1.614487,0,1.614487,12.91597,92.25674,0.1394587,1.876048,2.727799,0,11.55356
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.422382,75.12827,44.50106,0.6623679,0.6623679,0,-1,0,0.6623679,516.689,1.582456,0,0,3.422382,0.6972293,0.6623679,0,0,1.142697,9.596847,1.142697,0,1.142697,14.00003,100,0.1394077,0.7286046,2.737906,0,13.01923
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.267812,76.0289,46.5867,1.139507,1.139507,0,-1,0,1.139507,286.7743,2.068331,0,0,3.267812,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1394077,1.253458,2.61425,0,13.89309
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.937625,74.8642,48.62699,0,0,0,-1,0,0,0,2.937625,0,0,2.937625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394077,0,2.3501,0,13.5629
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.449403,70.83759,49.6018,2.070098,2.070098,0,-1,0,2.070098,118.3231,0.2703528,0,0,2.449403,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1394077,2.277108,1.959523,0,13.07468
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.789263,64.55975,49.73026,0.3337211,0.3337211,0,-1,0,0.3337211,536.1553,1.437978,0,0,1.789263,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1394077,0.3670932,1.431411,0,12.41454
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9523233,57.32088,49.81338,1.080108,1.080108,0,-1,0,1.080108,88.1693,0,0,0,0.9523233,1.136955,1.080108,0,0,0,10.62527,0,0.1846321,-0.1846321,13.80541,98.60986,0.1394077,1.188118,0.7618586,0,11.5776
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05769819,49.18636,48.75545,2.171598,2.171598,0,-1,0,2.171598,2.656946,0,0,0,0.05769819,2.285892,2.171598,0,0,0.2051468,10.44064,0,2.228194,-2.228194,11.45669,81.83331,0.1394077,2.388758,0.04615855,0,10.49834
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,46.66982,46.66982,2.665985,2.665985,0,-1,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.680918,8.212448,0,2.8063,-2.8063,8.498586,60.70406,0.1394077,2.932584,0,0,8.212448
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,44.7202,44.7202,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.79903,5.406147,0,3.426153,-3.426153,4.887103,34.90781,0.1394077,3.58033,0,0,5.406147
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,42.74036,42.74036,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.605866,1.979995,0,1.132371,-1.132371,3.693479,26.38194,0.1394077,1.183328,0,0,1.979995
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86406,0.8476236,0,0,0,3.693479,26.38194,0.1394077,0,0,0,0.8476236
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86406,0.8476236,0,0,0,3.693479,26.38194,0.1394077,0,0,0,0.8476236
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,38.06281,38.06281,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.86406,0.8476236,0,0.3068032,-0.3068032,3.37008,24.07195,0.1394077,0.3206094,0,0,0.8476236
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,37.17112,37.17112,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.20495,0.5408204,0,0.2424975,-0.2424975,3.114465,22.24614,0.1394077,0.2534099,0,0,0.5408204
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,36.2341,36.2341,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0.01256424,0,0.2832258,0.2690645,0,0,11.47439,0.2983229,0,0.2832258,-0.2832258,2.815919,20.11367,0.1394077,0.295971,0,0,0.2983229
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,35.41042,35.41042,0.2063572,0.01434221,0,-1,0,0.01434221,0,0,0.192015,0.2126507,0,0.01509706,0.01434221,0,0,11.78909,0.01509706,0,0.01509706,-0.01509706,2.800006,20,0.1394077,0.2269929,0,0,0.01509706
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,34.74544,34.74544,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394077,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02658368,34.20824,34.02756,0.574512,0.02525449,0,-1,0,0.02525449,105.2632,0,0.5492575,0.6269123,0.02658368,0.02658368,0.02525449,0,0,11.80586,0,0,0,0,2.800006,20,0.1394077,0.6319632,0.02126694,0,0.02658368
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2184607,34.79223,33.30212,0.243471,0.243471,3.748734,0,1.188404,0.243471,89.7276,0,0,0,0.2184607,0,0,3.505263,3.33,11.80586,0,3.548461,0,3.548461,6.166371,44.04542,0.1394918,0.2678181,0.1747685,5,0.2184607
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.246873,41.69463,32.81849,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,334.4639,0,0,0,1.246873,0,0,3.505263,3.33,8.2574,3.193614,4.576874,0,4.576874,10.50837,75.05967,0.1395425,0.4100775,0.9974988,5,4.440488
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.913005,46.39645,32.3651,1.491048,1.491048,3.170193,0,1.030463,1.491048,128.2993,0,0,0,1.913005,0,0,1.679145,1.595187,3.680526,7.312801,3.508193,0,3.508193,13.83654,98.83222,0.1395721,1.640153,1.530404,5,9.225806
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.28836,43.24379,33.98222,1.239705,1.239705,0,0,0,1.239705,103.9248,0,0,0,1.28836,1.304953,1.239705,0,0,0.1723333,10.47017,0,0.01659234,-0.01659234,13.81905,98.70729,0.1395721,1.363675,1.030688,0,11.75853
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.171677,64.07049,37.87389,1.941143,1.941143,0,-1,0,1.941143,163.3923,0.9375997,0,0,3.171677,2.043308,1.941143,0,0,0.1907692,10.45358,0.1907692,0,0.1907692,14.00003,100,0.1395636,2.135257,2.537342,0,13.62526
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.170269,58.97818,41.67488,0.5567668,0.5567668,0,-1,0,0.5567668,389.7985,1.584199,0,0,2.170269,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1395636,0.6124435,1.736215,0,12.79554
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.600224,57.05574,44.46328,0,0,0,-1,0,0,0,1.600224,0,0,1.600224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1395636,0,1.280179,0,12.2255
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.784821,82.39201,46.5867,2.003756,2.003756,0,-1,0,2.003756,188.8863,1.675604,0,0,3.784821,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1395636,2.204132,3.027857,0,14.4101
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.936705,74.85399,48.62699,0.4324965,0.4324965,0,-1,0,0.4324965,679.0125,2.481446,0,0,2.936705,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1395636,0.4757462,2.349364,0,13.56198
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.943717,76.1477,49.6018,1.919656,1.919656,0,-1,0,1.919656,153.3461,0.9230269,0,0,2.943717,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1395636,2.111621,2.354974,0,13.56899
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.787765,64.54588,49.73026,3.768835,3.33,0,-1,0,3.33,53.68665,0,0.4388348,0.8157183,1.787765,3.505263,3.33,0,0,0,10.62527,0,1.717498,-1.717498,12.18963,87.06859,0.1395636,4.145718,1.430212,0,12.41304
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9508287,57.30846,49.81338,1.6409,1.6409,0,-1,0,1.6409,57.94556,0,0,0,0.9508287,1.727263,1.6409,0,0,1.908331,8.907776,0,0.7764346,-0.7764346,11.37119,81.22264,0.1395636,1.80499,0.760663,0,9.858605
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05990222,49.20287,48.75545,2.153319,2.153319,0,-1,0,2.153319,2.781856,0,4.440892E-16,0,0.05990222,2.266652,2.153319,0,0,2.771036,8.131342,0,2.206749,-2.206749,9.045074,64.60754,0.1395636,2.368651,0.04792178,0,8.191244
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.008031733,46.69106,46.63203,0,0,0,-1,0,0,0,0,0,0,0.008031733,0,0,0,0,5.22298,5.924592,0.008031733,0,0.008031733,9.052693,64.66197,0.1395633,0,0.006425386,0,5.932624
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,44.67487,44.67487,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,5.214948,5.931821,0,1.227961,-1.227961,7.758309,55.41639,0.1395633,1.283219,0,0,5.931821
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,42.69503,42.69503,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,6.579349,4.70386,0,2.82434,-2.82434,4.781193,34.15131,0.1395633,2.951436,0,0,4.70386
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,40.93433,40.93433,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,9.717505,1.87952,0,0.1544202,-0.1544202,4.61842,32.98865,0.1395633,0.1613691,0,0,1.87952
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,39.16607,39.16607,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,9.889083,1.7251,0,0.4268813,-0.4268813,4.168448,29.77457,0.1395633,0.446091,0,0,1.7251
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,38.00235,38.00235,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,10.3634,1.298218,0,0.121344,-0.121344,4.04054,28.86094,0.1395633,0.1268045,0,0,1.298218
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.49822,1.176874,0,0,0,4.04054,28.86094,0.1395633,0,0,0,1.176874
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,36.15097,36.15097,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,10.49822,1.176874,0,0.4796728,-0.4796728,3.53492,25.24938,0.1395633,0.5012581,0,0,1.176874
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,35.30463,35.30463,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,11.03119,0.6972015,0,0.1438911,-0.1438911,3.383246,24.16599,0.1395633,0.1503662,0,0,0.6972015
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,34.60186,34.60186,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,11.19107,0.5533105,0,0.06741036,-0.06741036,3.312189,23.65845,0.1395633,0.07044382,0,0,0.5533105
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0177853,33.99715,33.87642,0.6830549,0.4785011,0,-1,0,0.4785011,3.716877,0,0.2045538,0.2863761,0.0177853,0.5036854,0.4785011,0,0,11.26597,0.4859001,0,0.4859001,-0.4859001,2.800006,20,0.1395633,0.7513604,0.01422824,0,0.5036854
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1798055,34.35909,33.13587,0.1814231,0.1814231,3.686686,0,1.171465,0.1814231,99.10841,0,0,0,0.1798055,0,0,3.505263,3.33,11.80586,0,3.509805,0,3.509805,6.129699,43.78348,0.1396427,0.1995654,0.1438444,5,0.1798055
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.23704,41.43656,32.64469,0.1670511,0.1670511,3.672314,0,1.167542,0.1670511,740.5161,0,0,0,1.23704,0,0,3.505263,3.33,8.296055,3.158825,4.56704,0,4.56704,10.46237,74.73109,0.1396735,0.1837562,0.9896319,5,4.395865
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.140744,48.04597,32.17618,1.113882,1.113882,2.785746,0,0.9255086,1.113882,192.1877,2.220446E-16,0,0,2.140744,0,0,1.671864,1.588271,3.729015,7.269161,3.729015,0,3.729015,14.00003,100,0.139656,1.22527,1.712595,5,9.409905
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.858265,56.17459,33.81597,1.776589,1.776589,0,0,0,1.776589,160.8849,0.9881707,0,0,2.858265,1.870094,1.776589,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,1.954248,2.286612,0,13.48354
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.930513,72.18219,37.76809,1.565998,1.565998,0,-1,0,1.565998,250.991,2.282094,0,0,3.930513,1.648419,1.565998,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,1.722598,3.14441,0,14.55579
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.413691,71.34249,41.63709,0.5780794,0.5780794,0,-1,0,0.5780794,590.5229,2.805187,0,0,3.413691,0.6085047,0.5780794,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.6358873,2.730953,0,14.03897
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.423413,75.09122,44.46328,1.03532,1.03532,0,-1,0,1.03532,330.6622,2.333602,0,0,3.423413,1.089811,1.03532,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,1.138852,2.738731,0,14.04869
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.26684,76.01765,46.5867,0.1924158,0.1924158,0,-1,0,0.1924158,1697.802,3.064297,0,0,3.26684,0.2025429,0.1924158,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.2116574,2.613472,0,13.89211
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.935755,74.84344,48.62699,0.5214383,0.5214383,0,-1,0,0.5214383,563.011,2.386873,0,0,2.935755,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.5735821,2.348604,0,13.56103
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.446854,70.81144,49.6018,0.2496066,0.2496066,0,-1,0,0.2496066,980.2842,2.18411,0,0,2.446854,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.2745672,1.957483,0,13.07213
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.786332,64.53262,49.73026,0.6354557,0.6354557,0,-1,0,0.6354557,281.1104,1.117431,0,0,1.786332,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.6990013,1.429066,0,12.41161
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9494541,57.29705,49.81338,0.2305483,0.2305483,0,-1,0,0.2305483,411.8244,0.7067717,0,0,0.9494541,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.139656,0.2536031,0.7595633,0,11.57473
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05523024,49.16788,48.75545,0.8079042,0.8079042,0,-1,0,0.8079042,6.836236,0,0,0,0.05523024,0.8504255,0.8079042,0,0,0,10.62527,0,0.7951953,-0.7951953,13.16182,94.0128,0.139656,0.8886946,0.04418419,0,10.6805
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009266545,46.65477,46.5867,0,0,0,-1,0,0,0,0,0,0,0.009266545,0,0,0,0,0.8835503,9.830079,0.009266545,0,0.009266545,13.17061,94.07559,0.1396556,0,0.007413236,0,9.839346
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,44.62952,44.62952,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8742837,9.838419,0,1.931543,-1.931543,11.13458,79.53259,0.1396556,2.018462,0,0,9.838419
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020443,7.906876,0,0,0,11.13458,79.53259,0.1396556,0,0,0,7.906876
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,40.86632,40.86632,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.020443,7.906876,0,3.505263,-3.505263,7.439713,53.1407,0.1396556,5.028712,0,0,7.906876
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,39.10562,39.10562,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.915179,4.401613,0,0.08202989,-0.08202989,7.353246,52.52308,0.1396556,0.08572123,0,0,4.401613
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,37.91923,37.91923,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.006324,4.319583,0,0.482975,-0.482975,6.844145,48.88665,0.1396556,0.5047089,0,0,4.319583
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,36.9822,36.9822,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.542963,3.836608,0,0.6026711,-0.6026711,6.208874,44.34901,0.1396556,0.6297913,0,0,3.836608
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,36.04518,36.04518,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.212597,3.233937,0,0.3146021,-0.3146021,5.877254,41.9803,0.1396556,0.3287592,0,0,3.233937
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,35.17617,35.17617,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.562155,2.919335,0,0.800338,-0.800338,5.033624,35.95439,0.1396556,0.8363532,0,0,2.919335
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,34.4734,34.4734,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.45142,2.118997,0,0.4154606,-0.4154606,4.59569,32.82629,0.1396556,0.4341563,0,0,2.118997
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01847894,33.8733,33.74796,0.6855774,0.6855774,0,-1,0,0.6855774,2.695383,0,0,0,0.01847894,0.7216604,0.6855774,0,0,9.913042,1.703536,0,0.7031814,-0.7031814,3.854472,27.53189,0.1396556,0.7541351,0.01478315,0,1.722015
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1859716,34.24906,32.98474,0.01609079,0.01609079,0,0,0,0.01609079,1155.765,0,0,0,0.1859716,0.01693767,0.01609079,0,0,10.69436,1.000355,0.169034,0,0.169034,4.014832,28.67731,0.1396481,0.01769986,0.1487773,0,1.186326
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.243028,41.29761,32.47089,0.3768016,0.3768016,0,0,0,0.3768016,329.8893,0,0,0,1.243028,0.3966332,0.3768016,0,0,10.52532,1.152485,0.8463947,0,0.8463947,4.817792,34.41273,0.1396106,0.4144817,0.9944223,0,2.395513
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.146366,47.9071,32.00993,0,0,0,0,0,0,0,0,0,0,2.146366,0,0,0,0,9.678926,1.91424,2.146366,0,2.146366,6.854014,48.95714,0.1395155,0,1.717093,0,4.060606
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.823309,55.67595,33.66484,1.668586,1.668586,0,0,0,1.668586,169.2037,0,0,0,2.823309,1.756406,1.668586,0,0,7.53256,3.84597,1.066903,0,1.066903,7.866167,56.18679,0.1394683,1.835444,2.258647,0,6.669279
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.230877,64.4121,37.6623,1.635648,1.635648,0,-1,0,1.635648,197.5289,0,0,0,3.230877,1.721734,1.635648,0,0,6.465658,4.806182,1.509143,0,1.509143,9.297865,66.41319,0.1394016,1.799212,2.584702,0,8.03706
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.415794,71.27897,41.56908,2.696826,2.696826,0,-1,0,2.696826,126.6598,0,0,0,3.415794,2.838764,2.696826,0,0,4.956515,6.164411,0.5770299,0,0.5770299,9.845284,70.32332,0.1393761,2.966509,2.732635,0,9.580205
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.423329,75.09023,44.46328,2.447836,2.447836,0,-1,0,2.447836,139.8512,0,0,0,3.423329,2.576669,2.447836,0,0,4.379485,6.683738,0.8466594,0,0.8466594,10.6485,76.06053,0.1393387,2.692619,2.738663,0,10.10707
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.266252,76.01084,46.5867,0,0,0,-1,0,0,0,0,0,0,3.266252,0,0,0,0,3.532825,7.445731,3.266252,0,3.266252,13.74713,98.19362,0.1391947,0,2.613001,0,10.71198
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.934778,74.8326,48.62699,0.4884861,0.4884861,0,-1,0,0.4884861,600.7906,2.154009,0,0,2.934778,0.5141959,0.4884861,0,0,0.2665735,10.38536,0.2665735,0,0.2665735,14.00003,100,0.1391829,0.5373347,2.347823,0,13.32014
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.445605,70.79863,49.6018,2.500535,2.500535,0,-1,0,2.500535,97.80325,0,0,0,2.445605,2.632142,2.500535,0,0,0,10.62527,0,0.1865375,-0.1865375,13.8034,98.59552,0.1391829,2.750588,1.956484,0,13.07088
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.785394,64.48177,49.69247,0.03404478,0.03404478,0,-1,0,0.03404478,5244.252,1.542294,0,0,1.785394,0.03583661,0.03404478,0,0,0.2072639,10.43874,0.2072639,0,0.2072639,14.00003,100,0.1391738,0.03744926,1.428315,0,12.22413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.187846,59.30518,49.81338,0,0,0,-1,0,0,0,1.187846,0,0,1.187846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1391738,0,0.9502768,0,11.81312
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.0591972,49.15212,48.71011,2.062153,2.062153,0,-1,0,2.062153,2.87065,0,4.440892E-16,0,0.0591972,2.170688,2.062153,0,0,0,10.62527,0,2.11149,-2.11149,11.77432,84.10213,0.1391738,2.268368,0.04735776,0,10.68447
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009559689,46.61157,46.54136,2.334664,2.334664,0,-1,0,2.334664,0.4094675,0,0,0,0.009559689,2.457541,2.334664,0,0,2.346101,8.513783,0,2.447981,-2.447981,9.193923,65.67075,0.1391738,2.56813,0.007647751,0,8.523343
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,44.5464,44.5464,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.06608,6.065803,0,2.358173,-2.358173,6.708191,47.91555,0.1391738,2.46429,0,0,6.065803
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,42.56656,42.56656,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.686271,3.70763,0,0.8627586,-0.8627586,5.798763,41.41965,0.1391738,0.9015828,0,0,3.70763
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,40.80586,40.80586,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.644892,2.844872,0,1.318218,-1.318218,4.409239,31.4945,0.1391738,1.377538,0,0,2.844872
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1391738,0,0,0,1.526653
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10958,1.526653,0,0,0,4.409239,31.4945,0.1391738,0,0,0,1.526653
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,36.89153,36.89153,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10958,1.526653,0,0.3679865,-0.3679865,4.021348,28.72385,0.1391738,0.3845459,0,0,1.526653
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,35.93939,35.93939,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51845,1.158667,0,0.2641633,-0.2641633,3.742895,26.73491,0.1391738,0.2760506,0,0,1.158667
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,35.07037,35.07037,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81197,0.8945035,0,0.2020133,-0.2020133,3.529954,25.21391,0.1391738,0.2111039,0,0,0.8945035
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,34.3676,34.3676,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03643,0.6924902,0,0.1540463,-0.1540463,3.367575,24.05406,0.1391738,0.1609784,0,0,0.6924902
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02075428,33.76018,33.6195,0.1400852,0.1400852,0,-1,0,0.1400852,14.81547,0,2.775558E-17,0,0.02075428,0.1474581,0.1400852,0,0,11.20759,0.5384439,0,0.1267038,-0.1267038,3.234018,23.10008,0.1391738,0.1540937,0.01660342,0,0.5591982
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2181056,34.317,32.83361,0.07221234,0.07221234,0,0,0,0.07221234,302.0337,0,0,0,0.2181056,0.07601299,0.07221234,0,0,11.34837,0.4117401,0.1420926,0,0.1420926,3.368819,24.06294,0.1391675,0.07943358,0.1744844,0,0.6298456
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.639671,44.18496,32.32731,0.1257309,0.1257309,0,0,0,0.1257309,1304.111,0,0,0,1.639671,0.1323483,0.1257309,0,0,11.20628,0.5396234,1.507323,0,1.507323,4.79879,34.277,0.1391012,0.138304,1.311737,0,2.179294
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.151847,47.75858,31.83613,1.964366,1.964366,0,0,0,1.964366,109.5441,0,0,0,2.151847,2.067754,1.964366,0,0,9.698956,1.896214,0.08409315,0,0.08409315,4.878568,34.84684,0.1390975,2.160803,1.721478,0,4.048061
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.827687,55.5652,33.53638,0,0,0,0,0,0,0,0,0,0,2.827687,0,0,0,0,9.614863,1.971897,2.827687,0,2.827687,7.561147,54.00809,0.1389732,0,2.26215,0,4.799584
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.23472,64.29301,37.53384,0.5422252,0.5422252,0,-1,0,0.5422252,596.5639,0,0,0,3.23472,0.5707634,0.5422252,0,0,6.787176,4.516816,2.663957,0,2.663957,10.0884,72.05984,0.1388563,0.5964478,2.587776,0,7.751536
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.418103,71.19841,41.48596,2.082697,2.082697,0,-1,0,2.082697,164.119,0,0,0,3.418103,2.192313,2.082697,0,0,4.123219,6.914377,1.22579,0,1.22579,11.25129,80.36617,0.1388026,2.290967,2.734482,0,10.33248
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.425266,74.99509,44.3726,1.665799,1.665799,0,-1,0,1.665799,205.6229,0,0,0,3.425266,1.753473,1.665799,0,0,2.897429,8.017588,1.671793,0,1.671793,12.83729,91.69473,0.1387293,1.832379,2.740213,0,11.44285
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.266618,75.95686,46.54136,0.4670261,0.4670261,0,-1,0,0.4670261,699.4509,1.549376,0,0,3.266618,0.4916064,0.4670261,0,0,1.225637,9.522202,1.225637,0,1.225637,14.00003,100,0.1386757,0.5137287,2.613295,0,12.78882
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.934685,74.77518,48.58165,3.500359,3.33,0,-1,0,3.33,88.12867,0,0.1703589,0.5203949,2.934685,3.505263,3.33,0,0,0,10.62527,0,0.5705786,-0.5705786,13.39859,95.70399,0.1386757,3.850395,2.347748,0,13.55996
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.444988,70.74762,49.56401,1.470236,1.470236,0,-1,0,1.470236,166.299,0.2633949,0,0,2.444988,1.547617,1.470236,0,0,0.6339762,10.0547,0.6339762,0,0.6339762,14.00003,100,0.138648,1.61726,1.955991,0,12.49968
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.784104,64.46984,49.69247,1.274671,1.274671,0,-1,0,1.274671,139.9659,0.4423457,0,0,1.784104,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.138648,1.402138,1.427284,0,12.40938
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9472974,57.23934,49.7756,2.321429,2.321429,0,-1,0,2.321429,40.80665,0,0,0,0.9472974,2.443609,2.321429,0,0,0,10.62527,0,1.496312,-1.496312,12.42278,88.73394,0.138648,2.553572,0.7578379,0,11.57257
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06649183,49.16885,48.67233,0,0,0,-1,0,0,0,0,0,0,0.06649183,0,0,0,0,1.662569,9.128963,0.06649183,0,0.06649183,12.48586,89.18451,0.1386451,0,0.05319346,0,9.195455
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01199715,46.54631,46.45823,0,0,0,-1,0,0,0,0,0,0,0.01199715,0,0,0,0,1.596077,9.188805,0.01199715,0,0.01199715,12.49724,89.26581,0.1386446,0,0.009597717,0,9.200802
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,44.46328,44.46328,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.58408,9.199602,0,0.722301,-0.722301,11.73587,83.82745,0.1386446,0.7548046,0,0,9.199602
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,42.48344,42.48344,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.386636,8.477302,0,0.7657342,-0.7657342,10.92871,78.06207,0.1386446,0.8001922,0,0,8.477302
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,40.72274,40.72274,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.237452,7.711567,0,1.222901,-1.222901,9.63966,68.85458,0.1386446,1.277932,0,0,7.711567
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,38.93182,38.93182,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.596231,6.488666,0,0.1675496,-0.1675496,9.463047,67.59306,0.1386446,0.1750893,0,0,6.488666
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782398,6.321116,0,0,0,9.463047,67.59306,0.1386446,0,0,0,6.321116
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,36.78573,36.78573,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.782398,6.321116,0,0.01297355,-0.01297355,9.449372,67.49538,0.1386446,0.01355736,0,0,6.321116
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,35.8336,35.8336,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.796813,6.308143,0,0.2944483,-0.2944483,9.138996,65.27841,0.1386446,0.3076984,0,0,6.308143
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,34.96458,34.96458,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.123978,6.013694,0,0.2104023,-0.2104023,8.917212,63.69425,0.1386446,0.2198703,0,0,6.013694
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,34.23914,34.23914,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.357758,5.803292,0,0.5616766,-0.5616766,8.325153,59.46526,0.1386446,0.5869521,0,0,5.803292
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02299829,33.64682,33.49104,0.01978406,0.01978406,0,-1,0,0.01978406,116.2466,0,0,0,0.02299829,0.02082532,0.01978406,0,0,5.981843,5.241616,0.002172964,0,0.002172964,8.327215,59.47999,0.1386445,0.02176246,0.01839863,0,5.264614
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2285199,34.24356,32.69003,0.009389548,0.009389548,0,0,0,0.009389548,2433.769,0,0,0,0.2285199,0.009883734,0.009389548,0,0,5.97967,5.243571,0.2186362,0,0.2186362,8.534632,60.96153,0.1386349,0.0103285,0.1828159,0,5.472091
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.253909,41.06731,32.17618,0.448824,0.448824,0,0,0,0.448824,279.3766,0,0,0,1.253909,0.4724464,0.448824,0,0,5.761034,5.440344,0.7814629,0,0.7814629,9.275992,66.25696,0.1386008,0.4937064,1.003127,0,6.694253
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.156813,47.63103,31.685,1.381985,1.381985,0,0,0,1.381985,156.0663,0,0,0,2.156813,1.454721,1.381985,0,0,4.979571,6.143661,0.7020922,0,0.7020922,9.942056,71.01454,0.1385701,1.520183,1.72545,0,8.300473
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.831854,55.45249,33.40791,0,0,0,0,0,0,0,0,0,0,2.831854,0,0,0,0,4.277479,6.775543,2.831854,0,2.831854,12.62859,90.20402,0.1384466,0,2.265483,0,9.607397
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.237922,64.19529,37.42804,1.16197,1.16197,0,-1,0,1.16197,278.6579,0.5691711,0,0,3.237922,1.223127,1.16197,0,0,1.445624,9.324212,1.445624,0,1.445624,14.00003,100,0.1383836,1.278167,2.590338,0,12.56213
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.420275,71.11633,41.40284,1.403395,1.403395,0,-1,0,1.403395,243.7143,1.943017,0,0,3.420275,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,1.543735,2.73622,0,14.04555
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.425866,74.95306,44.33482,0.6375867,0.6375867,0,-1,0,0.6375867,537.3177,2.754723,0,0,3.425866,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,0.7013453,2.740693,0,14.05114
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.988199,85.02367,46.50357,1.025724,1.025724,0,-1,0,1.025724,388.8179,2.908489,0,0,3.988199,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,1.128296,3.190559,0,14.61347
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.521602,81.67265,48.54387,0.003315607,0.003315607,0,-1,0,0.003315607,106212.9,3.518112,0,0,3.521602,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,0.003647168,2.817282,0,14.14688
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.44452,70.6892,49.51867,2.218657,2.218657,0,-1,0,2.218657,110.1802,0.1090926,0,0,2.44452,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,2.440522,1.955616,0,13.06979
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.783403,64.41276,49.64713,0.5323078,0.5323078,0,-1,0,0.5323078,335.0323,1.223079,0,0,1.783403,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1383836,0.5855386,1.426723,0,12.40868
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.946566,57.18552,49.73026,1.444086,1.444086,0,-1,0,1.444086,65.54778,0,0,0,0.946566,1.52009,1.444086,0,0,0,10.62527,0,0.5735242,-0.5735242,13.39548,95.68181,0.1383836,1.588494,0.7572529,0,11.57184
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06161322,49.08684,48.62699,1.0844,1.0844,0,-1,0,1.0844,5.681782,0,2.220446E-16,0,0.06161322,1.141473,1.0844,0,0,0.6372491,10.05175,0,1.07986,-1.07986,12.25721,87.55131,0.1383836,1.19284,0.04929058,0,10.11336
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01221054,46.51007,46.42045,0,0,0,-1,0,0,0,0,0,0,0.01221054,0,0,0,0,1.837094,8.971889,0.01221054,0,0.01221054,12.26879,87.63405,0.1383831,0,0.009768429,0,8.9841
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,44.41794,44.41794,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.824883,8.98288,0,0.9141285,-0.9141285,11.30522,80.75138,0.1383831,0.9552643,0,0,8.98288
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,42.42299,42.42299,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.840581,8.06875,0,2.456977,-2.456977,8.715334,62.25226,0.1383831,2.567541,0,0,8.06875
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,40.63206,40.63206,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.570556,5.611773,0,1.157473,-1.157473,7.49525,53.53739,0.1383831,1.20956,0,0,5.611773
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,38.87136,38.87136,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.856638,4.4543,0,0.507066,-0.507066,6.960756,49.71959,0.1383831,0.5298839,0,0,4.4543
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,37.63963,37.63963,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.420044,3.947234,0,0.5793563,-0.5793563,6.35006,45.35748,0.1383831,0.6054273,0,0,3.947234
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,36.70261,36.70261,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.063774,3.367878,0,0.1206856,-0.1206856,6.222847,44.44882,0.1383831,0.1261165,0,0,3.367878
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,35.7278,35.7278,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.197869,3.247192,0,0.417913,-0.417913,5.782328,41.30226,0.1383831,0.4367191,0,0,3.247192
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,34.83612,34.83612,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.662216,2.829279,0,0.7840258,-0.7840258,4.955892,35.39916,0.1383831,0.819307,0,0,2.829279
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,34.11068,34.11068,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.533357,2.045253,0,0.4284054,-0.4284054,4.504313,32.1736,0.1383831,0.4476837,0,0,2.045253
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04484783,33.67396,33.37013,0.6066509,0.6066509,0,-1,0,0.6066509,7.392692,0,0,0,0.04484783,0.6385798,0.6066509,0,0,10.00936,1.616848,0,0.5937321,-0.5937321,3.878464,27.70326,0.1383831,0.667316,0.03587827,0,1.661696
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2069108,33.96582,32.56157,0.3404028,0.3404028,0,0,0,0.3404028,60.7841,0,0,0,0.2069108,0.3583188,0.3404028,0,0,10.66906,1.023116,0,0.151408,-0.151408,3.718866,26.56328,0.1383831,0.3744431,0.1655286,0,1.230027
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.259002,40.94548,32.02505,0.1076218,0.1076218,0,0,0,0.1076218,1169.84,0,0,0,1.259002,0.1132861,0.1076218,0,0,10.8373,0.8717079,1.145716,0,1.145716,4.805788,34.32699,0.1383332,0.1183839,1.007201,0,2.13071
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.161448,47.50913,31.54142,0,0,0,0,0,0,0,0,0,0,2.161448,0,0,0,0,9.69158,1.902852,2.161448,0,2.161448,6.856318,48.9736,0.1382392,0,1.729158,0,4.0643
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.648773,63.22287,33.26434,2.667991,2.667991,0,0,0,2.667991,136.7611,0,0,0,3.648773,2.808412,2.667991,0,0,7.530132,3.848155,0.8403618,0,0.8403618,7.653554,54.66814,0.1382027,2.93479,2.919019,0,7.496929
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.241418,64.07262,37.29958,2.390185,2.390185,0,-1,0,2.390185,135.6137,0,0,0,3.241418,2.515984,2.390185,0,0,6.68977,4.604481,0.7254341,0,0.7254341,8.341762,59.58389,0.1381712,2.629203,2.593134,0,7.845899
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.42283,71.00953,41.29705,2.047171,2.047171,0,-1,0,2.047171,167.1981,0,0,0,3.42283,2.154917,2.047171,0,0,5.964336,5.257371,1.267913,0,1.267913,9.54461,68.17565,0.1381162,2.251888,2.738264,0,8.680202
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.427433,74.86343,44.25169,1.389488,1.389488,0,-1,0,1.389488,246.6688,0,0,0,3.427433,1.462619,1.389488,0,0,4.696423,6.398494,1.964814,0,1.964814,11.4086,81.48981,0.138031,1.528437,2.741947,0,9.825927
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.971626,84.72845,46.45823,0.2019319,0.2019319,0,-1,0,0.2019319,1966.814,1.027457,0,0,3.971626,0.2125599,0.2019319,0,0,2.731609,8.166826,2.731609,0,2.731609,14.00003,100,0.1379127,0.2221251,3.177301,0,12.13845
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.934294,74.66754,48.49852,0.235486,0.235486,0,-1,0,0.235486,1246.059,2.686414,0,0,2.934294,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1379127,0.2590345,2.347435,0,13.55957
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.444084,70.63112,49.47333,0,0,0,-1,0,0,0,2.444084,0,0,2.444084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379127,0,1.955267,0,13.06936
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.782784,64.35644,49.6018,2.128914,2.128914,0,-1,0,2.128914,83.74149,0,0,0,1.782784,2.240962,2.128914,0,0,0,10.62527,0,0.4581777,-0.4581777,13.51707,96.55028,0.1379127,2.341805,1.426228,0,12.40806
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9459283,57.14043,49.69247,2.9466,2.9466,0,-1,0,2.9466,32.10237,0,4.440892E-16,0,0.9459283,3.101684,2.9466,0,0,0.5090864,10.1671,0,2.155756,-2.155756,11.2447,80.31912,0.1379127,3.24126,0.7567427,0,11.11302
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07085217,49.11053,48.58165,0,0,0,-1,0,0,0,0,0,0,0.07085217,0,0,0,0,2.904371,8.011341,0.07085217,0,0.07085217,11.31192,80.79924,0.1379097,0,0.05668173,0,8.082192
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01346782,46.42857,46.32977,2.503833,2.503833,0,-1,0,2.503833,0.5378882,0,4.440892E-16,0,0.01346782,2.635614,2.503833,0,0,2.833519,8.075108,0,2.622146,-2.622146,8.547932,61.05653,0.1379097,2.754217,0.01077426,0,8.088575
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,44.28947,44.28947,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.747014,5.452961,0,0.2225548,-0.2225548,8.313338,59.38087,0.1379097,0.2325697,0,0,5.452961
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,42.31719,42.31719,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.994298,5.230407,0,1.482531,-1.482531,6.750614,48.21857,0.1379097,1.549245,0,0,5.230407
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,40.54894,40.54894,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.641554,3.747876,0,1.640037,-1.640037,5.021863,35.87038,0.1379097,1.713839,0,0,3.747876
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,38.76557,38.76557,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.463817,2.107839,0,0.06015699,-0.06015699,4.958452,35.41744,0.1379097,0.06286406,0,0,2.107839
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,37.53384,37.53384,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.530658,2.047682,0,0.2729114,-0.2729114,4.670778,33.36263,0.1379097,0.2851925,0,0,2.047682
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,36.57415,36.57415,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.833893,1.77477,0,0.2077286,-0.2077286,4.451813,31.7986,0.1379097,0.2170764,0,0,1.77477
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,35.59934,35.59934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0647,1.567042,0,0,0,4.451813,31.7986,0.1379097,0,0,0,1.567042
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,34.70765,34.70765,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.0647,1.567042,0,0.3127675,-0.3127675,4.122127,29.4437,0.1379097,0.326842,0,0,1.567042
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,33.98222,33.98222,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.41222,1.254274,0,0.01333067,-0.01333067,4.108075,29.34333,0.1379097,0.01393055,0,0,1.254274
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02774622,33.40667,33.21899,0.372368,0.372368,0,-1,0,0.372368,7.45129,0,0,0,0.02774622,0.3919663,0.372368,0,0,10.42703,1.240944,0,0.3642201,-0.3642201,3.724154,26.60104,0.1379097,0.4096048,0.02219697,0,1.26869
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.208198,33.82219,32.41043,0,0,0,0,0,0,0,0,0,0,0.208198,0,0,0,0,10.83172,0.8767236,0.208198,0,0.208198,3.921667,28.01185,0.1379007,0,0.1665584,0,1.084922
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.650497,43.78728,31.88147,0.3696184,0.3696184,0,0,0,0.3696184,446.5409,0,0,0,1.650497,0.389072,0.3696184,0,0,10.62352,1.064102,1.261425,0,1.261425,5.118361,36.55964,0.1378461,0.4065802,1.320398,0,2.714599
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.166217,47.35459,31.36762,1.039695,1.039695,0,0,0,1.039695,208.3511,0,0,0,2.166217,1.094416,1.039695,0,0,9.3621,2.199384,1.071801,0,1.071801,6.13516,43.82248,0.1377998,1.143665,1.732974,0,4.365602
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.840201,55.18273,33.1132,1.587486,1.587486,0,0,0,1.587486,178.9118,0,0,0,2.840201,1.671038,1.587486,0,0,8.290298,3.164006,1.169163,0,1.169163,7.244325,51.74508,0.1377494,1.746235,2.272161,0,6.004206
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.244742,63.94818,37.17112,0,0,0,-1,0,0,0,0,0,0,3.244742,0,0,0,0,7.121136,4.216252,3.244742,0,3.244742,10.32256,73.73241,0.1376095,0,2.595794,0,7.460994
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.42491,70.91676,41.20637,0,0,0,-1,0,0,0,0,0,0,3.42491,0,0,0,0,3.876394,7.13652,3.42491,0,3.42491,13.57171,96.94061,0.1374622,0,2.739928,0,10.56143
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.429085,74.76499,44.16101,0,0,0,-1,0,0,0,2.977601,0,0,3.429085,0,0,0,0,0.4514842,10.21894,0.4514842,0,0.4514842,14.00003,100,0.1374428,0,2.743268,0,13.64802
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.268053,75.76004,46.37511,1.925159,1.925159,0,-1,0,1.925159,169.755,1.24157,0,0,3.268053,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1374428,2.117675,2.614443,0,13.89333
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.93491,74.57108,48.4154,2.070087,2.070087,0,-1,0,2.070087,141.7771,0.7558712,0,0,2.93491,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1374428,2.277095,2.347928,0,13.56018
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.443562,70.5811,49.43555,1.392985,1.392985,0,-1,0,1.392985,175.4191,0.9772618,0,0,2.443562,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1374428,1.532283,1.954849,0,13.06884
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.782168,64.30858,49.56401,1.358491,1.358491,0,-1,0,1.358491,131.1873,0.3521774,0,0,1.782168,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1374428,1.49434,1.425734,0,12.40744
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.179312,59.05457,49.64713,0,0,0,-1,0,0,0,1.179312,0,0,1.179312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374428,0,0.9434492,0,11.80459
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.0730141,49.08881,48.54387,0.7433403,0.7433403,0,-1,0,0.7433403,9.822433,0,2.220446E-16,0,0.0730141,0.7824634,0.7433403,0,0,0,10.62527,0,0.7094494,-0.7094494,13.2522,94.6584,0.1374428,0.8176743,0.05841129,0,10.69829
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01673188,46.36935,46.24665,2.008789,2.008789,0,-1,0,2.008789,0.832934,0,4.440892E-16,0,0.01673188,2.114514,2.008789,0,0,0.788277,9.915825,0,2.097782,-2.097782,11.04095,78.86374,0.1374428,2.209667,0.01338551,0,9.932557
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,44.20635,44.20635,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.119146,7.818042,0,0.2414626,-0.2414626,10.78642,77.04572,0.1374428,0.2523285,0,0,7.818042
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,42.2114,42.2114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.387438,7.57658,0,0,0,10.78642,77.04572,0.1374428,0,0,0,7.57658
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,40.44315,40.44315,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.387438,7.57658,0,1.140043,-1.140043,9.584712,68.46209,0.1374428,1.191344,0,0,7.57658
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,38.65978,38.65978,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.654152,6.436537,0,0.5305772,-0.5305772,9.025434,64.46725,0.1374428,0.5544531,0,0,6.436537
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.243682,5.90596,0,0,0,9.025434,64.46725,0.1374428,0,0,0,5.90596
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,36.44568,36.44568,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.243682,5.90596,0,0.7254171,-0.7254171,8.260777,59.00544,0.1374428,0.7580609,0,0,5.90596
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,35.47087,35.47087,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.049701,5.180543,0,0.2498059,-0.2498059,7.997459,57.12459,0.1374428,0.2610472,0,0,5.180543
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,34.57919,34.57919,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.327263,4.930737,0,0.38998,-0.38998,7.586384,54.18835,0.1374428,0.4075291,0,0,4.930737
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,33.83109,33.83109,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.760574,4.540757,0,0.2897013,-0.2897013,7.281012,52.00712,0.1374428,0.3027378,0,0,4.540757
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04354861,33.36234,33.06786,0,0,0,-1,0,0,0,0,0,0,0.04354861,0,0,0,0,7.082465,4.251056,0.04354861,0,0.04354861,7.322326,52.30222,0.1374409,0,0.03483889,0,4.294604
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2427281,33.86788,32.22152,0.4755878,0.4755878,0,0,0,0.4755878,51.0375,0,5.551115E-17,0,0.2427281,0.5006187,0.4755878,0,0,7.038916,4.290249,0,0.2578906,-0.2578906,7.050485,50.36051,0.1374409,0.5231466,0.1941825,0,4.532978
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.268687,40.65788,31.685,0.4287527,0.4287527,0,0,0,0.4287527,295.9019,0,0,0,1.268687,0.4513187,0.4287527,0,0,7.325461,4.032359,0.8173686,0,0.8173686,7.825909,55.89924,0.1374058,0.471628,1.01495,0,5.301046
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.170934,47.18272,31.1787,0.6630974,0.6630974,0,0,0,0.6630974,327.393,0,0,0,2.170934,0.6979972,0.6630974,0,0,6.508093,4.767991,1.472937,0,1.472937,9.22326,65.88029,0.1373426,0.7294071,1.736747,0,6.938925
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.844511,55.01801,32.9394,1.061455,1.061455,0,0,0,1.061455,267.9821,0,0,0,2.844511,1.117322,1.061455,0,0,5.035156,6.093634,1.727189,0,1.727189,10.86182,77.58424,0.1372686,1.167601,2.275608,0,8.938145
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.247897,63.822,37.04266,1.265776,1.265776,0,-1,0,1.265776,256.5933,0,0,0,3.247897,1.332396,1.265776,0,0,3.307967,7.648104,1.915501,0,1.915501,12.67902,90.56424,0.1371865,1.392354,2.598317,0,10.896
