Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.427549,70.7916,41.08546,0.53,0.53,0,-1,0,0.53,646.7074,1.477188,0,0,3.427549,0.5578947,0.53,0,0,1.392466,9.372055,1.392466,0,1.392466,14.00003,100,0.137127,0.5829999,2.742039,0,12.7996
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.292586,85.79272,44.07789,0.6293792,0.6293792,0,-1,0,0.6293792,682.0349,3.630081,0,0,4.292586,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.137127,0.6923171,3.434069,0,14.91786
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.02239,85.19541,46.29198,2.172697,2.172697,0,-1,0,2.172697,185.1335,1.73534,0,0,4.02239,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.137127,2.389967,3.217912,0,14.64766
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.934766,74.51316,48.37006,0.966987,0.966987,0,-1,0,0.966987,303.4959,1.916885,0,0,2.934766,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.137127,1.063686,2.347813,0,13.56004
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.443809,70.48537,49.35242,1.995801,1.995801,0,-1,0,1.995801,122.4475,0.3429653,0,0,2.443809,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.137127,2.195381,1.955047,0,13.06908
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.782235,64.20803,49.47333,2.003,2.003,0,-1,0,2.003,88.97829,0,0,0,1.782235,2.108421,2.003,0,0,0,10.62527,0,0.326186,-0.326186,13.6562,97.54408,0.137127,2.2033,1.425788,0,12.40751
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9453765,57.00058,49.56401,0.914648,0.914648,0,-1,0,0.914648,103.3596,0,0,0,0.9453765,0.9627874,0.914648,0,0,0.3624289,10.29909,0,0.01741088,-0.01741088,13.63785,97.41299,0.137127,1.006113,0.7563012,0,11.24446
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07518443,49.02164,48.46074,0,0,0,-1,0,0,0,0,0,0,0.07518443,0,0,0,0,0.3817743,10.28168,0.07518443,0,0.07518443,13.70917,97.92245,0.1371237,0,0.06014754,0,10.35686
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01847794,46.29897,46.16352,1.135368,1.135368,0,-1,0,1.135368,1.627485,0,4.440892E-16,0,0.01847794,1.195124,1.135368,0,0,0.3065899,10.34934,0,1.176646,-1.176646,12.46888,89.06323,0.1371237,1.248905,0.01478236,0,10.36782
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,44.12323,44.12323,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.613975,9.172697,0,2.661141,-2.661141,9.663788,69.02692,0.1371237,2.780893,0,0,9.172697
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,42.10561,42.10561,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.570798,6.511555,0,0.7947538,-0.7947538,8.826043,63.04304,0.1371237,0.8305178,0,0,6.511555
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,40.31468,40.31468,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.453858,5.716802,0,0.6491475,-0.6491475,8.141782,58.15547,0.1371237,0.6783592,0,0,5.716802
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,38.53131,38.53131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1371237,0,0,0,5.067654
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,37.29958,37.29958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1371237,0,0,0,5.067654
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1371237,0,0,0,5.067654
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,35.34241,35.34241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.175134,5.067654,0,0,0,8.141782,58.15547,0.1371237,0,0,0,5.067654
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,34.42806,34.42806,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.175134,5.067654,0,0.07055202,-0.07055202,8.067413,57.62427,0.1371237,0.07372686,0,0,5.067654
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,33.71018,33.71018,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.253525,4.997102,0,0.05551575,-0.05551575,8.008895,57.20628,0.1371237,0.05801396,0,0,4.997102
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03678513,33.17274,32.92429,0.3622326,0.3622326,0,-1,0,0.3622326,10.15511,0,0,0,0.03678513,0.3812975,0.3622326,0,0,6.315209,4.941586,0,0.3445123,-0.3445123,7.645747,54.61237,0.1371237,0.3984559,0.02942811,0,4.978372
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2495928,33.76222,32.07038,0.1097363,0.1097363,0,0,0,0.1097363,227.4479,0,0,0,0.2495928,0.1155119,0.1097363,0,0,6.698,4.597074,0.1340809,0,0.1340809,7.772947,55.52094,0.137118,0.1207099,0.1996742,0,4.846667
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.55725,42.67293,31.51875,0,0,0,0,0,0,0,0,0,0,1.55725,0,0,0,0,6.56392,4.717747,1.55725,0,1.55725,9.250284,66.07333,0.1370515,0,1.2458,0,6.274996
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.175225,47.02416,31.0049,0,0,0,0,0,0,0,0,0,0,2.175225,0,0,0,0,5.00667,6.119271,2.175225,0,2.175225,11.31388,80.81329,0.1369586,0,1.74018,0,8.294497
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.848484,54.85905,32.77316,0.9953563,0.9953563,0,0,0,0.9953563,286.1772,0,0,0,2.848484,1.047744,0.9953563,0,0,2.831445,8.076974,1.80074,0,1.80074,13.02222,93.01564,0.1368819,1.094892,2.278787,0,10.92546
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.251662,63.65548,36.87641,1.054548,1.054548,0,-1,0,1.054548,308.3464,1.110906,0,0,3.251662,1.110051,1.054548,0,0,1.030705,9.697639,1.030705,0,1.030705,14.00003,100,0.136838,1.160003,2.60133,0,12.9493
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.430234,70.6573,40.957,0,0,0,-1,0,0,0,3.430234,0,0,3.430234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,0,2.744188,0,14.05551
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.431772,74.58061,43.99477,1.60188,1.60188,0,-1,0,1.60188,214.234,1.745582,0,0,3.431772,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,1.762068,2.745417,0,14.05705
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.270172,75.56151,46.20131,1.452469,1.452469,0,-1,0,1.452469,225.1456,1.741256,0,0,3.270172,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,1.597716,2.616137,0,13.89545
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.936275,74.37032,48.2416,0.5904674,0.5904674,0,-1,0,0.5904674,497.2798,2.31473,0,0,2.936275,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,0.6495141,2.34902,0,13.56155
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.444221,70.38242,49.26175,0.6473927,0.6473927,0,-1,0,0.6473927,377.5485,1.762755,0,0,2.444221,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,0.7121319,1.955377,0,13.0695
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.782312,64.116,49.39021,0.2899497,0.2899497,0,-1,0,0.2899497,614.697,1.477102,0,0,1.782312,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,0.3189447,1.42585,0,12.40759
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9454691,56.90586,49.47333,0,0,0,-1,0,0,0,0.9454691,0,0,0.9454691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136838,0,0.7563753,0,11.57074
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0773476,48.94682,48.37006,1.535212,1.535212,0,-1,0,1.535212,5.038235,0,2.220446E-16,0,0.0773476,1.616013,1.535212,0,0,0,10.62527,0,1.538665,-1.538665,12.37813,88.41505,0.136838,1.688733,0.06187808,0,10.70262
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02031089,46.18383,46.03506,0.9051016,0.9051016,0,-1,0,0.9051016,2.244046,0,0,0,0.02031089,0.9527385,0.9051016,0,0,1.709628,9.086609,0,0.9324276,-0.9324276,11.39527,81.39461,0.136838,0.9956117,0.01624871,0,9.10692
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,43.99477,43.99477,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.745659,8.154181,0,2.272099,-2.272099,9.000265,64.28748,0.136838,2.374343,0,0,8.154181
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,41.97714,41.97714,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.270213,5.882083,0,1.649568,-1.649568,7.261468,51.86752,0.136838,1.723799,0,0,5.882083
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,40.18622,40.18622,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.103066,4.232515,0,0.4836628,-0.4836628,6.751643,48.22592,0.136838,0.5054276,0,0,4.232515
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,38.40285,38.40285,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.640469,3.748852,0,0.04496639,-0.04496639,6.704244,47.88736,0.136838,0.04698987,0,0,3.748852
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,37.14845,37.14845,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.690432,3.703886,0,0.1501957,-0.1501957,6.545924,46.7565,0.136838,0.1569545,0,0,3.703886
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,36.17364,36.17364,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.857316,3.55369,0,0.3521352,-0.3521352,6.17474,44.1052,0.136838,0.3679813,0,0,3.55369
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,35.17617,35.17617,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.248577,3.201555,0,0.2105349,-0.2105349,5.952817,42.52004,0.136838,0.220009,0,0,3.201555
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,34.28448,34.28448,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.482505,2.99102,0,0.0501115,-0.0501115,5.899995,42.14274,0.136838,0.05236652,0,0,2.99102
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,33.53638,33.53638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538184,2.940908,0,0,0,5.899995,42.14274,0.136838,0,0,0,2.940908
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03387816,33.00174,32.77316,0.4432181,0.4432181,0,-1,0,0.4432181,7.643678,0,5.551115E-17,0,0.03387816,0.4665453,0.4432181,0,0,8.538184,2.940908,0,0.4326672,-0.4326672,5.443924,38.88509,0.136838,0.4875399,0.02710253,0,2.974787
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2222949,33.4077,31.90414,0.368434,0.368434,0,0,0,0.368434,60.33508,0,0,0,0.2222949,0.3878253,0.368434,0,0,9.018926,2.508241,0,0.1655303,-0.1655303,5.26944,37.63878,0.136838,0.4052774,0.1778359,0,2.730536
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.277344,40.36238,31.34495,0,0,0,0,0,0,0,0,0,0,1.277344,0,0,0,0,9.202848,2.342711,1.277344,0,1.277344,6.481235,46.29444,0.1367836,0,1.021875,0,3.620055
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.179462,46.84827,30.81598,1.301731,1.301731,0,0,0,1.301731,167.428,0,0,0,2.179462,1.370243,1.301731,0,0,7.925504,3.492321,0.8092191,0,0.8092191,7.248928,51.77795,0.1367492,1.431904,1.74357,0,5.671783
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.852378,54.69049,32.59935,1.626347,1.626347,0,0,0,1.626347,175.3856,0,0,0,2.852378,1.711944,1.626347,0,0,7.116285,4.220618,1.140434,0,1.140434,8.330838,59.50587,0.1367007,1.788982,2.281902,0,7.072996
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.25495,63.50273,36.72528,1.20749,1.20749,0,-1,0,1.20749,269.5633,0,0,0,3.25495,1.271042,1.20749,0,0,5.975851,5.247008,1.983908,0,1.983908,10.21294,72.94941,0.1366164,1.328239,2.60396,0,8.501958
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.433313,70.49841,40.80586,0.2372115,0.2372115,0,-1,0,0.2372115,1447.364,0,0,0,3.433313,0.2496963,0.2372115,0,0,3.991943,7.032525,3.183617,0,3.183617,13.23318,94.52254,0.1364814,0.2609327,2.74665,0,10.46584
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.435111,74.39402,43.82096,2.599492,2.599492,0,-1,0,2.599492,132.1455,0,0,0,3.435111,2.736307,2.599492,0,0,0.8083267,9.89778,0.6988039,0,0.6988039,13.89613,99.25784,0.1364519,2.859441,2.748089,0,13.33289
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.272098,75.41895,46.07285,0.8532741,0.8532741,0,-1,0,0.8532741,383.4756,2.264392,0,0,3.272098,0.8981833,0.8532741,0,0,0.1095228,10.5267,0.1095228,0,0.1095228,14.00003,100,0.1364472,0.9386016,2.617678,0,13.7988
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.936882,74.27382,48.15848,0.8300968,0.8300968,0,-1,0,0.8300968,353.7999,2.063096,0,0,2.936882,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1364472,0.9131065,2.349505,0,13.56216
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.44456,70.28766,49.17862,1.37037,1.37037,0,-1,0,1.37037,178.3869,1.002065,0,0,2.44456,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1364472,1.507407,1.955648,0,13.06983
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.782488,64.0249,49.30709,1.054829,1.054829,0,-1,0,1.054829,168.9836,0.6721415,0,0,1.782488,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1364472,1.160312,1.42599,0,12.40776
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9456692,56.81998,49.39021,1.759741,1.759741,0,-1,0,1.759741,53.73912,0,0,0,0.9456692,1.852359,1.759741,0,0,0,10.62527,0,0.9066895,-0.9066895,13.04429,93.17334,0.1364472,1.935715,0.7565354,0,11.57094
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07951698,48.8341,48.2416,0.1668641,0.1668641,0,-1,0,0.1668641,47.65372,0,0,0,0.07951698,0.1756465,0.1668641,0,0,1.007433,9.718585,0,0.09612948,-0.09612948,12.94296,92.44955,0.1364472,0.1835506,0.06361358,0,9.798101
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02222534,46.06927,45.9066,3.287296,3.287296,0,-1,0,3.287296,0.6760978,0,4.440892E-16,0.2860259,0.02222534,3.460312,3.287296,0,0,1.114243,9.622456,0,3.438087,-3.438087,9.318903,66.56345,0.1364472,3.616026,0.01778027,0,9.644681
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,43.82096,43.82096,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,4.93434,6.184369,0,1.785176,-1.785176,7.437162,53.12248,0.1364472,1.865508,0,0,6.184369
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,41.82601,41.82601,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,6.917868,4.399193,0,1.554671,-1.554671,5.798395,41.41703,0.1364472,1.624631,0,0,4.399193
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,40.04264,40.04264,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,8.64528,2.844522,0,1.636679,-1.636679,4.073184,29.09412,0.1364472,1.710329,0,0,2.844522
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,38.25927,38.25927,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,10.46381,1.207843,0,0.3249455,-0.3249455,3.730662,26.64753,0.1364472,0.3395681,0,0,1.207843
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,36.9822,36.9822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82486,0.8828979,0,0,0,3.730662,26.64753,0.1364472,0,0,0,0.8828979
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,35.99984,35.99984,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,10.82486,0.8828979,0,0.3880151,-0.3880151,3.321658,23.72608,0.1364472,0.4054757,0,0,0.8828979
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,35.00237,35.00237,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,11.25599,0.4948829,0,0.1230508,-0.1230508,3.191951,22.7996,0.1364472,0.128588,0,0,0.4948829
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,34.11068,34.11068,0.5512813,0.3532405,0,-1,0,0.3532405,0,0,0.1980408,0.253169,0,0.3718321,0.3532405,0,0,11.39271,0.3718321,0,0.3718321,-0.3718321,2.800006,20,0.1364472,0.6064094,0,0,0.3718321
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,33.37013,33.37013,0.2867649,0,0,-1,0,0,0,0,0.2867649,0.3154414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1364472,0.3154414,0,0,0
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06842426,33.04604,32.58424,0.3537942,0.06500304,0,-1,0,0.06500304,105.2632,0,0.2887911,0.376173,0.06842426,0.06842426,0.06500304,0,0,11.80586,0,0,0,0,2.800006,20,0.1364472,0.3891736,0.05473941,0,0.06842426
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3574271,34.15896,31.73034,0.4158911,0.4158911,3.921154,0,1.235475,0.4158911,85.94249,0,0,0,0.3574271,0,0,3.505263,3.33,11.80586,0,3.687427,0,3.687427,6.298206,44.98709,0.1365424,0.4574802,0.2859417,5,0.3574271
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.085874,38.74496,31.15603,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,222.8282,0,0,0,1.085874,0,0,3.505263,3.33,8.118433,3.318684,4.415874,0,4.415874,10.48747,74.91036,0.1366133,0.5360458,0.8686991,5,4.404558
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.482267,49.16262,30.62707,0,0,1.284518,0,0.5156735,0,0,2.220446E-16,0,0,2.482267,0,0,1.284518,1.220292,3.702559,7.292971,3.702559,0,3.702559,14.00003,100,0.1364601,0,1.985813,5,9.775238
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.596558,61.61024,32.41043,2.17997,2.17997,0,0,0,2.17997,164.982,1.301853,0,0,3.596558,2.294705,2.17997,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,2.397967,2.877246,0,14.22183
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.258386,63.33287,36.55903,1.829887,1.829887,0,-1,0,1.829887,178.0649,1.332189,0,0,3.258386,1.926197,1.829887,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,2.012876,2.606709,0,13.88366
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.436787,70.31499,40.63206,0,0,0,-1,0,0,0,3.436787,0,0,3.436787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,0,2.74943,0,14.06206
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.43731,74.25302,43.6925,0.06259785,0.06259785,0,-1,0,0.06259785,5491.1,3.371418,0,0,3.43731,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,0.06885763,2.749848,0,14.06258
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.273817,75.28373,45.95193,2.128364,2.128364,0,-1,0,2.128364,153.8185,1.033434,0,0,3.273817,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,2.3412,2.619053,0,13.89909
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.938396,74.13108,48.03001,0.2899242,0.2899242,0,-1,0,0.2899242,1013.505,2.633213,0,0,2.938396,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,0.3189166,2.350717,0,13.56367
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.445678,70.14731,49.05016,0.2931736,0.2931736,0,-1,0,0.2931736,834.2083,2.137075,0,0,2.445678,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,0.322491,1.956543,0,13.07095
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.128393,67.14568,49.17862,1.614305,1.614305,0,-1,0,1.614305,131.8457,0.4291239,0,0,2.128393,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1364601,1.775736,1.702714,0,12.75367
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8648284,56.01976,49.26175,1.768,1.768,0,-1,0,1.768,48.91562,0,0,0,0.8648284,1.861053,1.768,0,0,0,10.62527,0,0.9962246,-0.9962246,12.94991,92.49921,0.1364601,1.9448,0.6918627,0,11.4901
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07608274,48.72498,48.15848,0,0,0,-1,0,0,0,0,0,0,0.07608274,0,0,0,0,1.106916,9.629049,0.07608274,0,0.07608274,13.02209,93.01477,0.1364569,0,0.0608662,0,9.705132
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03612222,46.04248,45.77813,1.327731,1.327731,0,-1,0,1.327731,2.720598,0,0,0,0.03612222,1.397611,1.327731,0,0,1.030833,9.697524,0,1.361489,-1.361489,11.58696,82.76382,0.1364569,1.460504,0.02889777,0,9.733646
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,43.6925,43.6925,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.543599,8.336035,0,0.07362324,-0.07362324,11.50935,82.2095,0.1364569,0.07693629,0,0,8.336035
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,41.67488,41.67488,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.625403,8.262412,0,1.179628,-1.179628,10.26591,73.32782,0.1364569,1.232711,0,0,8.262412
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,39.89151,39.89151,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.936101,7.082783,0,1.331069,-1.331069,8.862844,63.30591,0.1364569,1.390967,0,0,7.082783
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,38.10814,38.10814,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.415067,5.751714,0,0.4883782,-0.4883782,8.348049,59.6288,0.1364569,0.5103552,0,0,5.751714
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,36.8084,36.8084,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.957709,5.263336,0,0.5022167,-0.5022167,7.818666,55.8475,0.1364569,0.5248165,0,0,5.263336
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,35.8336,35.8336,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.515728,4.761119,0,0.3183288,-0.3183288,7.483118,53.45074,0.1364569,0.3326536,0,0,4.761119
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,34.83612,34.83612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.869426,4.442791,0,0,0,7.483118,53.45074,0.1364569,0,0,0,4.442791
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,33.92176,33.92176,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.869426,4.442791,0,0.007211637,-0.007211637,7.475516,53.39644,0.1364569,0.007536161,0,0,4.442791
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,33.17366,33.17366,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.877439,4.435579,0,0.2464691,-0.2464691,7.215715,51.54072,0.1364569,0.2575602,0,0,4.435579
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.0427702,32.67578,32.38777,0,0,0,-1,0,0,0,0,0,0,0.0427702,0,0,0,0,7.151294,4.18911,0.0427702,0,0.0427702,7.25629,51.83054,0.1364551,0,0.03421616,0,4.23188
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2497408,33.2288,31.54142,0,0,0,0,0,0,0,0,0,0,0.2497408,0,0,0,0,7.108523,4.227603,0.2497408,0,0.2497408,7.493216,53.52286,0.1364446,0,0.1997927,0,4.477344
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.285222,40.02083,30.96712,0.08061519,0.08061519,0,0,0,0.08061519,1594.268,0,0,0,1.285222,0.0848581,0.08061519,0,0,6.858783,4.45237,1.200364,0,1.200364,8.631981,61.65688,0.136394,0.08867671,1.028178,0,5.737592
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.187499,46.46749,30.41548,0,0,0,0,0,0,0,0,0,0,2.187499,0,0,0,0,5.658419,5.532697,2.187499,0,2.187499,10.70722,76.48002,0.1363018,0,1.749999,0,7.720196
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.860066,54.31691,32.22152,0.8810188,0.8810188,0,0,0,0.8810188,324.6317,0,0,0,2.860066,0.9273883,0.8810188,0,0,3.47092,7.501446,1.932678,0,1.932678,12.54072,89.57642,0.1362205,0.9691207,2.288053,0,10.36151
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.262283,63.13047,36.36256,0.2894284,0.2894284,0,-1,0,0.2894284,1127.147,1.419379,0,0,3.262283,0.3046614,0.2894284,0,0,1.538242,9.240856,1.538242,0,1.538242,14.00003,100,0.1361559,0.3183712,2.609827,0,12.50314
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.439455,70.16125,40.48848,0.2954014,0.2954014,0,-1,0,0.2954014,1164.333,3.128506,0,0,3.439455,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,0.3249415,2.751564,0,14.06473
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.439258,74.11893,43.57159,0.310021,0.310021,0,-1,0,0.310021,1109.363,3.11292,0,0,3.439258,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,0.3410231,2.751406,0,14.06453
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.27567,75.1404,45.82347,1.017009,1.017009,0,-1,0,1.017009,322.0885,2.205134,0,0,3.27567,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,1.11871,2.620536,0,13.90094
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.669319,82.69717,47.90155,0,0,0,-1,0,0,0,3.669319,0,0,3.669319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,0,2.935455,0,14.29459
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.096146,77.02837,48.9217,1.771809,1.771809,0,-1,0,1.771809,174.7449,1.231084,0,0,3.096146,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,1.94899,2.476917,0,13.72142
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.784164,63.75379,49.05016,0,0,0,-1,0,0,0,1.784164,0,0,1.784164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,0,1.427331,0,12.40944
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.167926,58.41693,49.14084,1.102177,1.102177,0,-1,0,1.102177,105.9653,0.007739251,0,0,1.167926,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1361559,1.212395,0.9343406,0,11.7932
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08380194,48.65371,48.03001,0.9965764,0.9965764,0,-1,0,0.9965764,8.408983,0,1.110223E-16,0,0.08380194,1.049028,0.9965764,0,0,0,10.62527,0,0.9652259,-0.9652259,12.98259,92.7326,0.1361559,1.096234,0.06704155,0,10.70908
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02629358,45.84184,45.64967,0.8347158,0.8347158,0,-1,0,0.8347158,3.150003,0,1.110223E-16,0,0.02629358,0.8786483,0.8347158,0,0,1.072473,9.660048,0,0.8523547,-0.8523547,12.08413,86.31504,0.1361559,0.9181874,0.02103486,0,9.686342
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,43.53381,43.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1361559,0,0,0,8.807693
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,41.50863,41.50863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1361559,0,0,0,8.807693
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019534,8.807693,0,0,0,12.08413,86.31504,0.1361559,0,0,0,8.807693
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,37.93434,37.93434,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.019534,8.807693,0,0.1146622,-0.1146622,11.96327,85.45172,0.1361559,0.119822,0,0,8.807693
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,36.64215,36.64215,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.146936,8.693031,0,0.3787375,-0.3787375,11.56404,82.60013,0.1361559,0.3957807,0,0,8.693031
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,35.65979,35.65979,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.567756,8.314294,0,0.6342956,-0.6342956,10.89543,77.82438,0.1361559,0.6628389,0,0,8.314294
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,34.63964,34.63964,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.272529,7.679998,0,0.1009208,-0.1009208,10.78905,77.06452,0.1361559,0.1054623,0,0,7.679998
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,33.72529,33.72529,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.384663,7.579078,0,0.9285318,-0.9285318,9.810296,70.0734,0.1361559,0.9703157,0,0,7.579078
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,32.98474,32.98474,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.416365,6.650546,0,0.3652188,-0.3652188,9.425322,67.32359,0.1361559,0.3816537,0,0,6.650546
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04217098,32.45979,32.17618,0.4089905,0.4089905,0,-1,0,0.4089905,10.31099,0,5.551115E-17,0,0.04217098,0.4305163,0.4089905,0,0,4.822164,6.285327,0,0.3883453,-0.3883453,9.01597,64.39966,0.1361559,0.4498895,0.03373678,0,6.327498
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3824333,33.92467,31.32984,0.4312507,0.4312507,0,0,0,0.4312507,88.68002,0,5.551115E-17,0,0.3824333,0.4539481,0.4312507,0,0,5.253658,5.896982,0,0.07151487,-0.07151487,8.940587,63.86121,0.1361559,0.4743758,0.3059466,0,6.279415
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.13331,31.64769,30.75553,0.6140943,0.6140943,0,0,0,0.6140943,21.70839,0,0,0,0.13331,0.6464151,0.6140943,0,0,5.333119,5.825467,0,0.5131051,-0.5131051,8.399727,59.99792,0.1361559,0.6755037,0.106648,0,5.958776
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.03883,37.40409,30.2039,1.226335,1.226335,0,0,0,1.226335,84.71013,0,0,0,1.03883,1.290879,1.226335,0,0,5.903236,5.312362,0,0.252049,-0.252049,8.134044,58.10019,0.1361559,1.348968,0.8310639,0,6.351192
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.458953,42.44501,32.00993,0.5061336,0.5061336,0,0,0,0.5061336,288.2544,0,0,0,1.458953,0.5327722,0.5061336,0,0,6.18329,5.060313,0.9261803,0,0.9261803,9.012695,64.37627,0.136117,0.556747,1.167162,0,6.519265
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.642742,66.86198,36.17364,0.6744263,0.6744263,0,-1,0,0.6744263,540.1245,0,0,0,3.642742,0.7099225,0.6744263,0,0,5.25711,5.893875,2.932819,0,2.932819,11.79501,84.24992,0.135994,0.741869,2.914193,0,9.536616
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.442181,69.99853,40.33735,1.151853,1.151853,0,-1,0,1.151853,298.8387,0,0,0,3.442181,1.212476,1.151853,0,0,2.324291,8.533412,2.229704,0,2.229704,13.9103,99.35905,0.1359007,1.267038,2.753745,0,11.97559
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.987316,80.65929,43.44313,0,0,0,-1,0,0,0,3.89273,0,0,3.987316,0,0,0,0,0.09458661,10.54015,0.09458661,0,0.09458661,14.00003,100,0.1358967,0,3.189853,0,14.52746
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.670102,79.74836,45.7328,0.4780967,0.4780967,0,-1,0,0.4780967,767.6486,3.166843,0,0,3.670102,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1358967,0.5259063,2.936082,0,14.29538
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.700974,71.26284,47.77309,1.326548,1.326548,0,-1,0,1.326548,203.6092,1.304608,0,0,2.700974,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1358967,1.459203,2.160779,0,13.32625
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.062883,76.5411,48.83857,0.6255758,0.6255758,0,-1,0,0.6255758,489.6101,2.404382,0,0,3.062883,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1358967,0.6881334,2.450306,0,13.68816
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.818239,63.97475,48.96704,1.611109,1.611109,0,-1,0,1.611109,112.8563,0.122334,0,0,1.818239,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1358967,1.77222,1.454591,0,12.44351
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4706282,52.64578,49.05016,0.1021451,0.1021451,0,-1,0,0.1021451,460.7447,0.363107,0,0,0.4706282,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1358967,0.1123596,0.3765025,0,11.0959
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2446823,49.73548,47.90155,0.9073648,0.9073648,0,-1,0,0.9073648,26.96626,0,1.110223E-16,0,0.2446823,0.9551208,0.9073648,0,0,0,10.62527,0,0.7104385,-0.7104385,13.25116,94.65096,0.1358967,0.9981012,0.1957459,0,10.86996
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.0941723,46.21111,45.52121,1.312584,1.312584,0,-1,0,1.312584,7.174574,0,0,0,0.0941723,1.381667,1.312584,0,0,0.7893761,9.914836,0,1.287495,-1.287495,11.89402,84.95712,0.1358967,1.443842,0.07533784,0,10.00901
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,43.37512,43.37512,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.219926,8.62734,0,0.8082387,-0.8082387,11.04206,78.87172,0.1358967,0.8446094,0,0,8.62734
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,41.33483,41.33483,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.117969,7.819102,0,2.185973,-2.185973,8.737845,62.41306,0.1358967,2.284342,0,0,7.819102
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,39.57413,39.57413,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.546828,5.633129,0,3.505263,-3.505263,5.042973,36.02116,0.1358967,4.024223,0,0,5.633129
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,37.79076,37.79076,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.441565,2.127866,0,0.8188866,-0.8188866,4.179791,29.85559,0.1358967,0.8557366,0,0,2.127866
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,36.49102,36.49102,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.35144,1.308979,0,0.04054049,-0.04054049,4.137057,29.55035,0.1358967,0.04236481,0,0,1.308979
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,35.49355,35.49355,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.39648,1.268439,0,0.9121094,-0.9121094,3.17561,22.68288,0.1358967,0.9531543,0,0,1.268439
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,34.4734,34.4734,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.40994,0.3563294,0,0.1250902,-0.1250902,3.043753,21.74105,0.1358967,0.1307192,0,0,0.3563294
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,33.55904,33.55904,0.8742456,0.2196773,0,-1,0,0.2196773,0,0,0.6545683,0.7419929,0,0.2312393,0.2196773,0,0,11.54893,0.2312393,0,0.2312393,-0.2312393,2.800006,20,0.1358967,0.9616702,0,0,0.2312393
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,32.81849,32.81849,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358967,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04364016,32.30314,32.00993,0.1644467,0.04145815,0,-1,0,0.04145815,105.2632,0,0.1229885,0.1725997,0.04364016,0.04364016,0.04145815,0,0,11.80586,0,0,0,0,2.800006,20,0.1358967,0.1808913,0.03491213,0,0.04364016
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2422606,32.81141,31.1787,0,0,0,0,0,0,0,0,0,0,0.2422606,0,0,0,0,11.80586,0,0.2422606,0,0.2422606,3.029834,21.64163,0.1358866,0,0.1938085,0,0.2422606
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.116255,38.36462,30.58173,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,200.4826,0,0,0,1.116255,0,0,3.505263,3.33,11.5636,0.2180346,4.446255,0,4.446255,7.247922,51.77077,0.1359631,0.6124627,0.8930043,5,1.33429
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.32962,47.20658,30.03009,2.100011,2.100011,4.650043,0,1.434462,2.100011,110.9337,0,0,0,2.32962,0,0,2.550032,2.422531,7.117344,4.219665,4.75215,0,4.75215,11.75621,83.97275,0.1360813,2.310012,1.863696,5,6.549284
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.681772,61.75856,31.83613,0.8780375,0.8780375,0,0,0,0.8780375,419.3182,0.3923275,0,0,3.681772,0.92425,0.8780375,0,0,2.365194,8.496599,2.365194,0,2.365194,14.00003,100,0.1359826,0.9658412,2.945417,0,12.17837
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.26898,62.75182,35.99984,0.103948,0.103948,0,-1,0,0.103948,3144.822,3.159561,0,0,3.26898,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,0.1143428,2.615184,0,13.89425
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.445138,69.81912,40.1711,1.777645,1.777645,0,-1,0,1.777645,193.8035,1.573933,0,0,3.445138,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,1.95541,2.756111,0,14.07041
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.443821,73.80965,43.292,0.8202006,0.8202006,0,-1,0,0.8202006,419.8755,2.580452,0,0,3.443821,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,0.9022206,2.755057,0,14.0691
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.278274,74.89926,45.61189,0.8135038,0.8135038,0,-1,0,0.8135038,402.982,2.421954,0,0,3.278274,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,0.8948542,2.622619,0,13.90355
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.401597,78.99818,47.65218,1.780952,1.780952,0,-1,0,1.780952,190.9988,1.52691,0,0,3.401597,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,1.959047,2.721277,0,14.02687
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.485734,70.1538,48.71011,1.340591,1.340591,0,-1,0,1.340591,185.4207,1.074585,0,0,2.485734,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,1.474651,1.988587,0,13.11101
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.785769,63.53261,48.83857,1.219153,1.219153,0,-1,0,1.219153,146.4762,0.5024498,0,0,1.785769,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,1.341068,1.428615,0,12.41104
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9223177,56.13453,48.9217,0.5149881,0.5149881,0,-1,0,0.5149881,179.0949,0.3802249,0,0,0.9223177,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1359826,0.566487,0.7378542,0,11.54759
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2140026,49.37328,47.77309,0.2572925,0.2572925,0,-1,0,0.2572925,83.17484,0,0,0,0.2140026,0.2708342,0.2572925,0,0,0,10.62527,0,0.05683161,-0.05683161,13.94012,99.57211,0.1359826,0.2830218,0.1712021,0,10.83928
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03173938,45.62439,45.39275,0,0,0,-1,0,0,0,0,0,0,0.03173938,0,0,0,0,0.06314623,10.56844,0.03173938,0,0.03173938,13.97023,99.78718,0.1359813,0,0.0253915,0,10.60018
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,43.23154,43.23154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03140686,10.59701,0,0,0,13.97023,99.78718,0.1359813,0,0,0,10.59701
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,41.19125,41.19125,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03140686,10.59701,0,0.8333853,-0.8333853,13.09177,93.51244,0.1359813,0.8708877,0,0,10.59701
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,39.423,39.423,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9573906,9.763622,0,2.603489,-2.603489,10.34745,73.9102,0.1359813,2.720646,0,0,9.763622
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,37.63963,37.63963,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.850156,7.160134,0,0.5445457,-0.5445457,9.773448,69.8102,0.1359813,0.5690503,0,0,7.160134
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455207,6.615588,0,0,0,9.773448,69.8102,0.1359813,0,0,0,6.615588
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,35.34241,35.34241,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.455207,6.615588,0,0.5038772,-0.5038772,9.242314,66.0164,0.1359813,0.5265517,0,0,6.615588
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,34.32227,34.32227,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.01507,6.111711,0,0.3588527,-0.3588527,8.864051,63.31452,0.1359813,0.375001,0,0,6.111711
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,33.40791,33.40791,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.413795,5.752858,0,0.2176895,-0.2176895,8.634585,61.67549,0.1359813,0.2274856,0,0,5.752858
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,32.64469,32.64469,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.655673,5.535169,0,0.07276493,-0.07276493,8.557885,61.12762,0.1359813,0.07603936,0,0,5.535169
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1537485,32.89551,31.8588,0.217557,0.217557,0,-1,0,0.217557,70.67043,0,2.775558E-17,0,0.1537485,0.2290074,0.217557,0,0,5.736523,5.462404,0,0.07525892,-0.07525892,8.478555,60.56099,0.1359813,0.2393127,0.1229988,0,5.616152
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.226369,32.5279,31.0049,0.192784,0.192784,0,0,0,0.192784,117.421,0,0,0,0.226369,0.2029306,0.192784,0,0,5.820144,5.387145,0.02343844,0,0.02343844,8.500791,60.71981,0.1359803,0.2120624,0.1810952,0,5.613514
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9651536,37.09217,30.41548,0.262623,0.262623,0,0,0,0.262623,367.5053,0,0,0,0.9651536,0.2764453,0.262623,0,0,5.796705,5.408239,0.6887084,0,0.6887084,9.154157,65.3867,0.1359516,0.2888853,0.7721229,0,6.373393
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,1.003041,36.78973,29.86385,1.534175,1.534175,0,0,0,1.534175,65.37983,0,2.220446E-16,0,1.003041,1.614921,1.534175,0,0,5.107997,6.028077,0,0.61188,-0.61188,8.509178,60.77972,0.1359516,1.687592,0.8024327,0,7.031118
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.870207,53.73502,31.64721,0,0,0,0,0,0,0,0,0,0,2.870207,0,0,0,0,5.787864,5.416197,2.870207,0,2.870207,11.2321,80.2291,0.135832,0,2.296165,0,8.286404
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.550126,65.44099,35.8336,0.8764817,0.8764817,0,-1,0,0.8764817,405.0428,0,0,0,3.550126,0.9226122,0.8764817,0,0,2.917657,7.999383,2.627513,0,2.627513,13.72477,98.0339,0.1357227,0.9641298,2.840101,0,11.54951
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.61379,71.4743,39.9973,1.505842,1.505842,0,-1,0,1.505842,239.9848,1.73855,0,0,3.61379,1.585096,1.505842,0,0,0.2901438,10.36414,0.2901438,0,0.2901438,14.00003,100,0.1357107,1.656426,2.891032,0,13.97793
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.61961,55.77621,43.14087,0,0,0,-1,0,0,0,1.61961,0,0,1.61961,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357107,0,1.295688,0,12.24488
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.436713,76.51582,45.43808,0.9234307,0.9234307,0,-1,0,0.9234307,372.1679,2.46468,0,0,3.436713,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1357107,1.015774,2.74937,0,14.06199
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.389497,78.68301,47.52372,3.178375,3.178375,0,-1,0,3.178375,106.6425,0.04383943,0,0.1662123,3.389497,3.345658,3.178375,0,0,0,10.62527,0,0,0,14.00003,100,0.1357107,3.496212,2.711598,0,14.01477
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.83993,63.74379,48.58165,1.781827,1.781827,0,-1,0,1.781827,103.2609,2.220446E-16,0,0,1.83993,1.875607,1.781827,0,0,0,10.62527,0,0.03567702,-0.03567702,13.96242,99.73138,0.1357107,1.96001,1.471944,0,12.4652
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.123667,57.58422,48.71011,1.731098,1.731098,0,-1,0,1.731098,64.91063,0,0,0,1.123667,1.822208,1.731098,0,0,0.03964113,10.5896,0,0.6985418,-0.6985418,13.22609,94.47191,0.1357107,1.904208,0.8989334,0,11.71326
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.968315,56.37825,48.79324,2.007252,2.007252,0,-1,0,2.007252,48.24084,0,0,0,0.968315,2.112896,2.007252,0,0,0.8157986,9.891055,0,1.144581,-1.144581,12.0196,85.8541,0.1357107,2.207977,0.774652,0,10.85937
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.224317,49.32901,47.65218,1.385839,1.385839,0,-1,0,1.385839,16.18637,0,0,0,0.224317,1.458778,1.385839,0,0,2.087556,8.746474,0,1.234461,-1.234461,10.71836,76.55958,0.1357107,1.524423,0.1794536,0,8.970791
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06818672,45.72448,45.2265,0.1505296,0.1505296,0,-1,0,0.1505296,45.29789,0,0,0,0.06818672,0.1584522,0.1505296,0,0,3.459179,7.512013,0,0.09026546,-0.09026546,10.62321,75.87995,0.1357107,0.1655825,0.05454938,0,7.5802
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,43.05774,43.05774,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.559474,7.421748,0,1.64425,-1.64425,8.890022,63.50003,0.1357107,1.718241,0,0,7.421748
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,41.01745,41.01745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386419,5.777497,0,0,0,8.890022,63.50003,0.1357107,0,0,0,5.777497
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,39.25675,39.25675,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.386419,5.777497,0,1.352152,-1.352152,7.464729,53.31939,0.1357107,1.412999,0,0,5.777497
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,37.4885,37.4885,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,6.88881,4.425345,0,0.262772,-0.262772,7.187743,51.34092,0.1357107,0.2745968,0,0,4.425345
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,36.17364,36.17364,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.180779,4.162573,0,0.3056206,-0.3056206,6.865591,49.03983,0.1357107,0.3193735,0,0,4.162573
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,35.17617,35.17617,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.520358,3.856952,0,0.3629844,-0.3629844,6.482971,46.30685,0.1357107,0.3793187,0,0,3.856952
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,34.15602,34.15602,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,7.923674,3.493968,0,0.4647526,-0.4647526,5.993079,42.80762,0.1357107,0.4856665,0,0,3.493968
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,33.24166,33.24166,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.440065,3.029215,0,0.1434451,-0.1434451,5.841875,41.72759,0.1357107,0.1499001,0,0,3.029215
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,32.47089,32.47089,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.599449,2.88577,0,0.4809142,-0.4809142,5.334947,38.10669,0.1357107,0.5025554,0,0,2.88577
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.047048,31.98539,31.66988,0.6372091,0.6372091,0,-1,0,0.6372091,7.383448,1.110223E-16,0,0,0.047048,0.6707464,0.6372091,0,0,9.133798,2.404856,0,0.6236984,-0.6236984,4.677511,33.41072,0.1357107,0.7009299,0.0376384,0,2.451904
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2729564,32.65382,30.81598,0,0,0,0,0,0,0,0,0,0,0.2729564,0,0,0,0,9.826796,1.781158,0.2729564,0,0.2729564,4.93646,35.26036,0.1356993,0,0.2183651,0,2.054114
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.297759,39.32129,30.21901,0.08334415,0.08334415,0,0,0,0.08334415,1557.109,0,0,0,1.297759,0.08773069,0.08334415,0,0,9.55384,2.026819,1.210028,0,1.210028,6.084394,43.45987,0.1356491,0.09167857,1.038207,0,3.324578
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.200321,45.71278,29.6447,2.860506,2.860506,0,0,0,2.860506,76.92069,0,0,0,2.200321,3.011059,2.860506,0,0,8.343811,3.115844,0,0.8107379,-0.8107379,5.229801,37.35564,0.1356491,3.146557,1.760257,0,5.316165
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.873532,53.51694,31.43563,1.506085,1.506085,0,0,0,1.506085,190.7948,0,0,0,2.873532,1.585352,1.506085,0,0,9.244631,2.305106,1.28818,0,1.28818,6.451876,46.08473,0.1355956,1.656693,2.298826,0,5.178638
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.275373,62.35159,35.62201,1.701596,1.701596,0,-1,0,1.701596,192.4883,0,0,0,3.275373,1.791154,1.701596,0,0,7.956451,3.464468,1.484219,0,1.484219,7.859929,56.14224,0.1355341,1.871756,2.620298,0,6.739841
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.451419,69.4259,39.80839,2.355062,2.355062,0,-1,0,2.355062,146.5532,0,0,0,3.451419,2.479013,2.355062,0,0,6.472232,4.800265,0.9724061,0,0.9724061,8.782434,62.73155,0.1354938,2.590568,2.761135,0,8.251684
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.562012,74.76494,42.97462,0,0,0,-1,0,0,0,0,0,0,3.562012,0,0,0,0,5.499826,5.67543,3.562012,0,3.562012,12.16166,86.8688,0.1353465,0,2.84961,0,9.237443
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.735614,79.94775,45.27184,1.100275,1.100275,0,-1,0,1.100275,339.5164,0.6396155,0,0,3.735614,1.158184,1.100275,0,0,1.937814,8.881242,1.937814,0,1.937814,14.00003,100,0.1352664,1.210302,2.988491,0,12.61686
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.293938,77.31773,47.34991,0.07490262,0.07490262,0,-1,0,0.07490262,4397.627,3.215093,0,0,3.293938,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1352664,0.08239288,2.635151,0,13.91921
