Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,3.032262,75.65966,48.4154,0.7272697,0.7272697,0,-1,0,0.7272697,416.9377,2.266715,0,0,3.032262,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1352664,0.7999967,2.425809,0,13.65754
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.243597,67.53649,48.54387,0,0,0,-1,0,0,0,2.243597,0,0,2.243597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352664,0,1.794878,0,12.86887
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.118868,57.45548,48.62699,0.2582971,0.2582971,0,-1,0,0.2582971,433.1712,0.8469767,0,0,1.118868,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1352664,0.2841268,0.8950946,0,11.74414
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09226314,48.2084,47.52372,1.089037,1.089037,0,-1,0,1.089037,8.471993,0,0,0,0.09226314,1.146355,1.089037,0,0,0,10.62527,0,1.054092,-1.054092,12.88892,92.06351,0.1352664,1.197941,0.07381051,0,10.71754
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03494651,45.3148,45.06025,3.477575,3.33,0,-1,0,3.33,1.049445,0,0.1475748,0.4953323,0.03494651,3.505263,3.33,0,0,1.171213,9.571182,0,3.470317,-3.470317,9.230883,65.93475,0.1352664,3.825332,0.0279572,0,9.606129
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,42.89149,42.89149,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.02712,6.100866,0,3.505263,-3.505263,5.536011,39.54286,0.1352664,4.066556,0,0,6.100866
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,40.86632,40.86632,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.921857,2.595603,0,1.852441,-1.852441,3.583367,25.59543,0.1352664,1.935801,0,0,2.595603
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,39.10562,39.10562,2.676162,0.7060039,0,-1,0,0.7060039,0,0,1.970158,2.237774,0,0.743162,0.7060039,0,0,10.98012,0.743162,0,0.743162,-0.743162,2.800006,20,0.1352664,2.943778,0,0,0.743162
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,37.34492,37.34492,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,35.99984,35.99984,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,35.00237,35.00237,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,33.98222,33.98222,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,33.09053,33.09053,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,32.30464,32.30464,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1339163,32.39635,31.49608,0.4132342,0.1272205,0,-1,0,0.1272205,105.2632,0,0.2860138,0.4291136,0.1339163,0.1339163,0.1272205,0,0,11.80586,0,0,0,0,2.800006,20,0.1352664,0.4545577,0.107133,0,0.1339163
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.4016655,33.38121,30.66485,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,109.0065,0,0,0,0.4016655,0,0,3.505263,3.33,11.80586,0,3.731666,0,3.731666,6.340174,45.28687,0.1353551,0.4053262,0.3213324,5,0.4016655
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9649466,36.73608,30.07543,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,460.2399,0,0,0,0.9649466,0,0,3.505263,3.33,8.074195,3.358499,4.294947,0,4.294947,10.41472,74.3907,0.1354058,0.2306278,0.7719573,5,4.323446
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.436547,47.50008,29.50113,1.116011,1.116011,2.529382,0,0.8555211,1.116011,218.3263,0,0,0,2.436547,0,0,1.41337,1.342702,3.779248,7.223951,3.779248,0,3.779248,14.00003,100,0.1353682,1.227613,1.949237,5,9.660498
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.656758,60.80873,31.2845,0,0,0,0,0,0,0,3.656758,0,0,3.656758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,0,2.925406,0,14.28203
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.278033,62.16471,35.4482,0.3167421,0.3167421,0,-1,0,0.3167421,1034.922,2.944621,0,0,3.278033,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,0.3484163,2.622427,0,13.90331
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.454232,69.2354,39.63459,1.139327,1.139327,0,-1,0,1.139327,303.1819,2.254941,0,0,3.454232,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,1.253259,2.763386,0,14.07951
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.866323,78.21747,42.80082,0.1434664,0.1434664,0,-1,0,0.1434664,2694.933,3.715306,0,0,3.866323,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,0.157813,3.093058,0,14.4916
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,3.031859,71.51394,45.09804,0.1266542,0.1266542,0,-1,0,0.1266542,2393.808,2.898538,0,0,3.031859,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,0.1393197,2.425487,0,13.65713
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.44123,78.86182,47.18367,1.220969,1.220969,0,-1,0,1.220969,281.8441,2.155999,0,0,3.44123,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1353682,1.343066,2.752984,0,14.0665
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.454289,69.2803,48.2416,2.353783,2.353783,0,-1,0,2.353783,104.27,0,0,0,2.454289,2.477667,2.353783,0,0,0,10.62527,0,0.02337782,-0.02337782,13.97539,99.82398,0.1353682,2.589162,1.963431,0,13.07956
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.790741,63.05592,48.37006,1.803347,1.803347,0,-1,0,1.803347,99.30097,0,0,0,1.790741,1.89826,1.803347,0,0,0.02597536,10.6019,0,0.107519,-0.107519,13.86205,99.01445,0.1353682,1.983682,1.432593,0,12.39264
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9532601,55.94375,48.49852,1.454995,1.454995,0,-1,0,1.454995,65.51637,0,0,0,0.9532601,1.531574,1.454995,0,0,0.1454409,10.49438,0,0.5783138,-0.5783138,13.25245,94.6602,0.1353682,1.600495,0.7626081,0,11.44764
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09434542,48.09488,47.39526,1.477208,1.477208,0,-1,0,1.477208,6.386738,0,4.440892E-16,0,0.09434542,1.554956,1.477208,0,0,0.7880118,9.916063,0,1.460611,-1.460611,11.71284,83.66294,0.1353682,1.624929,0.07547633,0,10.01041
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03708259,45.20171,44.93179,0.7277409,0.7277409,0,-1,0,0.7277409,5.095576,0,0,0,0.03708259,0.7660431,0.7277409,0,0,2.410913,8.455453,0,0.7289605,-0.7289605,10.94444,78.17444,0.1353682,0.800515,0.02966608,0,8.492536
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,42.71769,42.71769,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.220869,7.726492,0,2.200153,-2.200153,8.625278,61.60901,0.1353682,2.29916,0,0,7.726492
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,40.72274,40.72274,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.665483,5.52634,0,2.119843,-2.119843,6.390768,45.64825,0.1353682,2.215236,0,0,5.52634
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,38.95449,38.95449,3.638509,3.236171,0,-1,0,3.236171,0,0,0.4023382,0.7661891,0,3.406496,3.236171,0,0,8.020864,3.406496,0,3.406496,-3.406496,2.800006,20,0.1353682,4.00236,0,0,3.406496
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,37.19379,37.19379,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,35.85626,35.85626,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,34.85879,34.85879,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,33.83109,33.83109,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,32.90162,32.90162,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,32.11573,32.11573,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353682,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05183346,31.65407,31.30717,0,0,0,-1,0,0,0,0,0,0,0.05183346,0,0,0,0,11.80586,0,0.05183346,0,0.05183346,2.849179,20.35124,0.1353661,0,0.04146677,0,0.05183346
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2481066,32.1413,30.47593,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,212.4663,0,0,0,0.2481066,0,0,3.505263,3.33,11.75403,0.04665011,3.578107,0,3.578107,6.243669,44.59755,0.1354375,0.128452,0.1984853,5,0.2947567
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.302301,38.97854,29.86385,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,717.6907,0,0,0,1.302301,0,0,3.505263,3.33,8.17592,3.266946,4.632301,0,4.632301,10.63826,75.98739,0.1354714,0.1996029,1.041841,5,4.569247
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.204932,45.35438,29.28954,0,0,1.409145,0,0.5496965,0,0,-2.220446E-16,0,0,2.204932,0,0,1.409145,1.338687,3.543619,7.436017,3.543619,0,3.543619,14.00003,100,0.1353406,0,1.763945,5,9.640948
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.878567,53.13711,31.07291,0,0,0,0,0,0,0,2.878567,0,0,2.878567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,0,2.302854,0,13.50384
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.28086,61.96096,35.25929,0.3317733,0.3317733,0,-1,0,0.3317733,988.8859,2.931625,0,0,3.28086,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,0.3649507,2.624688,0,13.90613
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.456775,69.05161,39.46834,0.4674263,0.4674263,0,-1,0,0.4674263,739.5338,2.964747,0,0,3.456775,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,0.5141689,2.76542,0,14.08205
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.453955,73.10538,42.65724,2.752662,2.752662,0,-1,0,2.752662,125.4769,0.5564158,0,0,3.453955,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,3.027929,2.763164,0,14.07923
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.288134,74.19011,44.96957,0,0,0,-1,0,0,0,3.288134,0,0,3.288134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,0,2.630507,0,13.91341
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.950953,73.06054,47.05521,0.1232862,0.1232862,0,-1,0,0.1232862,2393.58,2.821178,0,0,2.950953,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1353406,0.1356148,2.360763,0,13.57623
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.455751,69.15247,48.12069,2.575852,2.575852,0,-1,0,2.575852,95.33741,0,0,0,2.455751,2.711424,2.575852,0,0,0,10.62527,0,0.2556726,-0.2556726,13.73053,98.07498,0.1353406,2.833438,1.964601,0,13.08103
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.792334,62.9273,48.2416,0.1394807,0.1394807,0,-1,0,0.1394807,1285.005,1.361431,0,0,1.792334,0.1468218,0.1394807,0,0,0.2840807,10.3696,0.2840807,0,0.2840807,14.00003,100,0.1353289,0.1534288,1.433867,0,12.16193
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9550115,55.8229,48.37006,1.462069,1.462069,0,-1,0,1.462069,65.31918,0,0,0,0.9550115,1.53902,1.462069,0,0,0,10.62527,0,0.5840086,-0.5840086,13.38443,95.60287,0.1353289,1.608276,0.7640092,0,11.58029
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.0964129,47.98122,47.26679,0.3962571,0.3962571,0,-1,0,0.3962571,24.33089,0,0,0,0.0964129,0.4171128,0.3962571,0,0,0.6488984,10.04127,0,0.3206999,-0.3206999,13.04638,93.18826,0.1353289,0.4358829,0.07713033,0,10.13768
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.0392038,45.08847,44.80333,0,0,0,-1,0,0,0,0,0,0,0.0392038,0,0,0,0,1.005232,9.720566,0.0392038,0,0.0392038,13.08357,93.45391,0.1353273,0,0.03136304,0,9.759769
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9660279,9.755849,0,0,0,13.08357,93.45391,0.1353273,0,0,0,9.755849
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,40.54894,40.54894,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9660279,9.755849,0,1.437715,-1.437715,11.56809,82.62904,0.1353273,1.502412,0,0,9.755849
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,38.81091,38.81091,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.563489,8.318134,0,2.56059,-2.56059,8.86899,63.3498,0.1353273,2.675817,0,0,8.318134
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,37.04266,37.04266,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.408589,5.757544,0,0.1239642,-0.1239642,8.73832,62.41645,0.1353273,0.1295426,0,0,5.757544
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,35.70513,35.70513,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.546327,5.63358,0,0.3515036,-0.3515036,8.367803,59.7699,0.1353273,0.3673213,0,0,5.63358
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,34.68499,34.68499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.936887,5.282076,0,0,0,8.367803,59.7699,0.1353273,0,0,0,5.282076
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,33.64217,33.64217,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.936887,5.282076,0,0.3589481,-0.3589481,7.989438,57.0673,0.1353273,0.3751008,0,0,5.282076
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,32.70515,32.70515,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.335718,4.923128,0,0.2350213,-0.2350213,7.741704,55.29778,0.1353273,0.2455973,0,0,4.923128
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,31.94192,31.94192,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.596853,4.688107,0,1.049901,-1.049901,6.635011,47.39284,0.1353273,1.097146,0,0,4.688107
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05354303,31.47621,31.11825,1.055431,1.055431,0,-1,0,1.055431,5.073095,0,2.220446E-16,0,0.05354303,1.11098,1.055431,0,0,7.76341,3.638206,0,1.057437,-1.057437,5.520374,39.43117,0.1353273,1.160974,0.04283443,0,3.691749
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2638299,32.07993,30.30969,0.161259,0.161259,0,0,0,0.161259,163.6063,0,0,0,0.2638299,0.1697463,0.161259,0,0,8.938339,2.580769,0.09408355,0,0.09408355,5.60963,40.06871,0.1353234,0.1773849,0.2110639,0,2.844598
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.304307,38.78516,29.66738,0.3996658,0.3996658,0,0,0,0.3996658,326.3494,0,0,0,1.304307,0.4207008,0.3996658,0,0,8.844256,2.665444,0.883606,0,0.883606,6.447892,46.05628,0.1352872,0.4396324,1.043445,0,3.96975
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.460557,47.23873,29.09307,1.464872,1.464872,0,0,0,1.464872,167.9707,0,0,0,2.460557,1.541971,1.464872,0,0,7.96065,3.460689,0.9185858,0,0.9185858,7.319339,52.28089,0.1352496,1.611359,1.968445,0,5.921246
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.793545,52.15802,30.88399,0,0,0,0,0,0,0,0,0,0,2.793545,0,0,0,0,7.042064,4.287416,2.793545,0,2.793545,9.969528,71.21078,0.1351353,0,2.234836,0,7.080961
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.089191,70.41327,35.07037,1.169138,1.169138,0,-1,0,1.169138,349.7612,0,0,0,4.089191,1.230671,1.169138,0,0,4.248519,6.801607,2.85852,0,2.85852,12.68136,90.58095,0.1350186,1.286052,3.271353,0,10.8908
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.459395,68.85909,39.29454,0.1198616,0.1198616,0,-1,0,0.1198616,2886.157,1.943225,0,0,3.459395,0.1261701,0.1198616,0,0,1.39,9.374274,1.39,0,1.39,14.00003,100,0.1349619,0.1318478,2.767516,0,12.83367
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,3.004807,68.00568,42.48344,0.05951597,0.05951597,0,-1,0,0.05951597,5048.741,2.942159,0,0,3.004807,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1349619,0.06546757,2.403846,0,13.63008
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.290694,74.00677,44.80333,0.06495479,0.06495479,0,-1,0,0.06495479,5066.13,3.222321,0,0,3.290694,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1349619,0.07145028,2.632555,0,13.91597
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.531008,79.62115,46.92674,0,0,0,-1,0,0,0,3.531008,0,0,3.531008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1349619,0,2.824807,0,14.15628
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.457415,69.01778,47.99223,1.936915,1.936915,0,-1,0,1.936915,126.8726,0.4185568,0,0,2.457415,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1349619,2.130606,1.965932,0,13.08269
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.793968,62.80749,48.12069,2.090994,2.090994,0,-1,0,2.090994,85.795,0,0,0,1.793968,2.201046,2.090994,0,0,0,10.62527,0,0.407078,-0.407078,13.57093,96.93502,0.1349619,2.300093,1.435174,0,12.41924
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9569333,55.70343,48.2416,0.504788,0.504788,0,-1,0,0.504788,189.5713,0,0,0,0.9569333,0.5313558,0.504788,0,0,0.4523089,10.2182,0.4255774,0,0.4255774,13.97467,99.81886,0.1349445,0.5552668,0.7655466,0,11.17513
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2522015,49.01981,47.13833,1.982233,1.982233,0,-1,0,1.982233,12.7231,0,0,0,0.2522015,2.086561,1.982233,0,0,0.02673148,10.60122,0,1.83436,-1.83436,12.04108,86.00756,0.1349445,2.180457,0.2017612,0,10.85342
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1124828,45.44956,44.62952,1.827362,1.827362,0,-1,0,1.827362,6.155476,0,2.220446E-16,0,0.1124828,1.923539,1.827362,0,0,2.064909,8.766856,0,1.811056,-1.811056,10.13206,72.37173,0.1349445,2.010098,0.08998626,0,8.879338
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,42.40031,42.40031,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.077194,6.9558,0,2.490114,-2.490114,7.507252,53.62312,0.1349445,2.602169,0,0,6.9558
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,40.40536,40.40536,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.843987,4.465686,0,1.776181,-1.776181,5.634993,40.24987,0.1349445,1.856109,0,0,4.465686
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,38.63711,38.63711,3.665204,2.55503,0,-1,0,2.55503,0,0,1.110175,1.476695,0,2.689505,2.55503,0,0,8.817521,2.689505,0,2.689505,-2.689505,2.800006,20,0.1349445,4.031725,0,0,2.689505
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,36.87641,36.87641,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,35.53133,35.53133,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,34.51874,34.51874,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,33.47592,33.47592,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,32.56157,32.56157,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008826733,31.83482,31.77568,0.3848706,0.008385396,0,-1,0,0.008385396,105.2632,0,0.3764853,0.4216807,0.008826733,0.008826733,0.008385396,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.4233577,0.007061386,0,0.008826733
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06155644,31.35568,30.94445,0.5354132,0.05847862,0,-1,0,0.05847862,105.2632,0,0.4769346,0.5772588,0.06155644,0.06155644,0.05847862,0,0,11.80586,0,0,0,0,2.800006,20,0.1349445,0.5889545,0.04924516,0,0.06155644
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2517665,31.79967,30.11322,0,0,0,0,0,0,0,0,0,0,0.2517665,0,0,0,0,11.80586,0,0.2517665,0,0.2517665,3.038852,21.70605,0.1349343,0,0.2014132,0,0.2517665
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.305994,38.59741,29.47846,0.06914783,0.06914783,0,0,0,0.06914783,1888.699,0,0,0,1.305994,0.0727872,0.06914783,0,0,11.55409,0.2265899,1.233207,0,1.233207,4.208776,30.06262,0.134884,0.07606262,1.044795,0,1.532584
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.265033,45.38774,28.88148,0.9441785,0.9441785,0,0,0,0.9441785,239.8946,0,0,0,2.265033,0.9938721,0.9441785,0,0,10.32089,1.336476,1.271161,0,1.271161,5.414704,38.67638,0.1348323,1.038596,1.812027,0,3.601509
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7978616,36.17594,30.68752,1.736508,1.736508,0,0,0,1.736508,45.94631,0,2.220446E-16,0,0.7978616,1.827904,1.736508,0,0,9.049726,2.480521,0,1.030042,-1.030042,4.328945,30.92097,0.1348323,1.910159,0.6382892,0,3.278383
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.353151,44.69111,34.8739,0.3146257,0.3146257,0,-1,0,0.3146257,430.0829,0,0,0,1.353151,0.3311849,0.3146257,0,0,10.19422,1.450479,1.021966,0,1.021966,5.298467,37.84612,0.1347907,0.3460882,1.082521,0,2.80363
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.855324,62.44514,39.12829,0.06631229,0.06631229,0,-1,0,0.06631229,4305.875,0,0,0,2.855324,0.06980241,0.06631229,0,0,9.172251,2.370249,2.785522,0,2.785522,7.941045,56.72164,0.1346775,0.07294352,2.28426,0,5.225573
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.9122587,49.14346,42.33231,0.9681343,0.9681343,0,-1,0,0.9681343,94.22853,0,0,0,0.9122587,1.019089,0.9681343,0,0,6.386729,4.877218,0,0.10683,-0.10683,7.828436,55.91729,0.1346775,1.064948,0.729807,0,5.789477
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.543881,65.97015,44.67487,0.7074737,0.7074737,0,-1,0,0.7074737,359.5726,0,0,0,2.543881,0.7447091,0.7074737,0,0,6.505429,4.770388,1.799172,0,1.799172,9.535281,68.10902,0.1346045,0.7782211,2.035105,0,7.31427
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.436328,67.35835,46.7605,1.821308,1.821308,0,-1,0,1.821308,133.768,0,0,0,2.436328,1.917167,1.821308,0,0,4.706257,6.389643,0.5191613,0,0.5191613,10.0278,71.62701,0.1345834,2.003439,1.949062,0,8.825972
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.459888,68.83781,47.81843,0.1266638,0.1266638,0,-1,0,0.1266638,1942.06,0,0,0,2.459888,0.1333304,0.1266638,0,0,4.187095,6.856888,2.326558,0,2.326558,12.23497,87.39245,0.1344892,0.1393302,1.967911,0,9.316776
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.584091,60.7794,47.99223,1.30813,1.30813,0,-1,0,1.30813,121.0958,0,0,0,1.584091,1.376979,1.30813,0,0,1.860537,8.95079,0.2071122,0,0.2071122,12.43145,88.7959,0.1344808,1.438943,1.267273,0,10.53488
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8695946,54.86334,48.12069,0.2395237,0.2395237,0,-1,0,0.2395237,363.0516,0,0,0,0.8695946,0.2521302,0.2395237,0,0,1.653425,9.137192,0.6174644,0,0.6174644,13.01723,92.98003,0.1344558,0.2634761,0.6956757,0,10.00679
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.1005224,47.71569,46.97208,0,0,0,-1,0,0,0,0,0,0,0.1005224,0,0,0,0,1.035961,9.692909,0.1005224,0,0.1005224,13.11259,93.66119,0.1344517,0,0.08041795,0,9.793432
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05517901,44.90193,44.50106,3.275429,3.275429,0,-1,0,3.275429,1.684635,0,4.440892E-16,0.2729721,0.05517901,3.44782,3.275429,0,0,0.9354385,9.78338,0,3.392641,-3.392641,9.536435,68.11726,0.1344517,3.602972,0.04414321,0,9.838558
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,42.22651,42.22651,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.70504,6.390738,0,3.182635,-3.182635,6.181643,44.15451,0.1344517,3.325854,0,0,6.390738
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,40.23156,40.23156,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,8.241302,3.208103,0,2.728279,-2.728279,3.305785,23.6127,0.1344517,2.851051,0,0,3.208103
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,38.47086,38.47086,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,11.27272,0.4798246,0,0.3317014,-0.3317014,2.956141,21.11525,0.1344517,0.346628,0,0,0.4798246
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,36.70261,36.70261,0.219538,0.140717,0,-1,0,0.140717,0,0,0.07882093,0.1007747,0,0.1481232,0.140717,0,0,11.64128,0.1481232,0,0.1481232,-0.1481232,2.800006,20,0.1344517,0.2414917,0,0,0.1481232
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344517,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,34.34494,34.34494,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344517,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,33.30212,33.30212,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344517,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344517,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.009099393,31.62498,31.56409,0,0,0,-1,0,0,0,0,0,0,0.009099393,0,0,0,0,11.80586,0,0.009099393,0,0.009099393,2.808638,20.06166,0.1344513,0,0.007279515,0,0.009099393
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05937811,31.12901,30.73286,0.1864107,0.06418919,0,-1,0,0.06418919,92.50485,0,0.1222215,0.18599,0.05937811,0.06756756,0.06418919,0,0,11.79676,0.008189454,0,0.008189454,-0.008189454,2.800006,20,0.1344513,0.2050518,0.04750249,0,0.06756756
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2786429,31.76776,29.90163,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,39.13854,0,0,0,0.2786429,0,0,3.505263,3.33,11.80586,0,3.608643,0,3.608643,6.223465,44.45323,0.1345761,0.7831339,0.2229143,5,0.2786429
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.633985,40.83626,29.26687,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,369.5919,0,0,0,1.633985,0,0,3.505263,3.33,8.197217,3.247779,4.963985,0,4.963985,10.93271,78.09066,0.1346212,0.4863158,1.307188,5,4.881764
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.86034,41.95774,28.69257,1.100719,1.100719,2.545869,0,0.8600221,1.100719,169.0113,0,0,0,1.86034,0,0,1.445149,1.372892,3.233232,7.715365,3.233232,0,3.233232,14.00003,100,0.1346085,1.210791,1.488272,5,9.575706
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,2.004726,45.0541,30.47593,1.482133,1.482133,0,0,0,1.482133,135.2595,0.4445858,0,0,2.004726,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,1.630347,1.603781,0,12.63
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.890988,48.76925,34.68499,1.256763,1.256763,0,-1,0,1.256763,150.465,0.56808,0,0,1.890988,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,1.382439,1.51279,0,12.51626
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.206203,77.15098,38.93182,2.997182,2.997182,0,-1,0,2.997182,140.3385,1.051273,0,0,4.206203,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,3.296901,3.364962,0,14.83148
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.461359,72.55594,42.16606,2.42625,2.42625,0,-1,0,2.42625,142.6629,0.9074113,0,0,3.461359,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,2.668875,2.769087,0,14.08663
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.29513,73.67105,44.50106,2.343862,2.343862,0,-1,0,2.343862,140.5855,0.8279071,0,0,3.29513,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,2.578248,2.636104,0,13.9204
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.957791,72.55524,46.5867,0.9956078,0.9956078,0,-1,0,0.9956078,297.084,1.909783,0,0,2.957791,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,1.095169,2.366233,0,13.58307
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,2.038687,64.59034,47.68996,0.2168752,0.2168752,0,-1,0,0.2168752,940.0281,1.810398,0,0,2.038687,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1346085,0.2385627,1.63095,0,12.66396
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.957469,63.97542,47.81843,1.969578,1.969578,0,-1,0,1.969578,99.38516,0,2.220446E-16,0,1.957469,2.07324,1.969578,0,0,0,10.62527,0,0.1157717,-0.1157717,13.87799,99.12833,0.1346085,2.166536,1.565975,0,12.58274
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.197999,57.39594,47.94689,0.7510017,0.7510017,0,-1,0,0.7510017,159.5201,0.2788354,0,0,1.197999,0.7905281,0.7510017,0,0,0.1286352,10.5095,0.1286352,0,0.1286352,14.00003,100,0.1346033,0.8261018,0.9583989,0,11.7075
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09606915,47.55354,46.84362,1.595864,1.595864,0,-1,0,1.595864,6.019882,0,2.220446E-16,0,0.09606915,1.679857,1.595864,0,0,0,10.62527,0,1.583788,-1.583788,12.33057,88.07532,0.1346033,1.755451,0.07685532,0,10.72134
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04425713,44.65583,44.33482,3.295393,3.295393,0,-1,0,3.295393,1.343,0,0,0.2949317,0.04425713,3.468834,3.295393,0,0,1.759764,9.041486,0,3.424577,-3.424577,8.720748,62.29093,0.1346033,3.624932,0.03540571,0,9.085743
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,42.06026,42.06026,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.56485,5.616909,0,0.7621204,-0.7621204,7.917402,56.55276,0.1346033,0.7964158,0,0,5.616909
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,40.06531,40.06531,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.41165,4.854789,0,2.348736,-2.348736,5.441617,38.86861,0.1346033,2.454429,0,0,4.854789
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,38.29706,38.29706,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.021358,2.506053,0,1.122818,-1.122818,4.258063,30.41468,0.1346033,1.173344,0,0,2.506053
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,36.55903,36.55903,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.26893,1.383235,0,0.5149876,-0.5149876,3.715219,26.53722,0.1346033,0.5381621,0,0,1.383235
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,35.19128,35.19128,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.84114,0.8682473,0,0.1812775,-0.1812775,3.524135,25.17234,0.1346033,0.189435,0,0,0.8682473
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,34.17113,34.17113,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04256,0.6869698,0,0.3564427,-0.3564427,3.148412,22.48861,0.1346033,0.3724826,0,0,0.6869698
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,33.1132,33.1132,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.43861,0.3305271,0,0.2631589,-0.2631589,2.871018,20.50723,0.1346033,0.275001,0,0,0.3305271
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73101,0.0673682,0,0,0,2.871018,20.50723,0.1346033,0,0,0,0.0673682
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009580897,31.43166,31.36762,0.2378928,0.07310164,0,-1,0,0.07310164,13.10627,0,0.1647911,0.1958619,0.009580897,0.0769491,0.07310164,0,0,11.73101,0.0673682,0,0.0673682,-0.0673682,2.800006,20,0.1346033,0.2616821,0.007664718,0,0.0769491
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.204692,31.91603,30.54394,0,0,0,-1,0,0,0,0,0,0,0.204692,0,0,0,0,11.80586,0,0.204692,0,0.204692,2.994194,21.38705,0.1345951,0,0.1637536,0,0.204692
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1735715,30.84608,29.69004,0.1866436,0.1866436,0,0,0,0.1866436,92.99624,0,0,0,0.1735715,0.1964669,0.1866436,0,0,11.60117,0.1842228,0,0.02289541,-0.02289541,2.97006,21.21467,0.1345951,0.2053079,0.1388572,0,0.3577943
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6437352,33.40945,29.05529,0.224481,0.224481,0,0,0,0.224481,286.7661,0,0,0,0.6437352,0.2362958,0.224481,0,0,11.62661,0.1613274,0.4074395,0,0.4074395,3.356591,23.9756,0.1345786,0.2469291,0.5149882,0,0.8050627
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.029774,35.51336,28.45831,0.5002363,0.5002363,0,0,0,0.5002363,205.8574,0,0,0,1.029774,0.5265646,0.5002363,0,0,11.21917,0.5280229,0.503209,0,0.503209,3.833977,27.38549,0.1345583,0.5502599,0.8238189,0,1.557796
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.075096,37.75471,30.28702,1.613642,1.613642,4.886415,0,1.498991,1.613642,66.62543,0,0,0,1.075096,0,0,3.272773,3.109134,10.71596,0.980911,4.18423,0,4.18423,7.803486,55.73907,0.13472,1.775006,0.8600765,5,2.056007
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.943645,48.99367,34.49607,0.9695083,0.9695083,0,-1,0,0.9695083,200.4774,0,0,0,1.943645,1.020535,0.9695083,0,0,6.531729,4.746718,0.9231098,0,0.9231098,8.679225,61.99434,0.1346828,1.066459,1.554916,0,6.690363
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.86686,72.76906,38.76557,0.9695559,0.9695559,0,-1,0,0.9695559,398.8279,0,0,0,3.86686,1.020585,0.9695559,0,0,5.608619,5.577517,2.846275,0,2.846275,11.37944,81.28154,0.1345681,1.066511,3.093488,0,9.444377
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.463976,72.3616,41.99226,0.4356796,0.4356796,0,-1,0,0.4356796,795.0742,0.2430211,0,0,3.463976,0.4586101,0.4356796,0,0,2.762345,8.139164,2.762345,0,2.762345,14.00003,100,0.134457,0.4792475,2.771181,0,11.60314
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.122659,61.56261,44.33482,0.313948,0.313948,0,-1,0,0.313948,676.1182,1.792188,0,0,2.122659,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.134457,0.3453428,1.698128,0,12.74793
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.224314,56.02575,46.45823,0.8694701,0.8694701,0,-1,0,0.8694701,140.8115,0.309082,0,0,1.224314,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.134457,0.9564171,0.979451,0,11.84959
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.996837,64.05236,47.5615,0,0,0,-1,0,0,0,1.996837,0,0,1.996837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134457,0,1.597469,0,12.62211
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.708899,61.5593,47.68996,1.708121,1.708121,0,-1,0,1.708121,100.0456,0,0,0,1.708899,1.798022,1.708121,0,0,0,10.62527,0,0.0891229,-0.0891229,13.90608,99.32897,0.134457,1.878933,1.367119,0,12.33417
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.870241,54.59952,47.86377,2.043597,2.043597,0,-1,0,2.043597,42.5838,0,4.440892E-16,0,0.870241,2.151154,2.043597,0,0,0.09902544,10.53615,0,1.280913,-1.280913,12.55588,89.6847,0.134457,2.247956,0.6961928,0,11.40639
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3436379,49.28318,46.71516,0.4866043,0.4866043,0,-1,0,0.4866043,70.61956,0,0,0,0.3436379,0.5122151,0.4866043,0,0,1.522262,9.255239,0,0.1685772,-0.1685772,12.37819,88.41544,0.134457,0.5352648,0.2749103,0,9.598876
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1557123,45.34075,44.20635,1.52979,1.52979,0,-1,0,1.52979,10.17867,0,0,0,0.1557123,1.610305,1.52979,0,0,1.70957,9.086661,0,1.454593,-1.454593,10.84491,77.4635,0.134457,1.682769,0.1245699,0,9.242373
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,41.90913,41.90913,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.325785,7.632068,0,1.941623,-1.941623,8.798262,62.8446,0.134457,2.028996,0,0,7.632068
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,39.91418,39.91418,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.483144,5.690445,0,3.505263,-3.505263,5.103389,36.45271,0.134457,4.165648,0,0,5.690445
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,38.14593,38.14593,2.111363,2.075923,0,-1,0,2.075923,0,0,0.03544047,0.2465768,0,2.185182,2.075923,0,0,9.37788,2.185182,0,2.185182,-2.185182,2.800006,20,0.134457,2.3225,0,0,2.185182
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,36.4079,36.4079,0.5236636,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5236636,0.57603,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.134457,0.57603,0,0,4.213E-16
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,35.02503,35.02503,0.1330624,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1330624,0.1463686,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.134457,0.1463686,0,0,4.213E-16
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.134457,0,0,0,4.213E-16
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.134457,0,0,0,4.213E-16
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,31.98726,31.98726,0.2216722,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2216722,0.2438394,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.134457,0.2438394,0,0,4.213E-16
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01160857,31.27889,31.20137,0.2134862,0.01102814,0,-1,0,0.01102814,105.2632,0,0.2024581,0.2326292,0.01160857,0.01160857,0.01102814,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.134457,0.2348349,0.009286852,0,0.01160857
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1232642,31.17004,30.34747,0.2197496,0.117101,0,-1,0,0.117101,105.2632,0,0.1026486,0.2183043,0.1232642,0.1232642,0.117101,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.134457,0.2417245,0.09861135,0,0.1232642
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3311626,31.71833,29.50113,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,95.67996,0,0,0,0.3311626,0,0,3.505263,3.33,11.80586,4.213E-16,3.661163,0,3.661163,6.27329,44.80912,0.1345456,0.3807264,0.2649301,5,0.3311626
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6226892,33.06177,28.85881,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6226892,0,0,3.505263,3.33,8.144697,3.295046,3.952689,0,3.952689,10.02314,71.59371,0.134591,0,0.4981514,5,3.917736
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7641351,33.43885,28.2694,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,151.3261,0,0,0,0.7641351,0,0,3.505263,3.33,4.192008,6.852467,4.094135,0,4.094135,13.90718,99.33678,0.1346763,0.555455,0.6113081,5,7.616602
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.299162,39.17952,30.07543,0.442537,0.442537,0,0,0,0.442537,293.5715,0.7354608,0,0,1.299162,0.4658284,0.442537,0,0,0.09787319,10.53719,0.09787319,0,0.09787319,14.00003,100,0.1346724,0.4867907,1.03933,0,11.83635
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5302858,37.98832,34.29959,1.108068,1.108068,0,-1,0,1.108068,47.8568,0,0,0,0.5302858,1.166387,1.108068,0,0,0,10.62527,0,0.6361013,-0.6361013,13.32952,95.21066,0.1346724,1.218875,0.4242287,0,11.15556
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2980197,40.70009,38.59177,0.3731378,0.3731378,0,-1,0,0.3731378,79.86854,0,0,0,0.2980197,0.3927766,0.3731378,0,0,0.7067792,9.989173,0,0.09475692,-0.09475692,13.22964,94.49721,0.1346724,0.4104516,0.2384158,0,10.28719
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2329605,43.52635,41.84868,2.811336,2.811336,0,-1,0,2.811336,8.286469,0,4.440892E-16,0,0.2329605,2.959301,2.811336,0,0,0.8120646,9.894416,0,2.726341,-2.726341,10.35582,73.97,0.1346724,3.09247,0.1863684,0,10.12738
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4368511,47.38568,44.16101,0.5204687,0.5204687,0,-1,0,0.5204687,83.93419,0,0,0,0.4368511,0.5478618,0.5204687,0,0,3.841332,7.168075,0,0.1110106,-0.1110106,10.2388,73.13418,0.1346724,0.5725155,0.3494809,0,7.604927
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9515455,53.60848,46.29198,1.265018,1.265018,0,-1,0,1.265018,75.21993,0,0,0,0.9515455,1.331598,1.265018,0,0,3.964677,7.057065,0,0.3800521,-0.3800521,9.838195,70.27268,0.1346724,1.39152,0.7612364,0,8.00861
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3367076,49.922,47.39526,0.273533,0.273533,0,-1,0,0.273533,123.0958,0,0,0,0.3367076,0.2879295,0.273533,0,0,4.386957,6.677012,0.04877811,0,0.04877811,9.88447,70.60322,0.1346704,0.3008863,0.2693661,0,7.01372
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02793254,47.7682,47.5615,0.211417,0.211417,0,-1,0,0.211417,13.21206,0,0,0,0.02793254,0.2225442,0.211417,0,0,4.338179,6.720913,0,0.1946117,-0.1946117,9.679331,69.13794,0.1346704,0.2325587,0.02234603,0,6.748846
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01364858,47.79098,47.68996,1.683137,1.683137,0,-1,0,1.683137,0.8109012,0,2.220446E-16,0,0.01364858,1.771723,1.683137,0,0,4.554414,6.526301,0,1.758074,-1.758074,7.826158,55.90102,0.1346704,1.85145,0.01091886,0,6.53995
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1535089,47.72231,46.5867,0,0,0,-1,0,0,0,0,0,0,0.1535089,0,0,0,0,6.50783,4.768227,0.1535089,0,0.1535089,7.971789,56.94124,0.1346642,0,0.1228071,0,4.921736
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05407089,44.42417,44.03255,6.106099,3.33,0,-1,0,3.33,1.623751,0,2.776099,3.386708,0.05407089,3.505263,3.33,0,0,6.354321,4.906385,0,3.451192,-3.451192,4.333913,30.95646,0.1346642,6.716709,0.04325671,0,4.960456
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,41.74289,41.74289,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.18898,1.455193,0,0.2434838,-0.2434838,4.077259,29.12322,0.1346642,0.2544405,0,0,1.455193
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,39.74038,39.74038,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.45952,1.211709,0,0.04787967,-0.04787967,4.026789,28.76272,0.1346642,0.05003425,0,0,1.211709
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,38.00235,38.00235,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.09016148,0,1.144305,1.08709,0,0,10.51272,1.163829,0,1.144305,-1.144305,2.820585,20.147,0.1346642,1.195799,0,0,1.163829
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,36.25677,36.25677,0.6708151,0.01854754,0,-1,0,0.01854754,0,0,0.6522676,0.7193491,0,0.01952372,0.01854754,0,0,11.78417,0.01952372,0,0.01952372,-0.01952372,2.800006,20,0.1346642,0.7378966,0,0,0.01952372
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,34.89657,34.89657,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346642,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346642,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,32.79582,32.79582,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346642,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,31.83613,31.83613,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346642,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01249889,31.11095,31.02757,0.003900265,0.003900265,0,-1,0,0.003900265,320.4626,0,0,0.001915502,0.01249889,0.004105542,0.003900265,0,0,11.80586,0,0.008393349,0,0.008393349,2.807968,20.05688,0.1346639,0.004290292,0.009999113,0,0.01249889
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1147987,30.94627,30.18122,0.2815049,0.116235,0,-1,0,0.116235,98.76424,0,0.1652698,0.2806673,0.1147987,0.1223527,0.116235,0,0,11.79747,0.007554014,0,0.007554014,-0.007554014,2.800006,20,0.1346639,0.3096554,0.09183893,0,0.1223527
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4165988,32.12335,29.32733,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,243.8392,4.440892E-16,0,0,0.4165988,0,0,3.505263,3.33,11.80586,0,3.746599,0,3.746599,6.354342,45.38806,0.1347327,0.1879348,0.3332791,5,0.4165988
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9516049,35.19958,28.69257,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,178.6905,0,0,0,0.9516049,0,0,3.505263,3.33,8.059261,3.371939,4.281605,0,4.281605,10.41623,74.40148,0.1348126,0.5857979,0.7612839,5,4.323544
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.314574,37.19527,28.09559,1.271177,1.271177,3.611105,0,1.150832,1.271177,103.4139,0,0,0,1.314574,0,0,2.339928,2.222932,3.777657,7.225383,3.537506,0,3.537506,13.7722,98.37267,0.1348836,1.398295,1.051659,5,8.539958
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.269749,46.56796,29.90163,0,0,0,0,0,0,0,2.029598,0,0,2.269749,0,0,0,0,0.2401505,10.40914,0.2401505,0,0.2401505,14.00003,100,0.134874,0,1.815799,0,12.67889
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.404902,44.27646,34.11068,1.894219,1.894219,0,-1,0,1.894219,74.16788,0,0,0,1.404902,1.993915,1.894219,0,0,0,10.62527,0,0.5890127,-0.5890127,13.37915,95.56519,0.134874,2.083641,1.123922,0,12.03018
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.802121,52.12365,38.40285,0.405235,0.405235,0,-1,0,0.405235,444.7101,0.7210993,0,0,1.802121,0.4265631,0.405235,0,0,0.6544586,10.03626,0.6544586,0,0.6544586,14.00003,100,0.1348478,0.4457585,1.441697,0,11.83838
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.968409,57.16055,41.65976,2.522766,2.522766,0,-1,0,2.522766,78.02586,0,0,0,1.968409,2.655543,2.522766,0,0,0,10.62527,0,0.6871333,-0.6871333,13.27573,94.82642,0.1348478,2.775042,1.574728,0,12.59368
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.183167,53.05904,43.99477,1.927068,1.927068,0,-1,0,1.927068,61.39729,0,0,0,1.183167,2.028492,1.927068,0,0,0.7634814,9.938141,0,0.8453251,-0.8453251,12.38468,88.46178,0.1348478,2.119775,0.9465339,0,11.12131
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8172612,52.34987,46.11818,0.5653673,0.5653673,0,-1,0,0.5653673,144.554,0,0,0,0.8172612,0.5951235,0.5653673,0,0,1.702731,9.092815,0.2221377,0,0.2221377,12.59541,89.96706,0.1348389,0.6219041,0.653809,0,9.910077
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3132114,49.56643,47.22145,0.9523028,0.9523028,0,-1,0,0.9523028,32.88989,0,0,0,0.3132114,1.002424,0.9523028,0,0,1.480594,9.29274,0,0.6892126,-0.6892126,11.86892,84.77782,0.1348389,1.047533,0.2505691,0,9.605951
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3698738,50.1755,47.39526,2.380991,2.380991,0,-1,0,2.380991,15.53445,0,0,0,0.3698738,2.506306,2.380991,0,0,2.246386,8.603527,0,2.136433,-2.136433,9.616921,68.69216,0.1348389,2.61909,0.295899,0,8.973401
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6271353,52.34326,47.5615,0.6800557,0.6800557,0,-1,0,0.6800557,92.21823,0,0,0,0.6271353,0.7158481,0.6800557,0,0,4.6202,6.467094,0,0.08871277,-0.08871277,9.52341,68.02422,0.1348389,0.7480613,0.5017083,0,7.09423
