Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3581297,49.13192,46.45823,1.835066,1.835066,0,-1,0,1.835066,19.5159,0,2.220446E-16,0,0.3581297,1.931649,1.835066,0,0,4.71877,6.378382,0,1.573519,-1.573519,7.864775,56.17685,0.1348389,2.018573,0.2865038,0,6.736511
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1369567,44.90664,43.91164,1.091673,1.091673,0,-1,0,1.091673,12.54558,0,0,0,0.1369567,1.14913,1.091673,0,0,6.467124,4.804862,0,1.012173,-1.012173,6.797852,48.55598,0.1348389,1.200841,0.1095654,0,4.941819
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,41.54642,41.54642,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.591761,3.79269,0,2.553642,-2.553642,4.106077,29.32906,0.1348389,2.668556,0,0,3.79269
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42914,1.239048,0,0,0,4.106077,29.32906,0.1348389,0,0,0,1.239048
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42914,1.239048,0,0,0,4.106077,29.32906,0.1348389,0,0,0,1.239048
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,36.09052,36.09052,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.42914,1.239048,0,0.02953066,-0.02953066,4.074948,29.10672,0.1348389,0.03085954,0,0,1.239048
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,34.73032,34.73032,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.46195,1.209517,0,0.352933,-0.352933,3.702924,26.44941,0.1348389,0.368815,0,0,1.209517
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,33.68751,33.68751,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.8541,0.856584,0,0.2056517,-0.2056517,3.486148,24.90101,0.1348389,0.2149061,0,0,0.856584
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0826,0.6509323,0,0,0,3.486148,24.90101,0.1348389,0,0,0,0.6509323
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0826,0.6509323,0,0,0,3.486148,24.90101,0.1348389,0,0,0,0.6509323
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01430103,30.95663,30.86132,0.44242,0.44242,0,-1,0,0.44242,3.232455,0,5.551115E-17,0,0.01430103,0.4657053,0.44242,0,0,11.0826,0.6509323,0,0.4514042,-0.4514042,3.010327,21.50229,0.1348389,0.486662,0.01144082,0,0.6652333
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07185836,30.48499,30.00742,0,0,0,-1,0,0,0,0,0,0,0.07185836,0,0,0,0,11.58416,0.199528,0.07185836,0,0.07185836,3.078497,21.98922,0.134836,0,0.05748669,0,0.2713864
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2780239,31.01466,29.16108,0.08045024,0.08045024,0,0,0,0.08045024,345.5849,0,0,0,0.2780239,0.08468446,0.08045024,0,0,11.5123,0.2642005,0.1933395,0,0.1933395,3.261915,23.29935,0.1348283,0.08849526,0.2224191,0,0.5422244
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.621286,39.93366,28.51877,0.4471964,0.4471964,0,0,0,0.4471964,362.5446,0,0,0,1.621286,0.470733,0.4471964,0,0,11.31896,0.438206,1.150553,0,1.150553,4.353426,31.09584,0.1347823,0.491916,1.297029,0,2.059492
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.692402,47.83934,27.90668,1.081859,1.081859,0,0,0,1.081859,248.8682,0,0,0,2.692402,1.138799,1.081859,0,0,10.16841,1.473704,1.553604,0,1.553604,5.827304,41.62352,0.1347202,1.190045,2.153922,0,4.166106
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.891874,51.66381,29.71271,0.3152871,0.3152871,0,0,0,0.3152871,917.2192,0,0,0,2.891874,0.3318811,0.3152871,0,0,8.614808,2.871947,2.559993,0,2.559993,8.255926,58.97078,0.1346181,0.3468158,2.313499,0,5.763821
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.297155,60.48277,33.92176,1.649579,1.649579,0,-1,0,1.649579,199.8786,0,0,0,3.297155,1.736399,1.649579,0,0,6.054815,5.175941,1.560756,0,1.560756,9.736589,69.54693,0.1345559,1.814537,2.637724,0,8.473096
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.473657,67.6702,38.23661,0.3985485,0.3985485,0,-1,0,0.3985485,871.577,0,0,0,3.473657,0.4195248,0.3985485,0,0,4.494059,6.580621,3.054132,0,3.054132,12.63399,90.24263,0.1344344,0.4384034,2.778926,0,10.05428
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.471799,71.76891,41.46329,0.9679271,0.9679271,0,-1,0,0.9679271,358.684,1.013002,0,0,3.471799,1.018871,0.9679271,0,0,1.439926,9.32934,1.439926,0,1.439926,14.00003,100,0.1343771,1.06472,2.777439,0,12.80114
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.305745,72.9234,43.82096,1.610754,1.610754,0,-1,0,1.610754,205.2296,1.610214,0,0,3.305745,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1343771,1.77183,2.644596,0,13.93102
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.967009,71.91718,45.98972,1.511714,1.511714,0,-1,0,1.511714,196.2679,1.375731,0,0,2.967009,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1343771,1.662885,2.373607,0,13.59228
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.471305,68.09765,47.09299,0,0,0,-1,0,0,0,2.471305,0,0,2.471305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343771,0,1.977044,0,13.09658
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.807991,61.98367,47.26679,1.150409,1.150409,0,-1,0,1.150409,157.1608,0.5970345,0,0,1.807991,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1343771,1.265449,1.446393,0,12.43326
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9723026,54.97786,47.43304,1.993448,1.993448,0,-1,0,1.993448,48.77491,0,0,0,0.9723026,2.098366,1.993448,0,0,0,10.62527,0,1.126064,-1.126064,12.81305,91.52162,0.1343771,2.192793,0.7778421,0,11.59758
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1104656,47.10593,46.29198,1.301297,1.301297,0,-1,0,1.301297,8.488882,0,2.220446E-16,0,0.1104656,1.369786,1.301297,0,0,1.251182,9.49921,0,1.259321,-1.259321,11.48561,82.03992,0.1343771,1.431427,0.08837245,0,9.609675
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05362375,44.12549,43.73784,6.467345,3.33,0,-1,0,3.33,1.610323,0,3.137345,3.78408,0.05362375,3.505263,3.33,0,0,2.650427,8.23989,0,3.451639,-3.451639,7.847265,56.05178,0.1343771,7.114079,0.042899,0,8.293513
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,41.40284,41.40284,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.485582,4.78825,0,2.163283,-2.163283,5.566964,39.76395,0.1343771,2.260631,0,0,4.78825
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,39.423,39.423,4.798178,2.493719,0,-1,0,2.493719,0,0,2.304459,2.784276,0,2.624967,2.493719,0,0,8.88923,2.624967,0,2.624967,-2.624967,2.800006,20,0.1343771,5.277995,0,0,2.624967
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,37.6623,37.6623,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,35.91672,35.91672,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,34.55652,34.55652,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,33.49104,33.49104,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,32.43311,32.43311,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,31.47341,31.47341,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01443341,30.76093,30.66485,0.07874713,0.01371173,0,-1,0,0.01371173,105.2632,0,0.0650354,0.0838795,0.01443341,0.01443341,0.01371173,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.08662184,0.01154672,0,0.01443341
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06770714,30.24517,29.79584,0.5130966,0.06432179,0,-1,0,0.06432179,105.2632,0,0.4487749,0.551542,0.06770714,0.06770714,0.06432179,0,0,11.80586,0,0,0,0,2.800006,20,0.1343771,0.5644063,0.05416572,0,0.06770714
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2614613,30.70453,28.96461,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,213.5993,4.440892E-16,0,0,0.2614613,0,0,3.505263,3.33,11.80586,0,3.591461,0,3.591461,6.207165,44.3368,0.1344476,0.1346481,0.209169,5,0.2614613
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.681981,40.19112,28.32985,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,379.7983,0,0,0,1.681981,0,0,3.505263,3.33,8.214399,3.232315,5.011981,0,5.011981,10.96195,78.29947,0.1344902,0.4871479,1.345585,5,4.914297
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.216063,43.69378,27.71776,0,0,1.25,0,0.50625,0,0,0.2117322,0,0,2.216063,0,0,1.038268,0.9863544,3.202418,7.743098,3.202418,0,3.202418,14.00003,100,0.1343633,0,1.772851,5,9.959162
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.893365,51.42967,29.50113,1.728667,1.728667,0,0,0,1.728667,167.3754,1.073715,0,0,2.893365,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,1.901534,2.314692,0,13.51864
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.299093,60.26137,33.72529,1.892682,1.892682,0,-1,0,1.892682,174.3078,1.306796,0,0,3.299093,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,2.08195,2.639274,0,13.92437
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.476225,67.44879,38.04013,1.638548,1.638548,0,-1,0,1.638548,212.1527,1.751438,0,0,3.476225,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,1.802403,2.78098,0,14.1015
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.474118,71.58117,41.29705,0.3063864,0.3063864,0,-1,0,0.3063864,1133.901,3.151606,0,0,3.474118,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,0.337025,2.779294,0,14.09939
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.118817,82.71978,43.65472,1.163496,1.163496,0,-1,0,1.163496,354.0035,2.894084,0,0,4.118817,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,1.279846,3.295054,0,14.74409
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.446289,77.13367,45.82347,0,0,0,-1,0,0,0,3.446289,0,0,3.446289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,0,2.757031,0,14.07156
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.474216,67.93097,46.92674,0.6304649,0.6304649,0,-1,0,0.6304649,392.4431,1.810569,0,0,2.474216,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,0.6935114,1.979373,0,13.09949
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.811161,61.81878,47.09299,0.9404479,0.9404479,0,-1,0,0.9404479,192.5849,0.8212157,0,0,1.811161,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1343633,1.034493,1.448929,0,12.43643
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.250623,57.11192,47.26679,1.396017,1.396017,0,-1,0,1.396017,89.58504,2.220446E-16,0,0,1.250623,1.469492,1.396017,0,0,0,10.62527,0,0.2188692,-0.2188692,13.76932,98.35209,0.1343633,1.535619,1.000498,0,11.8759
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1008338,46.90554,46.16352,1.261791,1.261791,0,-1,0,1.261791,7.99133,0,2.220446E-16,0,0.1008338,1.328201,1.261791,0,0,0.243188,10.40641,0,1.227367,-1.227367,12.47556,89.11098,0.1343633,1.38797,0.08066708,0,10.50724
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05561307,43.97323,43.57159,0.7218449,0.7218449,0,-1,0,0.7218449,7.704296,0,0,0,0.05561307,0.7598367,0.7218449,0,0,1.606929,9.179038,0,0.7042237,-0.7042237,11.73324,83.80872,0.1343633,0.7940294,0.04449046,0,9.234652
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007158384,41.27986,41.22904,0.1908537,0.1908537,0,-1,0,0.1908537,3.750719,0,2.775558E-17,0,0.007158384,0.2008986,0.1908537,0,0,2.3894,8.474814,0,0.1937402,-0.1937402,11.52902,82.35001,0.1343633,0.209939,0.005726707,0,8.481973
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,39.23408,39.23408,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.604666,8.281075,0,2.320989,-2.320989,9.082487,64.87478,0.1343633,2.425434,0,0,8.281075
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,37.46583,37.46583,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.183543,5.960085,0,2.649244,-2.649244,6.289938,44.92804,0.1343633,2.76846,0,0,5.960085
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,35.7278,35.7278,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.127148,3.310841,0,0.3713181,-0.3713181,5.898535,42.13231,0.1343633,0.3880275,0,0,3.310841
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,34.34494,34.34494,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.539723,2.939523,0,0.2599459,-0.2599459,5.624528,40.17512,0.1343633,0.2716435,0,0,2.939523
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,33.30212,33.30212,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.828552,2.679577,0,0.2871482,-0.2871482,5.321847,38.01312,0.1343633,0.3000698,0,0,2.679577
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,32.22152,32.22152,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.147606,2.392429,0,0.3374883,-0.3374883,4.966103,35.4721,0.1343633,0.3526753,0,0,2.392429
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,31.26183,31.26183,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.522593,2.054941,0,0.1487416,-0.1487416,4.809316,34.35219,0.1343633,0.155435,0,0,2.054941
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03048725,30.65609,30.45327,0,0,0,-1,0,0,0,0,0,0,0.03048725,0,0,0,0,9.687861,1.906199,0.03048725,0,0.03048725,4.838239,34.55878,0.1343621,0,0.0243898,0,1.936686
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2453766,31.22221,29.58425,0,0,0,-1,0,0,0,0,0,0,0.2453766,0,0,0,0,9.657374,1.933638,0.2453766,0,0.2453766,5.071023,36.22152,0.1343524,0,0.1963013,0,2.179014
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2604472,30.48391,28.75302,0.2395421,0.2395421,0,0,0,0.2395421,108.7271,0,0,0,0.2604472,0.2521496,0.2395421,0,0,9.411998,2.154477,0.008297572,0,0.008297572,5.078895,36.27775,0.1343521,0.2634963,0.2083578,0,2.414924
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.107741,35.69315,28.09559,0.1775037,0.1775037,0,0,0,0.1775037,624.0668,0,0,0,1.107741,0.186846,0.1775037,0,0,9.4037,2.161944,0.9208955,0,0.9208955,5.952533,42.51801,0.1343157,0.195254,0.8861932,0,3.269686
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.190904,35.64924,27.48351,0,0,0,0,0,0,0,0,0,0,1.190904,0,0,0,0,8.482804,2.99075,1.190904,0,1.190904,7.082324,50.58792,0.1342686,0,0.952723,0,4.181654
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.55756,40.27946,29.28954,0.4934267,0.4934267,0,0,0,0.4934267,315.6619,0,0,0,1.55756,0.5193965,0.4934267,0,0,7.291901,4.062564,1.038164,0,1.038164,8.067212,57.62283,0.1342275,0.5427693,1.246048,0,5.620124
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6477345,38.02031,33.51371,2.359368,2.359368,0,-1,0,2.359368,27.45372,0,0,0,0.6477345,2.483546,2.359368,0,0,6.253737,4.996911,0,1.835811,-1.835811,6.132097,43.80061,0.1342275,2.595305,0.5181875,0,5.644645
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6168633,42.23478,37.82855,2.653013,2.653013,0,-1,0,2.653013,23.25143,0,4.440892E-16,0,0.6168633,2.792645,2.653013,0,0,8.293527,3.1611,0,2.175781,-2.175781,3.838623,27.41868,0.1342275,2.918314,0.4934907,0,3.777963
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.657267,53.86522,41.10057,0.02546698,0.02546698,0,-1,0,0.02546698,6507.512,0,0,0,1.657267,0.02680734,0.02546698,0,0,10.71106,0.9853185,1.630459,0,1.630459,5.385412,38.46715,0.1341632,0.02801367,1.325813,0,2.642585
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.436549,73.951,43.4658,3.326573,3.326573,0,-1,0,3.326573,103.306,4.440892E-16,0,0.6761907,3.436549,3.501656,3.326573,0,0,9.080603,2.452732,0,0.0651064,-0.0651064,5.316784,37.97695,0.1341632,3.65923,2.74924,0,5.889281
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.35231,75.75278,45.61189,1.242129,1.242129,0,-1,0,1.242129,269.8842,0,0,0,3.35231,1.307505,1.242129,0,0,9.152943,2.387625,2.044806,0,2.044806,7.256657,51.83316,0.1340825,1.366342,2.681848,0,5.739936
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.178378,64.85229,46.7605,0.8575792,0.8575792,0,-1,0,0.8575792,254.0148,0,0,0,2.178378,0.902715,0.8575792,0,0,7.108137,4.227951,1.275663,0,1.275663,8.466858,60.47743,0.1340322,0.9433372,1.742703,0,6.406329
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.704921,60.67982,46.92674,0.6708528,0.6708528,0,-1,0,0.6708528,254.1423,0,0,0,1.704921,0.7061608,0.6708528,0,0,5.832474,5.376048,0.9987597,0,0.9987597,9.414364,67.24532,0.1339929,0.737938,1.363936,0,7.080968
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9792209,54.67615,47.09299,1.92103,1.92103,0,-1,0,1.92103,50.97374,0,2.220446E-16,0,0.9792209,2.022137,1.92103,0,0,4.833714,6.274931,0,1.042916,-1.042916,8.315034,59.39298,0.1339929,2.113133,0.7833768,0,7.254152
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2476762,47.82315,45.98972,0,0,0,-1,0,0,0,0,0,0,0.2476762,0,0,0,0,5.99251,5.232015,0.2476762,0,0.2476762,8.55,61.07131,0.1339832,0,0.198141,0,5.479692
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1826172,44.74583,43.42046,0.5303178,0.5303178,0,-1,0,0.5303178,34.43543,0,0,0,0.1826172,0.5582293,0.5303178,0,0,5.744834,5.454924,0,0.3756121,-0.3756121,8.15407,58.24324,0.1339832,0.5833496,0.1460938,0,5.637541
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02041791,41.18501,41.04012,1.235791,1.235791,0,-1,0,1.235791,1.652214,0,2.220446E-16,0,0.02041791,1.300833,1.235791,0,0,6.16218,5.079312,0,1.280415,-1.280415,6.804394,48.60272,0.1339832,1.35937,0.01633433,0,5.09973
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,39.06028,39.06028,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,7.584864,3.798897,0,1.12007,-1.12007,5.623737,40.16947,0.1339832,1.170473,0,0,3.798897
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,37.27691,37.27691,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,8.829386,2.678827,0,2.377586,-2.377586,3.117541,22.26811,0.1339832,2.484577,0,0,2.678827
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,35.53133,35.53133,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0.01137824,0,0.2847436,0.2705064,0,0,11.47115,0.3012408,0,0.2847436,-0.2847436,2.817395,20.12421,0.1339832,0.297557,0,0,0.3012408
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,34.17113,34.17113,0.1793439,0.0156724,0,-1,0,0.0156724,0,0,0.1636715,0.1816059,0,0.01649726,0.0156724,0,0,11.78753,0.01649726,0,0.01649726,-0.01649726,2.800006,20,0.1339832,0.1972783,0,0,0.01649726
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,33.1132,33.1132,0.005624922,0,0,-1,0,0,0,0,0.005624922,0.006187415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339832,0.006187415,0,0,0
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,32.02505,32.02505,0.3395575,0,0,-1,0,0,0,0,0.3395575,0.3735133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339832,0.3735133,0,0,0
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,31.07291,31.07291,0.1904205,0,0,-1,0,0,0,0,0.1904205,0.2094626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339832,0.2094626,0,0,0
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01630265,30.37262,30.26435,0,0,0,-1,0,0,0,0,0,0,0.01630265,0,0,0,0,11.80586,0,0.01630265,0,0.01630265,2.815472,20.11047,0.1339825,0,0.01304212,0,0.01630265
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07748564,29.88579,29.37267,0,0,0,-1,0,0,0,0,0,0,0.07748564,0,0,0,0,11.78956,0.01467238,0.07748564,0,0.07748564,2.888981,20.63554,0.1339795,0,0.06198852,0,0.09215803
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2551479,30.23458,28.54144,0.07439507,0.07439507,0,0,0,0.07439507,342.9634,0,0,0,0.2551479,0.07831059,0.07439507,0,0,11.71207,0.08440947,0.1768373,0,0.1768373,3.056744,21.83384,0.1339725,0.08183458,0.2041183,0,0.3395573
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.31068,36.94262,27.88401,0.3079965,0.3079965,0,0,0,0.3079965,425.5504,0,0,0,1.31068,0.3242068,0.3079965,0,0,11.53523,0.243563,0.9864733,0,0.9864733,3.992594,28.51847,0.1339337,0.3387961,1.048544,0,1.554243
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.217394,43.20001,27.26436,0.6529695,0.6529695,0,0,0,0.6529695,339.5861,0,0,0,2.217394,0.6873364,0.6529695,0,0,10.54876,1.131389,1.530057,0,1.530057,5.444134,38.88659,0.1338736,0.7182665,1.773915,0,3.348783
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.895981,50.94955,29.0704,1.701884,1.701884,0,0,0,1.701884,170.1632,0,0,0,2.895981,1.791457,1.701884,0,0,9.018704,2.50844,1.104524,0,1.104524,6.491978,46.37118,0.1338302,1.872072,2.316785,0,5.404421
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.303248,59.78459,33.30212,0,0,0,-1,0,0,0,0,0,0,3.303248,0,0,0,0,7.91418,3.502512,3.303248,0,3.303248,9.625713,68.75496,0.1337006,0,2.642598,0,6.80576
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.48185,66.97316,37.61696,0,0,0,-1,0,0,0,0,0,0,3.48185,0,0,0,0,4.610932,6.475435,3.48185,0,3.48185,12.92889,92.349,0.1335642,0,2.78548,0,9.957285
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.479921,71.15098,40.91166,1.461233,1.461233,0,-1,0,1.461233,238.1497,0.8126984,0,0,3.479921,1.53814,1.461233,0,0,1.129083,9.609099,1.129083,0,1.129083,14.00003,100,0.1335201,1.607356,2.783937,0,13.08902
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.31429,72.34559,43.292,0,0,0,-1,0,0,0,3.31429,0,0,3.31429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335201,0,2.651432,0,13.93956
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.976576,71.33914,45.43808,1.282691,1.282691,0,-1,0,1.282691,232.057,1.626374,0,0,2.976576,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1335201,1.410961,2.381261,0,13.60185
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.480465,67.59297,46.5867,1.946977,1.946977,0,-1,0,1.946977,127.4009,0.4310159,0,0,2.480465,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1335201,2.141675,1.984372,0,13.10574
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.817329,61.54631,46.79828,0,0,0,-1,0,0,0,1.817329,0,0,1.817329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335201,0,1.453864,0,12.4426
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9826557,54.57678,46.97208,1.928129,1.928129,0,-1,0,1.928129,50.96421,0,0,0,0.9826557,2.029609,1.928129,0,0,0,10.62527,0,1.046954,-1.046954,12.89644,92.11726,0.1335201,2.120942,0.7861245,0,11.60793
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.11624,46.6776,45.82347,0.2423402,0.2423402,0,-1,0,0.2423402,47.96564,0,0,0,0.11624,0.255095,0.2423402,0,0,1.163282,9.578321,0,0.138855,-0.138855,12.75008,91.07178,0.1335201,0.2665743,0.09299202,0,9.69456
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.0595265,43.67575,43.24666,2.869131,2.869131,0,-1,0,2.869131,2.074723,0,0,0,0.0595265,3.020138,2.869131,0,0,1.317565,9.439466,0,2.960611,-2.960611,9.629317,68.7807,0.1335201,3.156044,0.0476212,0,9.498992
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008382651,40.9257,40.86632,3.496627,3.33,0,-1,0,3.33,0.2517312,0,0.1666273,0.5162901,0.008382651,3.505263,3.33,0,0,4.607133,6.478854,0,3.496881,-3.496881,5.943282,42.45193,0.1335201,3.84629,0.00670612,0,6.487237
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,38.87136,38.87136,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1255254,0,2.831005,2.689455,0,0,8.492556,2.981974,0,2.831005,-2.831005,2.95914,21.13667,0.1335201,2.9584,0,0,2.981974
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63812,0.1509685,0,0,0,2.95914,21.13667,0.1335201,0,0,0,0.1509685
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,35.34241,35.34241,0.4865602,0.1434201,0,-1,0,0.1434201,0,0,0.3431401,0.3917962,0,0.1509685,0.1434201,0,0,11.63812,0.1509685,0,0.1509685,-0.1509685,2.800006,20,0.1335201,0.5352163,0,0,0.1509685
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,33.98222,33.98222,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,31.83613,31.83613,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,30.88399,30.88399,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02247228,30.20186,30.05276,0.1505733,0.02134866,0,-1,0,0.02134866,105.2632,0,0.1292246,0.1613609,0.02247228,0.02247228,0.02134866,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0.1656306,0.01797782,0,0.02247228
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07087578,29.62971,29.16108,0.1300408,0.06733199,0,-1,0,0.06733199,105.2632,0,0.0627088,0.1295785,0.07087578,0.07087578,0.06733199,0,0,11.80586,0,0,0,0,2.800006,20,0.1335201,0.1430449,0.05670062,0,0.07087578
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2543111,30.01523,28.32985,0,0,0,0,0,0,0,0,0,0,0.2543111,0,0,0,0,11.80586,0,0.2543111,0,0.2543111,3.041266,21.72329,0.1335102,0,0.2034489,0,0.2543111
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.310203,36.71508,27.67242,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,262.7229,4.440892E-16,0,0,1.310203,0,0,3.505263,3.33,11.55155,0.22888,4.640203,0,4.640203,7.44335,53.16668,0.1335733,0.5485718,1.048163,5,1.539083
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.217838,42.94305,27.03011,0,0,3.505263,0,1.121937,0,0,0,0,0,2.217838,0,0,3.505263,3.33,6.911346,4.405063,5.547838,0,5.547838,12.70649,90.76047,0.1335566,0,1.77427,5,6.6229
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.897241,50.69594,28.8437,1.915707,1.915707,0,0,0,1.915707,151.2361,0,0,0,2.897241,2.016534,1.915707,0,0,1.363508,9.398117,0.8807075,0,0.8807075,13.542,96.7284,0.1335223,2.107278,2.317793,0,12.29536
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.305163,59.54475,33.09053,1.430079,1.430079,0,-1,0,1.430079,231.1176,1.317017,0,0,3.305163,1.505346,1.430079,0,0,0.4828006,10.19075,0.4828006,0,0.4828006,14.00003,100,0.1335035,1.573087,2.64413,0,13.49592
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.483549,66.78097,37.45071,0.2033814,0.2033814,0,-1,0,0.2033814,1712.816,3.269464,0,0,3.483549,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,0.2237195,2.786839,0,14.10882
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.482186,70.96283,40.74541,1.327558,1.327558,0,-1,0,1.327558,262.3001,2.084756,0,0,3.482186,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,1.460314,2.785749,0,14.10746
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.316963,72.16393,43.12575,1.174991,1.174991,0,-1,0,1.174991,282.2968,2.08013,0,0,3.316963,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,1.292491,2.65357,0,13.94224
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.978798,71.20448,45.30962,1.996559,1.996559,0,-1,0,1.996559,149.1966,0.877157,0,0,2.978798,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,2.196214,2.383038,0,13.60407
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.483081,67.46781,46.45823,0.4038449,0.4038449,0,-1,0,0.4038449,614.86,2.057981,0,0,2.483081,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,0.4442294,1.986465,0,13.10835
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.820839,61.39282,46.63203,1.088906,1.088906,0,-1,0,1.088906,167.2173,0.6746222,0,0,1.820839,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1335035,1.197797,1.456671,0,12.44611
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9863055,54.47117,46.84362,1.370889,1.370889,0,-1,0,1.370889,71.94642,0,0,0,0.9863055,1.443041,1.370889,0,0,0,10.62527,0,0.4567354,-0.4567354,13.51859,96.56114,0.1335035,1.507978,0.7890444,0,11.61158
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.118105,46.5622,45.69501,0.3467342,0.3467342,0,-1,0,0.3467342,34.06213,0,0,0,0.118105,0.3649834,0.3467342,0,0,0.5074838,10.16854,0,0.2468783,-0.2468783,13.25835,94.70234,0.1335035,0.3814076,0.09448404,0,10.28664
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06144384,43.54563,43.10308,0,0,0,-1,0,0,0,0,0,0,0.06144384,0,0,0,0,0.7817931,9.92166,0.06144384,0,0.06144384,13.31664,95.1187,0.1335011,0,0.04915508,0,9.983105
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01058716,40.75232,40.6774,1.623172,1.623172,0,-1,0,1.623172,0.6522514,0,0,0,0.01058716,1.708602,1.623172,0,0,0.7203492,9.97696,0,1.698015,-1.698015,11.52678,82.33398,0.1335011,1.785489,0.008469731,0,9.987547
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,38.68245,38.68245,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.607033,8.278945,0,1.318093,-1.318093,10.13739,72.40977,0.1335011,1.377407,0,0,8.278945
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,36.9142,36.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07158,6.960852,0,0,0,10.13739,72.40977,0.1335011,0,0,0,6.960852
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,35.1535,35.1535,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.07158,6.960852,0,0.4136437,-0.4136437,9.701369,69.29536,0.1335011,0.4322577,0,0,6.960852
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,33.7933,33.7933,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.531185,6.547208,0,0.08284936,-0.08284936,9.614038,68.67156,0.1335011,0.08657758,0,0,6.547208
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,32.70515,32.70515,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.62324,6.464359,0,0.2370095,-0.2370095,9.364208,66.88707,0.1335011,0.2476749,0,0,6.464359
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.886583,6.227349,0,0,0,9.364208,66.88707,0.1335011,0,0,0,6.227349
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,30.66485,30.66485,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.886583,6.227349,0,1.048001,-1.048001,8.259519,58.99644,0.1335011,1.095161,0,0,6.227349
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06922897,30.30076,29.84118,0.5189193,0.5189193,0,-1,0,0.5189193,13.34099,0,0,0,0.06922897,0.5462309,0.5189193,0,0,6.051029,5.179348,0,0.4770019,-0.4770019,7.756714,55.40499,0.1335011,0.5708113,0.05538318,0,5.248578
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1426269,29.89403,28.94949,0.224173,0.224173,0,-1,0,0.224173,63.62358,0,2.775558E-17,0,0.1426269,0.2359716,0.224173,0,0,6.581031,4.702346,0,0.0933447,-0.0933447,7.65832,54.70218,0.1335011,0.2465903,0.1141015,0,4.844974
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2614733,29.8494,28.11826,0.4030362,0.4030362,0,0,0,0.4030362,64.8759,0,0,0,0.2614733,0.4242486,0.4030362,0,0,6.684747,4.609002,0,0.1627753,-0.1627753,7.48674,53.47661,0.1335011,0.4433398,0.2091787,0,4.870475
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.309479,36.48577,27.46083,0.01635841,0.01635841,0,0,0,0.01635841,8004.926,0,0,0,1.309479,0.01721938,0.01635841,0,0,6.865609,4.446227,1.292259,0,1.292259,8.712685,62.23334,0.1334508,0.01799425,1.047583,0,5.755705
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.217797,42.70749,26.81852,2.731938,2.731938,0,0,0,2.731938,81.18034,0,0,0,2.217797,2.875725,2.731938,0,0,5.573349,5.60926,0,0.6579278,-0.6579278,8.019168,57.27966,0.1334508,3.005132,1.774238,0,7.827057
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.898219,50.44876,28.62456,1.947035,1.947035,0,0,0,1.947035,148.8529,0,0,0,2.898219,2.049511,1.947035,0,0,6.30438,4.951332,0.8487076,0,0.8487076,8.824323,63.03075,0.1334178,2.141739,2.318575,0,7.849551
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.306976,59.30399,32.87895,0.5825025,0.5825025,0,-1,0,0.5825025,567.7188,0,0,0,3.306976,0.6131606,0.5825025,0,0,5.455673,5.715169,2.693816,0,2.693816,11.3799,81.28484,0.1333131,0.6407528,2.645581,0,9.022145
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.485877,66.55732,37.25424,0.9283856,0.9283856,0,-1,0,0.9283856,375.4772,0,0,0,3.485877,0.977248,0.9283856,0,0,2.761857,8.139603,2.508629,0,2.508629,13.75979,98.28405,0.1332157,1.021224,2.788701,0,11.62548
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.484091,70.79013,40.59428,0.1218247,0.1218247,0,-1,0,0.1218247,2859.922,3.102626,0,0,3.484091,0.1282365,0.1218247,0,0,0.2532283,10.39737,0.2532283,0,0.2532283,14.00003,100,0.1332059,0.1340071,2.787272,0,13.88146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.31933,71.99813,42.97462,0.6592281,0.6592281,0,-1,0,0.6592281,503.5177,2.625406,0,0,3.31933,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1332059,0.7251509,2.655464,0,13.9446
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.981836,71.03198,45.14338,0,0,0,-1,0,0,0,2.981836,0,0,2.981836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332059,0,2.385469,0,13.60711
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.486409,67.30525,46.29198,0.4962619,0.4962619,0,-1,0,0.4962619,501.0276,1.964028,0,0,2.486409,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1332059,0.5458881,1.989127,0,13.11168
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.824065,61.27884,46.50357,0,0,0,-1,0,0,0,1.824065,0,0,1.824065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332059,0,1.459252,0,12.44934
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9901254,54.36691,46.71516,1.130778,1.130778,0,-1,0,1.130778,87.56145,0,2.220446E-16,0,0.9901254,1.190292,1.130778,0,0,0,10.62527,0,0.200167,-0.200167,13.78903,98.4929,0.1332059,1.243856,0.7921003,0,11.6154
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1199477,46.44661,45.56655,2.332506,2.332506,0,-1,0,2.332506,5.142438,0,0,0,0.1199477,2.45527,2.332506,0,0,0.2224077,10.42511,0,2.335322,-2.335322,11.32739,80.90975,0.1332059,2.565757,0.09595817,0,10.54506
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06334047,43.40776,42.95195,2.862979,2.862979,0,-1,0,2.862979,2.212398,0,4.440892E-16,0,0.06334047,3.013662,2.862979,0,0,2.81721,8.089785,0,2.950321,-2.950321,8.217476,58.69614,0.1332059,3.149276,0.05067238,0,8.153126
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01184929,40.61005,40.52627,1.90128,1.90128,0,-1,0,1.90128,0.6232272,0,4.440892E-16,0,0.01184929,2.001347,1.90128,0,0,6.095345,5.139464,0,1.989498,-1.989498,6.120361,43.71678,0.1332059,2.091408,0.009479435,0,5.151313
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,38.53131,38.53131,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.305899,3.149966,0,0.7080297,-0.7080297,5.374032,38.38587,0.1332059,0.7398911,0,0,3.149966
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,36.77062,36.77062,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.092598,2.441936,0,1.710975,-1.710975,3.570506,25.50356,0.1332059,1.787969,0,0,2.441936
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,35.00237,35.00237,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.99368,0.7309605,0,0.2589809,-0.2589809,3.297516,23.55364,0.1332059,0.270635,0,0,0.7309605
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,33.6195,33.6195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1332059,0,0,0,0.4719797
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,32.5389,32.5389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28144,0.4719797,0,0,0,3.297516,23.55364,0.1332059,0,0,0,0.4719797
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,31.43563,31.43563,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.28144,0.4719797,0,0.2384559,-0.2384559,3.046161,21.75825,0.1332059,0.2491864,0,0,0.4719797
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,30.47593,30.47593,0.5165221,0.2218476,0,-1,0,0.2218476,0,0,0.2946745,0.3463267,0,0.2335238,0.2218476,0,0,11.54639,0.2335238,0,0.2335238,-0.2335238,2.800006,20,0.1332059,0.5681743,0,0,0.2335238
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02043311,29.7648,29.62959,0.3712134,0.01941146,0,-1,0,0.01941146,105.2632,0,0.351802,0.4044525,0.02043311,0.02043311,0.01941146,0,0,11.80586,0,0,0,0,2.800006,20,0.1332059,0.4083348,0.01634649,0,0.02043311
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07653235,29.2352,28.73035,0.3748624,0.07270573,0,-1,0,0.07270573,105.2632,0,0.3021566,0.3978074,0.07653235,0.07653235,0.07270573,0,0,11.80586,0,0,0,0,2.800006,20,0.1332059,0.4123486,0.06122588,0,0.07653235
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2517673,29.59368,27.92935,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.10609,0,0,0,0.2517673,0,0,3.505263,3.33,11.80586,0,3.581767,0,3.581767,6.197968,44.27111,0.1333123,0.5756944,0.2014139,5,0.2517673
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.308404,36.26995,27.26436,0,0,3.505263,0,1.121937,0,0,0,0,0,1.308404,0,0,3.505263,3.33,8.224092,3.223591,4.638404,0,4.638404,10.59834,75.70231,0.1333314,0,1.046723,5,4.531994
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.759326,46.91323,26.60694,2.313181,2.313181,3.098226,0,1.010816,2.313181,119.2871,0,0,0,2.759326,0,0,0.7850447,0.7457924,3.585689,7.398154,3.505119,0,3.505119,13.92359,99.45403,0.1333584,2.5445,2.207461,5,10.15748
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.042791,51.48195,28.41297,1.347831,1.347831,0,0,0,1.347831,225.7546,1.543451,0,0,3.042791,1.418769,1.347831,0,0,0.08057038,10.55276,0.08057038,0,0.08057038,14.00003,100,0.1333553,1.482614,2.434232,0,13.59555
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.817096,54.47673,32.69003,0.5894645,0.5894645,0,-1,0,0.5894645,477.9077,2.196607,0,0,2.817096,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,0.648411,2.253677,0,13.44237
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.093003,62.29704,37.06533,0,0,0,-1,0,0,0,3.093003,0,0,3.093003,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,0,2.474402,0,13.71828
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.486864,70.57868,40.40536,2.072778,2.072778,0,-1,0,2.072778,168.2218,1.304992,0,0,3.486864,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,2.280056,2.789491,0,14.11214
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.322235,71.80952,42.80082,0.8672066,0.8672066,0,-1,0,0.8672066,383.0961,2.409386,0,0,3.322235,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,0.9539273,2.657788,0,13.94751
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.162314,72.83685,45.01491,1.061007,1.061007,0,-1,0,1.061007,298.0483,2.045465,0,0,3.162314,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,1.167108,2.529851,0,13.78759
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.580135,68.09233,46.16352,0.1335267,0.1335267,0,-1,0,0.1335267,1932.298,2.43958,0,0,2.580135,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1333553,0.1468794,2.064108,0,13.20541
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.222711,64.83252,46.37511,2.284396,2.284396,0,-1,0,2.284396,97.2997,0,0,0,2.222711,2.404628,2.284396,0,0,0,10.62527,0,0.181917,-0.181917,13.80827,98.63031,0.1333553,2.512836,1.778169,0,12.84799
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9941143,54.264,46.5867,0,0,0,-1,0,0,0,0.7919843,0,0,0.9941143,0,0,0,0,0.20213,10.44336,0.20213,0,0.20213,14.00003,100,0.1333475,0,0.7952914,0,11.43747
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1099482,46.28931,45.48343,1.00725,1.00725,0,-1,0,1.00725,10.91568,0,0,0,0.1099482,1.060263,1.00725,0,0,0,10.62527,0,0.9503149,-0.9503149,12.99831,92.84487,0.1333475,1.107975,0.08795856,0,10.73522
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06077506,43.26043,42.82349,0.4451059,0.4451059,0,-1,0,0.4451059,13.65407,0,0,0,0.06077506,0.4685325,0.4451059,0,0,1.055905,9.674959,0,0.4077574,-0.4077574,12.56849,89.77478,0.1333475,0.4896165,0.04862005,0,9.735734
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01227018,40.46937,40.38269,1.203954,1.203954,0,-1,0,1.203954,1.019156,0,2.220446E-16,0,0.01227018,1.267321,1.203954,0,0,1.508969,9.267201,0,1.25505,-1.25505,11.24555,80.32523,0.1333475,1.32435,0.009816144,0,9.279472
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,38.38018,38.38018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1333475,0,0,0,8.012152
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,36.59681,36.59681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.90347,8.012152,0,0,0,11.24555,80.32523,0.1333475,0,0,0,8.012152
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,34.83612,34.83612,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.90347,8.012152,0,0.3532991,-0.3532991,10.87315,77.66517,0.1333475,0.3691976,0,0,8.012152
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,33.45325,33.45325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.296024,7.658853,0,0,0,10.87315,77.66517,0.1333475,0,0,0,7.658853
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,32.3651,32.3651,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.296024,7.658853,0,0.1053286,-0.1053286,10.76212,76.87212,0.1333475,0.1100684,0,0,7.658853
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,31.26183,31.26183,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.413056,7.553524,0,0.5512775,-0.5512775,10.18102,72.72144,0.1333475,0.576085,0,0,7.553524
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,30.28702,30.28702,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.025587,7.002246,0,0.5268865,-0.5268865,9.625634,68.75439,0.1333475,0.5505964,0,0,7.002246
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02280547,29.60656,29.45579,0.3403659,0.3403659,0,-1,0,0.3403659,6.700279,0,0,0,0.02280547,0.3582799,0.3403659,0,0,4.611016,6.47536,0,0.3354744,-0.3354744,9.272013,66.22853,0.1333475,0.3744025,0.01824437,0,6.498165
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07712648,29.04964,28.54144,0.3489996,0.3489996,0,-1,0,0.3489996,22.0993,0,5.551115E-17,0,0.07712648,0.367368,0.3489996,0,0,4.983766,6.139885,0,0.2902415,-0.2902415,8.966071,64.04324,0.1333475,0.3838996,0.06170118,0,6.217012
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2671239,29.49772,27.73287,0,0,0,0,0,0,0,0,0,0,0.2671239,0,0,0,0,5.306256,5.849644,0.2671239,0,0.2671239,9.219487,65.85335,0.1333372,0,0.2136991,0,6.116768
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.246423,35.62036,27.07545,0.1636834,0.1636834,0,0,0,0.1636834,761.4843,0,0,0,1.246423,0.1722983,0.1636834,0,0,5.039132,6.090055,1.074125,0,1.074125,10.23849,73.13194,0.1332956,0.1800518,0.9971388,0,7.336479
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.749886,46.64223,26.44069,2.569594,2.569594,0,0,0,2.569594,107.0164,0,0,0,2.749886,2.704836,2.569594,0,0,3.965007,7.056768,0.04505044,0,0.04505044,10.28123,73.43722,0.1332939,2.826554,2.199909,0,9.806654
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.058191,51.42353,28.24673,0.7557993,0.7557993,0,0,0,0.7557993,404.63,0,0,0,3.058191,0.7955782,0.7557993,0,0,3.919956,7.097313,2.262612,0,2.262612,12.42773,88.76935,0.1332065,0.8313792,2.446553,0,10.1555
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.309541,58.85857,32.49356,1.533627,1.533627,0,-1,0,1.533627,215.7983,0.03785282,0,0,3.309541,1.614345,1.533627,0,0,1.657344,9.133664,1.657344,0,1.657344,14.00003,100,0.1331425,1.68699,2.647633,0,12.44321
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.490045,66.12421,36.87641,0.5441373,0.5441373,0,-1,0,0.5441373,641.3904,2.917269,0,0,3.490045,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,0.598551,2.792036,0,14.11532
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.489284,70.38277,40.23156,0.7449304,0.7449304,0,-1,0,0.7449304,468.404,2.705147,0,0,3.489284,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,0.8194235,2.791427,0,14.11456
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.951051,79.0615,42.63457,2.563764,2.563764,0,-1,0,2.563764,154.1113,1.252352,0,0,3.951051,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,2.820141,3.160841,0,14.57633
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.848157,69.25095,44.84111,0,0,0,-1,0,0,0,2.848157,0,0,2.848157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,0,2.278526,0,13.47343
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.674165,68.89481,46.03506,1.472788,1.472788,0,-1,0,1.472788,181.5717,1.123863,0,0,2.674165,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,1.620067,2.139333,0,13.29944
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.201044,64.47855,46.24665,0.1931561,0.1931561,0,-1,0,0.1931561,1139.516,1.997722,0,0,2.201044,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,0.2124717,1.760835,0,12.82632
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.139253,55.31879,46.45823,0.4858775,0.4858775,0,-1,0,0.4858775,234.4734,0.6278034,0,0,1.139253,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1331425,0.5344652,0.9114026,0,11.76453
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1397963,46.33458,45.30962,0.2605027,0.2605027,0,-1,0,0.2605027,53.66405,0,0,0,0.1397963,0.2742134,0.2605027,0,0,0,10.62527,0,0.1344171,-0.1344171,13.85834,98.98795,0.1331425,0.286553,0.111837,0,10.76507
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2146011,44.24758,42.69503,1.842208,1.842208,0,-1,0,1.842208,11.64913,0,0,0,0.2146011,1.939166,1.842208,0,0,0.1493523,10.49086,0,1.724565,-1.724565,12.04049,86.00332,0.1331425,2.026428,0.1716809,0,10.70546
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0465214,40.56038,40.23156,2.482979,2.482979,0,-1,0,2.482979,1.873613,0,0,0,0.0465214,2.613662,2.482979,0,0,2.065535,8.766293,0,2.56714,-2.56714,9.334486,66.67477,0.1331425,2.731277,0.03721712,0,8.812814
