Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,38.23661,38.23661,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.917913,6.199152,0,0.2135699,-0.2135699,9.109364,65.06675,0.1331425,0.2231805,0,0,6.199152
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,36.44568,36.44568,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.155213,5.985582,0,0.277131,-0.277131,8.817242,62.98017,0.1331425,0.2896019,0,0,5.985582
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,34.68499,34.68499,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.463137,5.708451,0,0.4295012,-0.4295012,8.364508,59.74636,0.1331425,0.4488288,0,0,5.708451
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1331425,0,0,0,5.27895
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,32.22152,32.22152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.940361,5.27895,0,0,0,8.364508,59.74636,0.1331425,0,0,0,5.27895
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,31.11825,31.11825,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.940361,5.27895,0,0.2890246,-0.2890246,8.059849,57.57023,0.1331425,0.3020307,0,0,5.27895
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,30.15856,30.15856,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.261499,4.989925,0,0.07326019,-0.07326019,7.982625,57.01864,0.1331425,0.0765569,0,0,4.989925
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05513119,29.66927,29.30466,0.1800282,0.1800282,0,-1,0,0.1800282,30.62363,0,0,0,0.05513119,0.1895034,0.1800282,0,0,6.342899,4.916665,0,0.1343722,-0.1343722,7.840985,56.00692,0.1331425,0.1980311,0.04410495,0,4.971797
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.165053,29.48067,28.3903,0.2308711,0.2308711,0,-1,0,0.2308711,71.49143,0,2.775558E-17,0,0.165053,0.2430222,0.2308711,0,0,6.492201,4.782293,0,0.07796913,-0.07796913,7.758798,55.41988,0.1331425,0.2539582,0.1320424,0,4.947346
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2026348,28.93874,27.60441,0,0,0,0,0,0,0,0,0,0,0.2026348,0,0,0,0,6.578834,4.704324,0.2026348,0,0.2026348,7.951035,56.79299,0.1331347,0,0.1621078,0,4.906959
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6920786,31.55334,26.92431,0.1174574,0.1174574,0,0,0,0.1174574,589.2169,0,0,0,0.6920786,0.1236393,0.1174574,0,0,6.376199,4.886695,0.5684392,0,0.5684392,8.490303,60.6449,0.1331128,0.1292031,0.5536629,0,5.578773
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.402665,35.92345,26.28956,0,0,0,0,0,0,0,0,0,0,1.402665,0,0,0,0,5.80776,5.398291,1.402665,0,1.402665,9.820989,70.14977,0.1330588,0,1.122132,0,6.800955
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6279923,32.31528,28.09559,0.2855293,0.2855293,0,0,0,0.2855293,219.9397,0,0,0,0.6279923,0.3005572,0.2855293,0,0,4.405095,6.660689,0.3274351,0,0.3274351,10.13162,72.36858,0.1330462,0.3140822,0.5023938,0,7.288681
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.322729,41.74652,32.32731,1.340464,1.340464,0,-1,0,1.340464,98.67702,0,0,0,1.322729,1.411014,1.340464,0,0,4.07766,6.95538,0,0.08828484,-0.08828484,10.03856,71.70386,0.1330462,1.47451,1.058183,0,8.27811
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.196871,45.4269,36.70261,1.885516,1.885516,0,-1,0,1.885516,63.4771,0,2.220446E-16,0,1.196871,1.984754,1.885516,0,0,4.175754,6.867095,0,0.7878828,-0.7878828,9.208058,65.77171,0.1330462,2.074068,0.9574967,0,8.063967
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1701153,41.25027,40.04264,2.454403,2.454403,0,-1,0,2.454403,6.931028,0,0,0,0.1701153,2.583582,2.454403,0,0,5.051179,6.079213,0,2.413466,-2.413466,6.664042,47.6002,0.1330462,2.699843,0.1360923,0,6.249328
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.640289,55.20871,42.46077,2.94982,2.94982,0,-1,0,2.94982,55.6064,0,0,0,1.640289,3.105074,2.94982,0,0,7.732809,3.665746,0,1.464785,-1.464785,5.120023,36.57152,0.1330462,3.244802,1.312231,0,5.306036
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7413229,50.24992,44.67487,1.496041,1.496041,0,-1,0,1.496041,49.55231,0,2.220446E-16,0,0.7413229,1.57478,1.496041,0,0,9.360348,2.200962,0,0.8334572,-0.8334572,4.241482,30.29624,0.1330462,1.645645,0.5930583,0,2.942285
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6971772,51.13485,45.86126,1.490286,1.490286,0,-1,0,1.490286,46.78143,0,0,0.2077219,0.6971772,1.568722,1.490286,0,0,10.28641,1.367504,0,0.8715451,-0.8715451,3.322793,23.73419,0.1330462,1.639315,0.5577418,0,2.064682
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1944265,47.50917,46.07285,2.377309,0.6558666,0,-1,0,0.6558666,29.64422,0,1.721442,2.106937,0.1944265,0.6903858,0.6558666,0,0,11.25479,0.4959593,0,0.4959593,-0.4959593,2.800006,20,0.1330462,2.61504,0.1555412,0,0.6903858
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.251526,48.1962,46.32977,0,0,0,-1,0,0,0,0,0,0,0.251526,0,0,0,0,11.80586,0,0.251526,0,0.251526,3.038624,21.70441,0.1330365,0,0.2012208,0,0.251526
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09089219,45.84547,45.18116,0.4317865,0.3014023,0,-1,0,0.3014023,30.15644,0,0.1303843,0.242641,0.09089219,0.3172655,0.3014023,0,0,11.55433,0.2263734,0,0.2263734,-0.2263734,2.800006,20,0.1330365,0.4749652,0.07271375,0,0.3172655
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1982445,43.98326,42.55145,1.245495,0.1883323,0,-1,0,0.1883323,105.2632,0,1.057163,1.332378,0.1982445,0.1982445,0.1883323,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,1.370045,0.1585956,0,0.1982445
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05308321,40.45539,40.08043,0.9856092,0.05042905,0,-1,0,0.05042905,105.2632,0,0.9351801,1.074084,0.05308321,0.05308321,0.05042905,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,1.08417,0.04246657,0,0.05308321
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,36.32478,36.32478,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,34.55652,34.55652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,33.17366,33.17366,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,32.09306,32.09306,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,30.98979,30.98979,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02574874,29.33103,29.16108,0.03892731,0.0244613,0,-1,0,0.0244613,105.2632,0,0.01446601,0.03792778,0.02574874,0.02574874,0.0244613,0,0,11.80586,0,0,0,0,2.800006,20,0.1330365,0.04282004,0.02059899,0,0.02574874
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2774463,30.08621,28.24673,0,0,0,-1,0,0,0,0,0,0,0.2774463,0,0,0,0,11.80586,0,0.2774463,0,0.2774463,3.063214,21.88006,0.1330258,0,0.2219571,0,0.2774463
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3625973,29.86166,27.46083,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.88338,4.440892E-16,0,0,0.3625973,0,0,3.505263,3.33,11.52841,0.2497017,3.692597,0,3.692597,6.56632,46.90219,0.1331508,0.8692844,0.2900779,5,0.612299
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.192516,34.94511,26.80341,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,424.2379,4.440892E-16,0,0,1.192516,0,0,3.505263,3.33,7.835816,3.573039,4.522516,0,4.522516,10.85676,77.5481,0.1331991,0.3092057,0.9540129,5,4.765555
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.423121,35.91213,26.13842,2.086101,2.086101,3.881772,0,1.224724,2.086101,68.21917,0,0,0,1.423121,0,0,1.795671,1.705887,3.3133,7.643304,3.129008,0,3.129008,13.82519,98.75118,0.1333092,2.294711,1.138496,5,9.066424
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.383383,37.54086,27.94446,0,0,0,0,0,0,0,1.19909,0,0,1.383383,0,0,0,0,0.1842925,10.45941,0.1842925,0,0.1842925,14.00003,100,0.1333021,0,1.106706,0,11.84279
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.36222,49.87482,32.15351,1.251353,1.251353,0,-1,0,1.251353,188.7733,1.045007,0,0,2.36222,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,1.376488,1.889776,0,12.98749
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.441587,65.13016,36.49102,0,0,0,-1,0,0,0,3.441587,0,0,3.441587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0,2.75327,0,14.06686
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.255621,67.37373,39.84617,0,0,0,-1,0,0,0,3.255621,0,0,3.255621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0,2.604497,0,13.88089
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.188862,69.68841,42.27185,0,0,0,-1,0,0,0,3.188862,0,0,3.188862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0,2.55109,0,13.81414
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.157909,72.14245,44.50106,0.2326858,0.2326858,0,-1,0,0.2326858,1357.156,2.912977,0,0,3.157909,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.2559544,2.526327,0,13.78318
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.499733,66.73498,45.69501,2.036757,2.036757,0,-1,0,2.036757,122.7311,0.3557785,0,0,2.499733,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,2.240432,1.999786,0,13.12501
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.838823,60.7972,45.95193,0.9037534,0.9037534,0,-1,0,0.9037534,203.4651,0.8875036,0,0,1.838823,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1333021,0.9941288,1.471058,0,12.4641
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9296971,53.29723,46.16352,1.126632,1.126632,0,-1,0,1.126632,82.52006,0,0,0,0.9296971,1.185928,1.126632,0,0,0,10.62527,0,0.256231,-0.256231,13.72994,98.07078,0.1333021,1.239295,0.7437577,0,11.55497
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1240931,45.96794,45.06025,2.347072,2.347072,0,-1,0,2.347072,5.287144,0,0,0,0.1240931,2.470602,2.347072,0,0,0.2847011,10.36904,0,2.346509,-2.346509,11.2565,80.4034,0.1333021,2.581779,0.09927446,0,10.49314
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06519093,42.86784,42.40031,3.75974,3.33,0,-1,0,3.33,1.957686,0,0.4297401,0.8057141,0.06519093,3.505263,3.33,0,0,2.891933,8.022534,0,3.440072,-3.440072,7.630345,54.50235,0.1333021,4.135714,0.05215274,0,8.087725
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01741624,40.05957,39.93685,0.9084594,0.9084594,0,-1,0,0.9084594,1.917118,0,1.110223E-16,0,0.01741624,0.956273,0.9084594,0,0,6.714236,4.582462,0,0.9388567,-0.9388567,6.640703,47.43349,0.1333021,0.9993052,0.01393299,0,4.599878
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,37.91923,37.91923,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.75741,3.643605,0,1.170239,-1.170239,5.407163,38.62251,0.1333021,1.2229,0,0,3.643605
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,36.15097,36.15097,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.057675,2.473366,0,1.003819,-1.003819,4.349045,31.06455,0.1333021,1.04899,0,0,2.473366
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,34.40539,34.40539,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.17303,1.469548,0,0.1914624,-0.1914624,4.147226,29.62298,0.1333021,0.2000782,0,0,1.469548
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,33.03008,33.03008,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.38577,1.278086,0,0.4362402,-0.4362402,3.687388,26.33844,0.1333021,0.455871,0,0,1.278086
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,31.94192,31.94192,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,10.87048,0.8418453,0,0.7482575,-0.7482575,2.898656,20.70464,0.1333021,0.7819291,0,0,0.8418453
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,30.81598,30.81598,0.3437784,0.08890846,0,-1,0,0.08890846,0,0,0.2548699,0.2892478,0,0.09358786,0.08890846,0,0,11.70187,0.09358786,0,0.09358786,-0.09358786,2.800006,20,0.1333021,0.3781562,0,0,0.09358786
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,29.86385,29.86385,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333021,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.029251,29.20286,29.00995,0.1831568,0.02778845,0,-1,0,0.02778845,105.2632,0,0.1553684,0.1959148,0.029251,0.029251,0.02778845,0,0,11.80586,0,0,0,0,2.800006,20,0.1333021,0.2014725,0.0234008,0,0.029251
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2847548,29.98236,28.09559,0,0,0,-1,0,0,0,0,0,0,0.2847548,0,0,0,0,11.80586,0,0.2847548,0,0.2847548,3.070148,21.92958,0.1332911,0,0.2278039,0,0.2847548
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5051652,30.6707,27.3097,0.08830891,0.08830891,0,0,0,0.08830891,572.0433,0,0,0,0.5051652,0.09295674,0.08830891,0,0,11.52111,0.2562793,0.4122084,0,0.4122084,3.461203,24.72283,0.1332753,0.0971398,0.4041321,0,0.7614445
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6033553,30.66646,26.65228,0.09765513,0.09765513,0,0,0,0.09765513,617.843,0,0,0,0.6033553,0.1027949,0.09765513,0,0,11.1089,0.6272669,0.5005605,0,0.5005605,3.936076,28.11477,0.133256,0.1074206,0.4826843,0,1.230622
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.01344,32.82548,25.99485,0,0,0,0,0,0,0,0,0,0,1.01344,0,0,0,0,10.60834,1.077771,1.01344,0,1.01344,4.89751,34.98214,0.1332171,0,0.8107518,0,2.091211
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8248567,33.35564,27.77821,1.315078,1.315078,0,0,0,1.315078,62.72303,0,0,0,0.8248567,1.384292,1.315078,0,0,9.594896,1.989867,0,0.5594358,-0.5594358,4.307813,30.77003,0.1332171,1.446586,0.6598853,0,2.814724
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7556717,37.21889,31.98726,1.289874,1.289874,0,-1,0,1.289874,58.58491,0,0,0,0.7556717,1.357762,1.289874,0,0,10.21649,1.430431,0,0.6020907,-0.6020907,3.673153,26.23676,0.1332171,1.418862,0.6045374,0,2.186103
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1694887,37.50021,36.32478,0.9307074,0.9307074,0,-1,0,0.9307074,18.21074,0,1.110223E-16,0.2046517,0.1694887,0.979692,0.9307074,0,0,10.88548,0.8283406,0,0.8102033,-0.8102033,2.819124,20.13656,0.1332171,1.023778,0.135591,0,0.9978293
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.339196,49.69186,39.65725,0,0,0,-1,0,0,0,0,0,0,1.339196,0,0,0,0,11.78571,0.01813729,1.339196,0,1.339196,4.089597,29.21135,0.1331657,0,1.071357,0,1.357333
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6836488,47.14418,42.10561,1.448695,1.448695,0,-1,0,1.448695,47.19065,0,2.220446E-16,0.3014287,0.6836488,1.524943,1.448695,0,0,10.44651,1.223414,0,0.8412937,-0.8412937,3.202795,22.87706,0.1331657,1.593565,0.546919,0,1.907062
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4877165,47.94807,44.33482,1.960675,0.8263446,0,-1,0,0.8263446,59.02096,0,1.13433,1.701062,0.4877165,0.8698364,0.8263446,0,0,11.38128,0.3821199,0,0.3821199,-0.3821199,2.800006,20,0.1331657,2.156742,0.3901732,0,0.8698364
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.388095,56.39573,45.52121,0,0,0,-1,0,0,0,0,0,0,1.388095,0,0,0,0,11.80586,0,1.388095,0,1.388095,4.116868,29.40615,0.1331125,0,1.110476,0,1.388095
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.192549,55.03559,45.77813,2.604872,2.319743,0,-1,0,2.319743,51.40867,0,0.285129,1.451954,1.192549,2.441835,2.319743,0,0,10.41776,1.249286,0,1.249286,-1.249286,2.800006,20,0.1331125,2.865359,0.9540393,0,2.441835
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6568164,50.99892,46.03506,2.140852,0.6239756,0,-1,0,0.6239756,105.2632,0,1.516877,2.230142,0.6568164,0.6568164,0.6239756,0,0,11.80586,0,0,0,0,2.800006,20,0.1331125,2.354937,0.5254531,0,0.6568164
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2603771,46.80122,44.88645,1.191812,0.2473583,0,-1,0,0.2473583,105.2632,0,0.9444535,1.261521,0.2603771,0.2603771,0.2473583,0,0,11.80586,0,0,0,0,2.800006,20,0.1331125,1.310993,0.2083017,0,0.2603771
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1206009,43.09264,42.22651,2.232551,0.1145709,0,-1,0,0.1145709,105.2632,0,2.11798,2.432892,0.1206009,0.1206009,0.1145709,0,0,11.80586,0,0,0,0,2.800006,20,0.1331125,2.455806,0.09648074,0,0.1206009
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05096792,40.12232,39.76305,0,0,0,-1,0,0,0,0,0,0,0.05096792,0,0,0,0,11.80586,0,0.05096792,0,0.05096792,2.848358,20.34537,0.1331105,0,0.04077434,0,0.05096792
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,37.76809,37.76809,1.175855,0.04357757,0,-1,0,0.04357757,0,0,1.132278,1.249863,0,0.04587113,0.04357757,0,0,11.75489,0.04587113,0,0.04587113,-0.04587113,2.800006,20,0.1331105,1.293441,0,0,0.04587113
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,35.99984,35.99984,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,34.28448,34.28448,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,32.87895,32.87895,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,31.79079,31.79079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,30.66485,30.66485,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,29.71271,29.71271,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07190578,29.31826,28.8437,0.3292833,0.06831049,0,-1,0,0.06831049,105.2632,0,0.2609728,0.3485495,0.07190578,0.07190578,0.06831049,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.3622116,0.05752463,0,0.07190578
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2005599,29.25248,27.92935,0.3199125,0.1905319,0,-1,0,0.1905319,105.2632,0,0.1293806,0.3137974,0.2005599,0.2005599,0.1905319,0,0,11.80586,0,0,0,0,2.800006,20,0.1331105,0.3519038,0.1604479,0,0.2005599
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2077561,28.50801,27.14346,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,225.2969,0,0,0,0.2077561,0,0,3.505263,3.33,11.80586,0,3.537756,0,3.537756,6.156216,43.97288,0.1331799,0.1014358,0.1662049,5,0.2077561
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3500164,28.78114,26.47847,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.46439,0,0,0,0.3500164,0,0,3.505263,3.33,8.268105,3.18398,3.680016,0,3.680016,9.647386,68.90976,0.1332736,0.4784949,0.2800131,5,3.533997
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9190784,31.98433,25.82104,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4452.34,0,0,0,0.9190784,0,0,3.505263,3.33,4.588088,6.495995,4.249078,0,4.249078,13.67842,97.70277,0.1333092,0.02270685,0.7352628,5,7.415073
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.189648,35.76744,27.60441,0.6992715,0.6992715,0,0,0,0.6992715,170.1267,0.114563,0,0,1.189648,0.7360753,0.6992715,0,0,0.3390093,10.32017,0.3390093,0,0.3390093,14.00003,100,0.1332962,0.7691987,0.951718,0,11.50981
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6904929,36.5516,31.79079,1.158079,1.158079,0,-1,0,1.158079,59.62397,0,0,0,0.6904929,1.219031,1.158079,0,0,0,10.62527,0,0.528538,-0.528538,13.4429,96.02052,0.1332962,1.273887,0.5523943,0,11.31577
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.102425,44.07236,36.10563,0.08649804,0.08649804,0,-1,0,0.08649804,1274.509,0.4241104,0,0,1.102425,0.09105057,0.08649804,0,0,0.5872645,10.09674,0.5872645,0,0.5872645,14.00003,100,0.1332738,0.09514784,0.8819404,0,11.19916
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.686008,52.29715,39.44567,0.8541446,0.8541446,0,-1,0,0.8541446,197.3914,0.7869084,0,0,1.686008,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1332738,0.939559,1.348806,0,12.31128
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.362018,60.97968,41.88646,1.786825,1.786825,0,-1,0,1.786825,132.1908,0.4811494,0,0,2.362018,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1332738,1.965508,1.889615,0,12.98729
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.802189,58.43903,44.12323,1.723881,1.723881,0,-1,0,1.723881,104.5425,0,2.220446E-16,0,1.802189,1.814612,1.723881,0,0,0,10.62527,0,0.01242313,-0.01242313,13.98693,99.90646,0.1332738,1.896269,1.441751,0,12.42746
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.237598,54.95707,45.35496,1.293897,1.293897,0,-1,0,1.293897,95.64894,0,2.220446E-16,0,1.237598,1.361996,1.293897,0,0,0.01380348,10.61285,0,0.124398,-0.124398,13.85581,98.96984,0.1332738,1.423286,0.9900787,0,11.85045
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.375726,56.38901,45.61189,0.7478033,0.7478033,0,-1,0,0.7478033,183.9689,0.4365406,0,0,1.375726,0.7871614,0.7478033,0,0,0.1520235,10.48845,0.1520235,0,0.1520235,14.00003,100,0.133268,0.8225837,1.10058,0,11.86418
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5232547,49.7456,45.82347,0,0,0,-1,0,0,0,0.5232547,0,0,0.5232547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133268,0,0.4186037,0,11.14853
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4274344,47.92415,44.75799,0,0,0,-1,0,0,0,0.4274344,0,0,0.4274344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133268,0,0.3419475,0,11.05271
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1991115,43.51676,42.08294,2.42841,2.42841,0,-1,0,2.42841,8.199256,0,4.440892E-16,0,0.1991115,2.556221,2.42841,0,0,0,10.62527,0,2.357109,-2.357109,11.51542,82.25282,0.133268,2.671251,0.1592892,0,10.82439
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04873616,39.93995,39.5968,1.279542,1.279542,0,-1,0,1.279542,3.808874,0,0,0,0.04873616,1.346887,1.279542,0,0,2.61901,8.268165,0,1.29815,-1.29815,10.14705,72.47876,0.133268,1.407496,0.03898892,0,8.316901
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,37.59429,37.59429,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.061399,6.970015,0,2.195454,-2.195454,7.832835,55.94871,0.133268,2.294249,0,0,6.970015
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,35.8336,35.8336,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.500793,4.774561,0,1.33444,-1.33444,6.426211,45.90142,0.133268,1.39449,0,0,4.774561
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,34.11068,34.11068,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.983504,3.440121,0,0.3043128,-0.3043128,6.105437,43.61018,0.133268,0.3180069,0,0,3.440121
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,32.70515,32.70515,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.32163,3.135808,0,0.1168454,-0.1168454,5.982272,42.73043,0.133268,0.1221035,0,0,3.135808
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,31.62454,31.62454,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.451457,3.018963,0,0.7589774,-0.7589774,5.182239,37.01592,0.133268,0.7931314,0,0,3.018963
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,30.49861,30.49861,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.294765,2.259985,0,0.3350717,-0.3350717,4.829042,34.49309,0.133268,0.3501499,0,0,2.259985
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,29.5238,29.5238,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.667068,1.924914,0,0.330968,-0.330968,4.480172,32.00116,0.133268,0.3458615,0,0,1.924914
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03187428,28.87971,28.6699,0.4264903,0.4264903,0,-1,0,0.4264903,7.473624,0,5.551115E-17,0,0.03187428,0.4489372,0.4264903,0,0,10.03481,1.593946,0,0.4170629,-0.4170629,4.040549,28.86101,0.133268,0.4691393,0.02549943,0,1.62582
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08452357,28.28731,27.73287,0.7578354,0.7578354,0,-1,0,0.7578354,11.15329,0,0,0,0.08452357,0.7977214,0.7578354,0,0,10.49821,1.176883,0,0.7131979,-0.7131979,3.288772,23.49118,0.133268,0.8336189,0.06761886,0,1.261406
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2407686,28.55145,26.96965,0.4393817,0.4393817,0,0,0,0.4393817,54.79712,0,5.551115E-17,0,0.2407686,0.4625071,0.4393817,0,0,11.29066,0.4636848,0,0.2217385,-0.2217385,3.055039,21.82166,0.133268,0.4833199,0.1926149,0,0.7044533
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.295604,35.14592,26.28956,0,0,0,0,0,0,0,0,0,0,1.295604,0,0,0,0,11.53703,0.2419462,1.295604,0,1.295604,4.284157,30.60106,0.1332184,0,1.036483,0,1.53755
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.208515,41.31663,25.63213,2.155354,2.155354,4.871416,0,1.494897,2.155354,102.4665,0,0,0,2.208515,0,0,2.716062,2.580259,10.24143,1.40799,4.788774,0,4.788774,8.827188,63.05122,0.1333504,2.370889,1.766812,5,3.616505
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.89564,49.01734,27.41549,2.659402,2.659402,5,0,1.53,2.659402,108.8831,0,0,0,2.89564,0,0,2.340598,2.223568,5.452652,5.717887,5.119208,0,5.119208,13.68369,97.74048,0.1334805,2.925343,2.316512,5,8.613527
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.313014,57.80568,31.60188,1.751894,1.751894,0,-1,0,1.751894,189.1104,1.13547,0,0,3.313014,1.844099,1.751894,0,0,0.3334447,10.32517,0.3334447,0,0.3334447,14.00003,100,0.1334677,1.927083,2.650411,0,13.63819
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.500645,64.99728,35.89405,1.141818,1.141818,0,-1,0,1.141818,306.5851,2.298731,0,0,3.500645,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,1.256,2.800516,0,14.12592
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.647637,70.86452,39.23408,1.659239,1.659239,0,-1,0,1.659239,219.8379,1.901069,0,0,3.647637,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,1.825163,2.918109,0,14.27291
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.465533,71.97063,41.67488,2.192855,2.192855,0,-1,0,2.192855,158.0375,1.157264,0,0,3.465533,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,2.41214,2.772426,0,14.09081
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.521592,75.51908,43.91164,0.4641792,0.4641792,0,-1,0,0.4641792,758.6708,3.032982,0,0,3.521592,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,0.5105971,2.817273,0,14.14687
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.339084,64.52507,45.14338,1.72954,1.72954,0,-1,0,1.72954,135.2432,0.5185164,0,0,2.339084,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,1.902494,1.871268,0,12.96436
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.175308,63.25763,45.39275,0,0,0,-1,0,0,0,2.175308,0,0,2.175308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,0,1.740247,0,12.80058
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.057995,53.79476,45.64967,0.6457512,0.6457512,0,-1,0,0.6457512,163.8393,0.3782565,0,0,1.057995,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1334677,0.7103264,0.8463957,0,11.68327
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1322237,45.55635,44.59174,1.627869,1.627869,0,-1,0,1.627869,8.1225,0,0,0,0.1322237,1.713547,1.627869,0,0,0,10.62527,0,1.581323,-1.581323,12.33317,88.09388,0.1334677,1.790656,0.1057789,0,10.7575
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07589993,42.45203,41.90913,1.955706,1.955706,0,-1,0,1.955706,3.880948,0,2.220446E-16,0,0.07589993,2.058638,1.955706,0,0,1.757025,9.043951,0,1.982738,-1.982738,10.24318,73.16541,0.1334677,2.151276,0.06071994,0,9.119851
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02204921,39.5779,39.423,2.002398,2.002398,0,-1,0,2.002398,1.10114,0,4.440892E-16,0,0.02204921,2.107787,2.002398,0,0,3.960067,7.061213,0,2.085738,-2.085738,8.044618,57.46144,0.1334677,2.202637,0.01763937,0,7.083263
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,37.42804,37.42804,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.277554,4.975476,0,1.375522,-1.375522,6.59469,47.10484,0.1334677,1.437421,0,0,4.975476
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,35.68246,35.68246,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.805912,3.599954,0,2.099596,-2.099596,4.381522,31.29652,0.1334677,2.194078,0,0,3.599954
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,33.94443,33.94443,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.1388,1.500358,0,0.6612319,-0.6612319,3.684522,26.31796,0.1334677,0.6909873,0,0,1.500358
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,32.5389,32.5389,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.8735,0.8391259,0,0.494172,-0.494172,3.163619,22.59723,0.1334677,0.5164097,0,0,0.8391259
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,31.4583,31.4583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42258,0.3449539,0,0,0,3.163619,22.59723,0.1334677,0,0,0,0.3449539
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,30.3248,30.3248,0.7935135,0.3277062,0,-1,0,0.3277062,0,0,0.4658073,0.5451586,0,0.3449539,0.3277062,0,0,11.42258,0.3449539,0,0.3449539,-0.3449539,2.800006,20,0.1334677,0.8728648,0,0,0.3449539
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,29.35,29.35,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334677,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03146673,28.68788,28.48098,0.3883933,0.02989339,0,-1,0,0.02989339,105.2632,0,0.3584999,0.421254,0.03146673,0.03146673,0.02989339,0,0,11.80586,0,0,0,0,2.800006,20,0.1334677,0.4272327,0.02517338,0,0.03146673
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08621906,28.13166,27.56663,0.5252429,0.08190811,0,-1,0,0.08190811,105.2632,0,0.4433348,0.5613856,0.08621906,0.08621906,0.08190811,0,0,11.80586,0,0,0,0,2.800006,20,0.1334677,0.5777673,0.06897525,0,0.08621906
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2339607,28.31566,26.78074,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,100.2829,0,0,0,0.2339607,0,0,3.505263,3.33,11.80586,0,3.563961,0,3.563961,6.181076,44.15045,0.1335475,0.2566308,0.1871685,5,0.2339607
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.292712,34.94931,26.12331,0,0,3.505263,0,1.121937,0,0,0,0,0,1.292712,0,0,3.505263,3.33,8.241899,3.207565,4.622712,0,4.622712,10.56657,75.47532,0.1335665,0,1.03417,5,4.500277
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.206712,41.09293,25.44321,2.053197,2.053197,3.395048,0,1.091848,2.053197,107.4769,0,0,0,2.206712,0,0,1.341851,1.274758,3.619187,7.368006,3.481471,0,3.481471,13.86938,99.0668,0.1336195,2.258516,1.76537,5,9.574718
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.895036,48.79232,27.22658,3.682478,3.682478,1.25,0,0.50625,3.682478,78.61653,0.1968168,0,0,2.895036,2.560503,2.432478,0,0,0.1377163,10.50133,0.1377163,0,0.1377163,14.00003,100,0.1336142,4.050726,2.316029,5,13.39637
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.314162,57.55931,31.39029,0.8064089,0.8064089,0,-1,0,0.8064089,410.9779,2.465311,0,0,3.314162,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,0.8870497,2.65133,0,13.93944
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.502512,64.77905,35.70513,0.9763274,0.9763274,0,-1,0,0.9763274,358.7436,2.474799,0,0,3.502512,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,1.07396,2.80201,0,14.12779
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.507772,69.03959,39.0225,0.5153638,0.5153638,0,-1,0,0.5153638,680.6398,2.965283,0,0,3.507772,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,0.5669002,2.806217,0,14.13305
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.346432,70.37939,41.46329,2.483056,2.483056,0,-1,0,2.483056,134.7707,0.7326882,0,0,3.346432,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,2.731362,2.677145,0,13.97171
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.011307,69.55805,43.6925,0.6569041,0.6569041,0,-1,0,0.6569041,458.4089,2.319829,0,0,3.011307,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,0.7225945,2.409045,0,13.63658
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.516938,66.05151,44.96957,0.6662526,0.6662526,0,-1,0,0.6662526,377.7754,1.81562,0,0,2.516938,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,0.7328778,2.013551,0,13.14221
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.857831,60.15937,45.2265,1.241345,1.241345,0,-1,0,1.241345,149.6628,0.5511521,0,0,1.857831,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,1.36548,1.486265,0,12.48311
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.027845,53.37428,45.48343,0.7428475,0.7428475,0,-1,0,0.7428475,138.3655,0.2458998,0,0,1.027845,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1336142,0.8171322,0.8222756,0,11.65312
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1338995,45.39376,44.41794,1.187393,1.187393,0,-1,0,1.187393,11.27676,0,2.220446E-16,0,0.1338995,1.249887,1.187393,0,0,0,10.62527,0,1.115988,-1.115988,12.82367,91.59748,0.1336142,1.306132,0.1071196,0,10.75917
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07758153,42.32001,41.76556,0.379732,0.379732,0,-1,0,0.379732,20.4306,0,0,0,0.07758153,0.3997178,0.379732,0,0,1.239987,9.509286,0,0.3221363,-0.3221363,12.48411,89.17205,0.1336142,0.4177051,0.06206523,0,9.586867
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02365774,39.43792,39.27187,1.562854,1.562854,0,-1,0,1.562854,1.513753,0,4.440892E-16,0,0.02365774,1.645109,1.562854,0,0,1.597916,9.18715,0,1.621452,-1.621452,10.77495,76.96379,0.1336142,1.719139,0.0189262,0,9.210808
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,37.27691,37.27691,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.399529,7.565698,0,0.9321635,-0.9321635,9.792365,69.94533,0.1336142,0.9741108,0,0,7.565698
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,35.51622,35.51622,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.435266,6.633535,0,3.083966,-3.083966,6.541579,46.72547,0.1336142,3.222745,0,0,6.633535
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,33.7933,33.7933,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.861895,3.549568,0,0.6431764,-0.6431764,5.863612,41.88286,0.1336142,0.6721194,0,0,3.549568
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,32.38777,32.38777,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.576535,2.906392,0,0.3488362,-0.3488362,5.495906,39.25639,0.1336142,0.3645339,0,0,2.906392
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,31.2845,31.2845,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.964131,2.557556,0,0.6068904,-0.6068904,4.856187,34.68699,0.1336142,0.6342005,0,0,2.557556
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,30.15856,30.15856,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.638454,1.950665,0,0.6709605,-0.6709605,4.148933,29.63518,0.1336142,0.7011538,0,0,1.950665
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,29.19886,29.19886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38397,1.279705,0,0,0,4.148933,29.63518,0.1336142,0,0,0,1.279705
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03443304,28.55607,28.32985,0.6550936,0.6550936,0,-1,0,0.6550936,5.256202,0,1.110223E-16,0,0.03443304,0.6895722,0.6550936,0,0,10.38397,1.279705,0,0.6551391,-0.6551391,3.458356,24.70249,0.1336142,0.7206029,0.02754643,0,1.314138
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0939657,28.00817,27.39283,0,0,0,-1,0,0,0,0,0,0,0.0939657,0,0,0,0,11.1119,0.6245658,0.0939657,0,0.0939657,3.547499,25.33923,0.1336107,0,0.07517256,0,0.7185315
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2303513,28.13927,26.6296,0.2179231,0.2179231,0,0,0,0.2179231,105.703,0,0,0,0.2303513,0.2293927,0.2179231,0,0,11.01793,0.7091349,0.0009586248,0,0.0009586248,3.548409,25.34573,0.1336106,0.2397154,0.1842811,0,0.9394863
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.289659,34.74363,25.94951,0.2163417,0.2163417,0,0,0,0.2163417,596.1211,0,0,0,1.289659,0.2277281,0.2163417,0,0,11.01697,0.7099977,1.061931,0,1.061931,4.555845,32.54168,0.1335702,0.2379759,1.031727,0,1.999656
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.204286,40.90632,25.29208,0.0906982,0.0906982,0,0,0,0.0906982,2430.353,0,0,0,2.204286,0.09547178,0.0906982,0,0,9.955044,1.665735,2.108814,0,2.108814,6.556441,46.83163,0.13349,0.09976801,1.763429,0,3.870021
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.894446,48.55875,27.03011,2.034665,2.034665,0,0,0,2.034665,142.2566,0,0,0,2.894446,2.141752,2.034665,0,0,7.846229,3.563668,0.7526934,0,0.7526934,7.270509,51.9321,0.1334614,2.238132,2.315557,0,6.458114
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.314789,57.33562,31.20137,1.712462,1.712462,0,-1,0,1.712462,193.5686,0,0,0,3.314789,1.802592,1.712462,0,0,7.093536,4.241092,1.512197,0,1.512197,8.705106,62.1792,0.1334039,1.883708,2.651831,0,7.555881
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.504869,64.53749,35.49355,1.333062,1.333062,0,-1,0,1.333062,262.9186,0,0,0,3.504869,1.403223,1.333062,0,0,5.581338,5.602069,2.101645,0,2.101645,10.6989,76.42057,0.1333242,1.466368,2.803895,0,9.106938
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.511137,68.80621,38.81091,0.3305593,0.3305593,0,-1,0,0.3305593,1062.181,0,0,0,3.511137,0.3479572,0.3305593,0,0,3.479693,7.49355,3.16318,0,3.16318,13.69976,97.85521,0.1332043,0.3636153,2.808909,0,11.00469
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.350043,70.17963,41.27438,1.479388,1.479388,0,-1,0,1.479388,226.4478,1.476278,0,0,3.350043,1.557251,1.479388,0,0,0.3165136,10.34041,0.3165136,0,0.3165136,14.00003,100,0.1331923,1.627327,2.680034,0,13.69045
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.014918,69.40092,43.53381,2.144325,2.144325,0,-1,0,2.144325,140.5999,0.7577347,0,0,3.014918,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1331923,2.358757,2.411935,0,13.64019
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.522017,65.85265,44.75799,0,0,0,-1,0,0,0,2.522017,0,0,2.522017,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331923,0,2.017614,0,13.14729
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.862764,60.01823,45.06025,1.739619,1.739619,0,-1,0,1.739619,107.0788,0.03158533,0,0,1.862764,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.1331923,1.913581,1.490211,0,12.48804
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.096038,53.74479,45.30962,1.481649,1.481649,0,-1,0,1.481649,73.97424,0,2.220446E-16,0,1.096038,1.55963,1.481649,0,0,0,10.62527,0,0.4635919,-0.4635919,13.51136,96.50951,0.1331923,1.629813,0.8768306,0,11.72131
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1245593,45.15808,44.25169,1.765574,1.765574,0,-1,0,1.765574,7.054891,0,0,0,0.1245593,1.858498,1.765574,0,0,0.5151021,10.16168,0,1.733939,-1.733939,11.68363,83.45432,0.1331923,1.942131,0.09964742,0,10.28624
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07333855,42.11522,41.59175,6.271846,3.33,0,-1,0,3.33,2.202359,0,2.941846,3.569031,0.07333855,3.505263,3.33,0,0,2.441701,8.427743,0,3.431925,-3.431925,8.066061,57.6146,0.1331923,6.899031,0.05867083,0,8.501081
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02479468,39.27948,39.10562,0.537851,0.537851,0,-1,0,0.537851,4.609952,0,0,0,0.02479468,0.566159,0.537851,0,0,6.254951,4.995819,0,0.5413643,-0.5413643,7.495413,53.53856,0.1331923,0.5916361,0.01983574,0,5.020613
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,37.11066,37.11066,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.856467,4.454454,0,1.521949,-1.521949,5.891138,42.07947,0.1331923,1.590437,0,0,4.454454
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,35.36508,35.36508,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.547521,2.932505,0,1.099531,-1.099531,4.732131,33.80087,0.1331923,1.14901,0,0,2.932505
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,33.64217,33.64217,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.769221,1.832975,0,0.3303416,-0.3303416,4.38392,31.31365,0.1331923,0.345207,0,0,1.832975
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,32.24419,32.24419,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.13627,1.502633,0,0.2579939,-0.2579939,4.11197,29.37116,0.1331923,0.2696037,0,0,1.502633
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,31.15603,31.15603,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.42293,1.244639,0,0.281679,-0.281679,3.815055,27.25034,0.1331923,0.2943545,0,0,1.244639
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,30.03009,30.03009,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.7359,0.9629601,0,0.6005734,-0.6005734,3.181995,22.72849,0.1331923,0.6275991,0,0,0.9629601
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,29.05529,29.05529,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.40321,0.3623868,0,0.2795448,-0.2795448,2.887329,20.62374,0.1331923,0.2921243,0,0,0.3623868
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.0331843,28.39653,28.17872,0.1582774,0.110225,0,-1,0,0.110225,30.10597,0,0.04805239,0.0891002,0.0331843,0.1160263,0.110225,0,0,11.71381,0.08284199,0,0.08284199,-0.08284199,2.800006,20,0.1331923,0.1741051,0.02654744,0,0.1160263
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08792578,27.83958,27.26436,0,0,0,-1,0,0,0,0,0,0,0.08792578,0,0,0,0,11.80586,0,0.08792578,0,0.08792578,2.883419,20.59581,0.133189,0,0.07034063,0,0.08792578
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2329576,28.02687,26.50114,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.15532,0,0,0,0.2329576,0,0,3.505263,3.33,11.71793,0.0791332,3.562958,0,3.562958,6.263538,44.73946,0.1332813,0.4190205,0.1863661,5,0.3120908
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.185922,33.86467,25.82104,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,289.2017,0,0,0,1.185922,0,0,3.505263,3.33,8.154977,3.285795,4.515922,0,4.515922,10.54772,75.34068,0.1333399,0.4510741,0.9487373,5,4.471717
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.201701,40.71854,25.14095,0.8054065,0.8054065,2.318411,0,0.7979263,0.8054065,273.3651,2.220446E-16,0,0,2.201701,0,0,1.513005,1.437355,3.639055,7.350124,3.639055,0,3.639055,14.00003,100,0.1332942,0.8859471,1.761361,5,9.551826
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.248036,51.54438,26.9092,1.645868,1.645868,0,0,0,1.645868,197.3449,1.515544,0,0,3.248036,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,1.810455,2.598429,0,13.87331
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.927578,63.29053,31.02757,0.4173068,0.4173068,0,-1,0,0.4173068,941.1728,3.488308,0,0,3.927578,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,0.4590375,3.142063,0,14.55285
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.506365,64.33458,35.31974,1.634738,1.634738,0,-1,0,1.634738,214.4909,1.785587,0,0,3.506365,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,1.798212,2.805092,0,14.13164
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.514177,68.58864,38.61444,0.3836177,0.3836177,0,-1,0,0.3836177,916.0623,3.110369,0,0,3.514177,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,0.4219794,2.811342,0,14.13945
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.107022,78.90504,41.08546,1.728863,1.728863,0,-1,0,1.728863,237.5562,2.287166,0,0,4.107022,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,1.90175,3.285618,0,14.7323
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.018919,69.22929,43.36001,0,0,0,-1,0,0,0,3.018919,0,0,3.018919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,0,2.415135,0,13.64419
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.525873,65.73946,44.62952,0.4431982,0.4431982,0,-1,0,0.4431982,569.9196,2.059349,0,0,2.525873,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,0.487518,2.020698,0,13.15115
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.867922,59.87063,44.88645,1.211967,1.211967,0,-1,0,1.211967,154.1231,0.5921666,0,0,1.867922,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,1.333164,1.494337,0,12.4932
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.274496,55.07753,45.18116,0,0,0,-1,0,0,0,1.274496,0,0,1.274496,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332942,0,1.019597,0,11.89977
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1371286,45.12084,44.12323,0.6174598,0.6174598,0,-1,0,0.6174598,22.20851,0,1.110223E-16,0,0.1371286,0.6499577,0.6174598,0,0,0,10.62527,0,0.5128291,-0.5128291,13.45946,96.1388,0.1332942,0.6792058,0.1097029,0,10.7624
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0732982,41.98604,41.46329,2.51129,2.51129,0,-1,0,2.51129,2.918746,0,0,0,0.0732982,2.643464,2.51129,0,0,0.5698101,10.11244,0,2.570165,-2.570165,10.75027,76.78746,0.1332942,2.762419,0.05863856,0,10.18574
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02691826,39.16578,38.97716,3.57374,3.33,0,-1,0,3.33,0.808356,0,0.2437403,0.6011143,0.02691826,3.505263,3.33,0,0,3.42555,7.54228,0,3.478345,-3.478345,7.083769,50.59825,0.1332942,3.931114,0.0215346,0,7.569198
