Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,34.17113,34.17113,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.841576,3.567856,0,2.5427,-2.5427,3.880615,27.71862,0.1324415,2.657121,0,0,3.567856
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,32.47089,32.47089,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.6668,1.025156,0,0.3423374,-0.3423374,3.51976,25.14109,0.1324415,0.3577426,0,0,1.025156
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,31.07291,31.07291,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.04717,0.6828187,0,0.1296108,-0.1296108,3.383138,24.16522,0.1324415,0.1354432,0,0,0.6828187
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,29.96964,29.96964,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.0319398,0,0.5334807,0.5068067,0,0,11.19118,0.5532079,0,0.5334807,-0.5334807,2.8208,20.14853,0.1324415,0.5574874,0,0,0.5532079
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78394,0.01972723,0,0,0,2.8208,20.14853,0.1324415,0,0,0,0.01972723
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,27.86134,27.86134,0.3186478,0.01874087,0,-1,0,0.01874087,0,0,0.2999069,0.3317717,0,0.01972723,0.01874087,0,0,11.78394,0.01972723,0,0.01972723,-0.01972723,2.800006,20,0.1324415,0.3505126,0,0,0.01972723
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1399551,27.88551,26.96965,0.7133936,0.1329574,0,-1,0,0.1329574,105.2632,0,0.5804362,0.7581415,0.1399551,0.1399551,0.1329574,0,0,11.80586,0,0,0,0,2.800006,20,0.1324415,0.784733,0.1119641,0,0.1399551
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2613856,27.70349,25.99485,0,0,0,-1,0,0,0,0,0,0,0.2613856,0,0,0,0,11.80586,0,0.2613856,0,0.2613856,3.047978,21.77123,0.1324319,0,0.2091085,0,0.2613856
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5402104,28.76246,25.20896,0.1641642,0.1641642,0,0,0,0.1641642,329.0671,0,0,0,0.5402104,0.1728044,0.1641642,0,0,11.54447,0.235247,0.367406,0,0.367406,3.39653,24.26088,0.1324185,0.1805806,0.4321683,0,0.7754574
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1760109,25.6657,24.52886,0.4571169,0.4571169,0,0,0,0.4571169,38.50458,0,5.551115E-17,0,0.1760109,0.4811757,0.4571169,0,0,11.17707,0.5659124,0,0.3051647,-0.3051647,3.074858,21.96323,0.1324185,0.5028286,0.1408087,0,0.7419233
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1855312,25.04273,23.84876,0,0,0,0,0,0,0,0,0,0,0.1855312,0,0,0,0,11.51614,0.2607477,0.1855312,0,0.1855312,3.250868,23.22044,0.1324117,0,0.148425,0,0.4462789
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.712354,30.25402,25.52633,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,71.60103,4.440892E-16,0,0,0.712354,0,0,3.505263,3.33,11.33061,0.4277258,4.042354,0,4.042354,7.085782,50.61263,0.1325362,1.094383,0.5698832,5,1.14008
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8433046,35.22308,29.45579,1.821027,1.821027,0,-1,0,1.821027,46.3093,0,2.220446E-16,0,0.8433046,1.91687,1.821027,0,0,7.288255,4.065845,0,1.073565,-1.073565,5.954144,42.52952,0.1325362,2.003129,0.6746437,0,4.909149
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4711073,36.76618,33.51371,0,0,0,-1,0,0,0,0,0,0,0.4711073,0,0,0,0,8.481106,2.992279,0.4711073,0,0.4711073,6.401076,45.72188,0.132519,0,0.3768858,0,3.463386
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6414422,41.32631,36.77062,0.2704495,0.2704495,0,-1,0,0.2704495,237.1763,0,0,0,0.6414422,0.2846837,0.2704495,0,0,8.009998,3.416276,0.3567585,0,0.3567585,6.739527,48.13938,0.1325059,0.2974945,0.5131537,0,4.057718
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4561405,42.53627,39.27187,0,0,0,-1,0,0,0,0,0,0,0.4561405,0,0,0,0,7.65324,3.737358,0.4561405,0,0.4561405,7.17226,51.23032,0.1324892,0,0.3649124,0,4.193499
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4760917,45.1002,41.63709,0,0,0,-1,0,0,0,0,0,0,0.4760917,0,0,0,0,7.1971,4.147884,0.4760917,0,0.4760917,7.62392,54.45646,0.1324718,0,0.3808734,0,4.623976
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2066628,44.49477,42.99729,2.337792,2.337792,0,-1,0,2.337792,8.840087,0,4.440892E-16,0,0.2066628,2.460834,2.337792,0,0,6.721008,4.576367,0,2.254171,-2.254171,5.247815,37.48432,0.1324718,2.571571,0.1653303,0,4.78303
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7629112,49.06843,43.37512,0.8818684,0.8818684,0,-1,0,0.8818684,86.51078,0,0,0,0.7629112,0.9282825,0.8818684,0,0,9.225642,2.322196,0,0.1653713,-0.1653713,5.073499,36.2392,0.1324718,0.9700552,0.610329,0,3.085107
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6614811,48.70799,43.78318,0.9198045,0.9198045,0,-1,0,0.9198045,71.91541,0,0,0,0.6614811,0.9682152,0.9198045,0,0,9.409389,2.156825,0,0.3067341,-0.3067341,4.750172,33.92973,0.1324718,1.011785,0.5291849,0,2.818306
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2986028,44.90977,42.74036,1.615809,1.615809,0,-1,0,1.615809,18.48008,0,2.220446E-16,0,0.2986028,1.700851,1.615809,0,0,9.750204,1.850091,0,1.402249,-1.402249,3.272073,23.3719,0.1324718,1.77739,0.2388822,0,2.148693
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1499801,41.19006,40.12577,0.573127,0.5679309,0,-1,0,0.5679309,26.40816,0,0.005196061,0.1764937,0.1499801,0.5978221,0.5679309,0,0,11.30826,0.4478419,0,0.4478419,-0.4478419,2.800006,20,0.1324718,0.6304397,0.1199841,0,0.5978221
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05755607,38.04013,37.63963,0.5058302,0.05467827,0,-1,0,0.05467827,105.2632,0,0.4511519,0.5454776,0.05755607,0.05755607,0.05467827,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0.5564132,0.04604486,0,0.05755607
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,35.75047,35.75047,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,34.02756,34.02756,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,32.30464,32.30464,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,30.89911,30.89911,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,29.81851,29.81851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,28.69257,28.69257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,27.69509,27.69509,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324718,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1046536,27.48664,26.80341,0,0,0,-1,0,0,0,0,0,0,0.1046536,0,0,0,0,11.80586,0,0.1046536,0,0.1046536,2.899289,20.70916,0.132468,0,0.08372284,0,0.1046536
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1597859,26.86036,25.82104,0.5837091,0.2412754,0,-1,0,0.2412754,66.22552,0,0.3424338,0.522242,0.1597859,0.2539741,0.2412754,0,0,11.70121,0.09418819,0,0.09418819,-0.09418819,2.800006,20,0.132468,0.64208,0.1278287,0,0.2539741
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1930139,26.28637,25.03515,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,97.43227,0,0,0,0.1930139,0,0,3.505263,3.33,11.80586,0,3.523014,0,3.523014,6.14223,43.87299,0.1325445,0.2179107,0.1544111,5,0.1930139
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2988381,26.31527,24.37773,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,159.461,0,0,0,0.2988381,0,0,3.505263,3.33,8.282846,3.170712,3.628838,0,3.628838,9.584848,68.46307,0.1326162,0.2061457,0.2390705,5,3.469551
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08813504,24.23949,23.67496,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.531656,0,0,0,0.08813504,0,0,3.505263,3.33,4.654008,6.436667,3.418135,0,3.418135,12.82758,91.62536,0.1327776,1.287214,0.07050803,5,6.524802
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4258305,28.14338,25.35253,1.920622,1.920622,0,0,0,1.920622,22.17149,0,2.220446E-16,0,0.4258305,2.021707,1.920622,0,0,1.235873,9.512988,0,1.595877,-1.595877,11.14537,79.60966,0.1327776,2.112684,0.3406644,0,9.938819
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.115375,30.03156,29.26687,1.432226,1.432226,0,-1,0,1.432226,8.055647,0,0,0,0.115375,1.507606,1.432226,0,0,3.009069,7.917112,0,1.392231,-1.392231,9.677834,69.12725,0.1327776,1.575448,0.09230003,0,8.032487
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.798316,38.90975,33.32479,1.103272,1.103272,0,-1,0,1.103272,72.35895,0,0,0,0.798316,1.161339,1.103272,0,0,4.555993,6.524881,0,0.363023,-0.363023,9.295175,66.39397,0.1327776,1.213599,0.6386528,0,7.323197
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.119372,44.67955,36.55903,0,0,0,-1,0,0,0,0,0,0,1.119372,0,0,0,0,4.959352,6.161858,1.119372,0,1.119372,10.3571,73.97916,0.1327367,0,0.8954976,0,7.28123
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.48615,42.53952,39.06028,1.396534,1.396534,0,-1,0,1.396534,34.81118,0,0,0,0.48615,1.470036,1.396534,0,0,3.839979,7.169293,0,0.9838858,-0.9838858,9.319997,66.57127,0.1327367,1.536187,0.38892,0,7.655443
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3801288,44.17431,41.42551,1.497866,1.497866,0,-1,0,1.497866,25.37803,0,0,0,0.3801288,1.576701,1.497866,0,0,4.933186,6.185407,0,1.196572,-1.196572,8.0587,57.56202,0.1327367,1.647652,0.304103,0,6.565536
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1694229,44.02479,42.80082,0.9960607,0.9960607,0,-1,0,0.9960607,17.00929,0,1.110223E-16,0,0.1694229,1.048485,0.9960607,0,0,6.26271,4.988835,0,0.8790621,-0.8790621,7.132087,50.94337,0.1327367,1.095667,0.1355383,0,5.158258
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3900481,46.04057,43.18621,1.721645,1.721645,0,-1,0,1.721645,22.65555,0,2.220446E-16,0,0.3900481,1.812258,1.721645,0,0,7.239446,4.109773,0,1.42221,-1.42221,5.632946,40.23524,0.1327367,1.89381,0.3120385,0,4.499821
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6572286,48.49579,43.60938,0,0,0,-1,0,0,0,0,0,0,0.6572286,0,0,0,0,8.819679,2.687563,0.6572286,0,0.6572286,6.256448,44.68882,0.1327126,0,0.5257829,0,3.344792
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4780641,46.06558,42.56656,0.5249432,0.5249432,0,-1,0,0.5249432,91.06968,0,0,0,0.4780641,0.5525718,0.5249432,0,0,8.162451,3.279069,0,0.07450768,-0.07450768,6.17791,44.12784,0.1327126,0.5774375,0.3824513,0,3.757133
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09822811,40.65423,39.95952,1.469233,1.469233,0,-1,0,1.469233,6.685671,0,2.220446E-16,0,0.09822811,1.546561,1.469233,0,0,8.245236,3.204561,0,1.448333,-1.448333,4.651232,33.22302,0.1327126,1.616157,0.07858249,0,3.302789
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07505,37.98788,37.46583,1.918615,1.739714,0,-1,0,1.739714,4.313928,0,0.1789007,0.4278002,0.07505,1.831278,1.739714,0,0,9.854496,1.756228,0,1.756228,-1.756228,2.800006,20,0.1327126,2.110476,0.06004,0,1.831278
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,35.57667,35.57667,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,33.85376,33.85376,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,32.15351,32.15351,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,30.75553,30.75553,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,29.66738,29.66738,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,28.51877,28.51877,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,27.54396,27.54396,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1098345,27.34606,26.6296,0.3236511,0.1043428,0,-1,0,0.1043428,105.2632,0,0.2193083,0.3351476,0.1098345,0.1098345,0.1043428,0,0,11.80586,0,0,0,0,2.800006,20,0.1327126,0.3560162,0.08786762,0,0.1098345
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1412293,26.58705,25.66991,0.1338237,0.1338237,0,-1,0,0.1338237,105.5339,0,0,0.1203725,0.1412293,0.1408671,0.1338237,0,0,11.80586,0,0.0003622537,0,0.0003622537,2.800349,20.00245,0.1327126,0.1472061,0.1129835,0,0.1412293
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1764722,26.04908,24.90669,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,573.327,0,0,0,0.1764722,0,0,3.505263,3.33,11.8055,0.0003260284,3.506472,0,3.506472,6.126881,43.76335,0.1327754,0.03385842,0.1411778,5,0.1767983
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9749253,30.71474,24.22659,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,194.6017,0,0,0,0.9749253,0,0,3.505263,3.33,8.299026,3.156151,4.304925,0,4.304925,10.21089,72.93479,0.132848,0.5510836,0.7799403,5,4.131076
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.717997,35.27694,23.52383,1.231842,1.231842,3.62774,0,1.155373,1.231842,139.4657,0,0,0,1.717997,0,0,2.395898,2.276103,3.9941,7.030584,3.9941,0,3.9941,14.00003,100,0.1329003,1.355026,1.374398,5,8.748581
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.94862,46.90749,25.20896,2.028439,2.028439,0,0,0,2.028439,145.364,0.8134211,0,0,2.94862,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1329003,2.231283,2.358896,0,13.57389
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.883075,50.83577,29.0704,3.131581,3.131581,0,-1,0,3.131581,92.06453,0,0,0.1147388,2.883075,3.296401,3.131581,0,0,0,10.62527,0,0.4133258,-0.4133258,13.56434,96.88798,0.1329003,3.444739,2.30646,0,13.50835
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.529488,61.80781,33.1132,0.6027272,0.6027272,0,-1,0,0.6027272,585.5864,2.435788,0,0,3.529488,0.6344497,0.6027272,0,0,0.4592509,10.21195,0.4592509,0,0.4592509,14.00003,100,0.1328836,0.6629999,2.823591,0,13.74144
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.552628,66.10892,36.33989,0.3240021,0.3240021,0,-1,0,0.3240021,1096.483,3.211573,0,0,3.552628,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,0.3564023,2.842102,0,14.1779
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.402032,67.67674,38.84869,0,0,0,-1,0,0,0,3.402032,0,0,3.402032,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,0,2.721626,0,14.02731
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.07346,67.18044,41.22904,1.122043,1.122043,0,-1,0,1.122043,273.9164,1.892362,0,0,3.07346,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,1.234247,2.458768,0,13.69873
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.585691,63.95052,42.6119,0.9941495,0.9941495,0,-1,0,0.9941495,260.0907,1.539217,0,0,2.585691,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,1.093564,2.068552,0,13.21097
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.391546,62.56602,43.01996,1.202355,1.202355,0,-1,0,1.202355,198.9051,1.125909,0,0,2.391546,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,1.322591,1.913237,0,13.01682
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.334899,53.69017,43.42046,0.6333737,0.6333737,0,-1,0,0.6333737,210.7601,0.6681901,0,0,1.334899,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1328836,0.6967111,1.067919,0,11.96017
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1417189,43.44304,42.42299,2.660856,2.660856,0,-1,0,2.660856,5.326066,0,0,0,0.1417189,2.8009,2.660856,0,0,0,10.62527,0,2.659182,-2.659182,11.197,79.97845,0.1328836,2.926941,0.1133751,0,10.76699
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08519773,40.41002,39.80839,2.891973,2.891973,0,-1,0,2.891973,2.946007,0,0,0,0.08519773,3.044182,2.891973,0,0,2.954646,7.966093,0,2.958984,-2.958984,8.077961,57.69961,0.1328836,3.18117,0.06815819,0,8.051291
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03930159,37.59497,37.32225,1.121946,1.121946,0,-1,0,1.121946,3.502984,0,0,0,0.03930159,1.180996,1.121946,0,0,6.242407,5.007108,0,1.141694,-1.141694,6.87451,49.10354,0.1328836,1.234141,0.03144128,0,5.04641
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,35.42554,35.42554,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.510956,3.865414,0,2.849121,-2.849121,3.871273,27.65189,0.1328836,2.977331,0,0,3.865414
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,33.72529,33.72529,3.739882,0.9654788,0,-1,0,0.9654788,0,0,2.774403,3.148391,0,1.016293,0.9654788,0,0,10.67665,1.016293,0,1.016293,-1.016293,2.800006,20,0.1328836,4.11387,0,0,1.016293
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,32.02505,32.02505,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,30.6044,30.6044,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,29.50113,29.50113,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,28.37519,28.37519,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,27.39283,27.39283,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1421104,27.4058,26.47847,0.3585858,0.1350049,0,-1,0,0.1350049,105.2632,0,0.2235809,0.3674434,0.1421104,0.1421104,0.1350049,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.3944444,0.1136883,0,0.1421104
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2998384,27.4838,25.52633,0.6520656,0.2848465,0,-1,0,0.2848465,105.2632,0,0.3672191,0.6603028,0.2998384,0.2998384,0.2848465,0,0,11.80586,0,0,0,0,2.800006,20,0.1328836,0.7172722,0.2398707,0,0.2998384
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1565657,25.79021,24.77823,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.59523,4.440892E-16,0,0,0.1565657,0,0,3.505263,3.33,11.80586,0,3.486566,0,3.486566,6.107652,43.626,0.1329971,0.700226,0.1252525,5,0.1565657
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.230096,32.36607,24.09813,0.450733,0.450733,3.955996,0,1.244987,0.450733,272.9101,0,0,0,1.230096,0,0,3.505263,3.33,8.319295,3.137909,4.560096,0,4.560096,10.43374,74.52656,0.1330557,0.4958063,0.9840769,5,4.368005
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.79104,43.49923,23.40292,1.847789,1.847789,2.767539,0,0.9205382,1.847789,151.0476,0,0,0,2.79104,0,0,0.9197503,0.8737628,3.759198,7.241996,3.664803,0,3.664803,13.91048,99.36035,0.1330483,2.032568,2.232832,5,10.03304
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.211825,49.04551,25.08049,0.9190398,0.9190398,0,0,0,0.9190398,349.4761,2.150019,0,0,3.211825,0.9674103,0.9190398,0,0,0.09439542,10.54032,0.09439542,0,0.09439542,14.00003,100,0.1330448,1.010944,2.56946,0,13.75214
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.074179,52.37099,28.92682,3.558991,3.33,0,-1,0,3.33,92.31768,0,0.2289907,0.5848898,3.074179,3.505263,3.33,0,0,0,10.62527,0,0.4310845,-0.4310845,13.54562,96.75427,0.1330448,3.91489,2.459343,0,13.69945
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.406088,60.33486,32.92429,2.262496,2.262496,0,-1,0,2.262496,150.5456,0.5455308,0,0,3.406088,2.381574,2.262496,0,0,0.4789828,10.19419,0.4789828,0,0.4789828,14.00003,100,0.1330274,2.488745,2.72487,0,13.60028
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.140736,72.45625,36.1283,1.95462,1.95462,0,-1,0,1.95462,211.8435,2.083241,0,0,4.140736,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1330274,2.150082,3.312589,0,14.76601
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.544367,58.94049,38.65978,1.07576,1.07576,0,-1,0,1.07576,236.5181,1.411988,0,0,2.544367,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1330274,1.183336,2.035494,0,13.16964
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.768602,74.64382,41.04012,0,0,0,-1,0,0,0,3.768602,0,0,3.768602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330274,0,3.014881,0,14.39388
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.95549,67.42134,42.42299,1.041684,1.041684,0,-1,0,1.041684,283.7224,1.858981,0,0,2.95549,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1330274,1.145852,2.364392,0,13.58076
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.063648,59.34024,42.84616,2.522122,2.522122,0,-1,0,2.522122,81.82186,0,0,0,2.063648,2.654866,2.522122,0,0,0,10.62527,0,0.5912181,-0.5912181,13.37683,95.54859,0.1330274,2.774334,1.650918,0,12.68892
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6811199,48.32785,43.26933,0,0,0,-1,0,0,0,0.02421088,0,0,0.6811199,0,0,0,0,0.656909,10.03406,0.656909,0,0.656909,14.00003,100,0.1330035,0,0.5448959,0,10.71518
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.5018511,45.94206,42.27185,1.02933,1.02933,0,-1,0,1.02933,48.75514,0,0,0,0.5018511,1.083505,1.02933,0,0,0,10.62527,0,0.5816537,-0.5816537,13.38691,95.62061,0.1330035,1.132262,0.4014809,0,11.12712
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.09033005,40.29467,39.65725,0.04514784,0.04514784,0,-1,0,0.04514784,200.0761,0,0,0,0.09033005,0.04752404,0.04514784,0,0,0.646282,10.04362,0.042806,0,0.042806,13.42752,95.91067,0.133002,0.04966262,0.07226404,0,10.13395
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06563536,37.6494,37.19379,1.596782,1.596782,0,-1,0,1.596782,4.110477,0,0,0,0.06563536,1.680823,1.596782,0,0,0.6034759,10.08215,0,1.615188,-1.615188,11.72496,83.74957,0.133002,1.75646,0.05250829,0,10.14778
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,35.30463,35.30463,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.398129,8.466958,0,3.505263,-3.505263,8.030091,57.35768,0.133002,4.350205,0,0,8.466958
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,33.60439,33.60439,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.292866,4.961695,0,0.6261009,-0.6261009,7.370123,52.64363,0.133002,0.6542754,0,0,4.961695
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,31.90414,31.90414,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.988533,4.335594,0,0.1218209,-0.1218209,7.241712,51.72641,0.133002,0.1273028,0,0,4.335594
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,30.47593,30.47593,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.12389,4.213773,0,0.4157758,-0.4157758,6.803446,48.59595,0.133002,0.4344857,0,0,4.213773
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,29.37267,29.37267,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.585863,3.797997,0,0.1994264,-0.1994264,6.593232,47.09442,0.133002,0.2084005,0,0,3.797997
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,28.24673,28.24673,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.807448,3.598571,0,0.2121738,-0.2121738,6.369582,45.49692,0.133002,0.2217216,0,0,3.598571
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,27.24925,27.24925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.043197,3.386397,0,0,0,6.369582,45.49692,0.133002,0,0,0,3.386397
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04320913,26.61554,26.33489,0,0,0,-1,0,0,0,0,0,0,0.04320913,0,0,0,0,8.043197,3.386397,0.04320913,0,0.04320913,6.410573,45.78972,0.1330004,0,0.0345673,0,3.429606
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09780908,26.00821,25.3752,0.1859573,0.1859573,0,-1,0,0.1859573,52.59761,0,0,0,0.09780908,0.1957445,0.1859573,0,0,7.999988,3.425285,0,0.09793543,-0.09793543,6.30734,45.05234,0.1330004,0.204553,0.07824726,0,3.523094
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1567045,25.66949,24.65732,0.05607866,0.05607866,0,0,0,0.05607866,279.437,0,0,0,0.1567045,0.05903016,0.05607866,0,0,8.108805,3.32735,0.09767433,0,0.09767433,6.400002,45.71421,0.1329968,0.06168652,0.1253636,0,3.484054
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.224298,32.18991,23.96967,0,0,0,0,0,0,0,0,0,0,1.224298,0,0,0,0,8.01113,3.415257,1.224298,0,1.224298,7.561473,54.01041,0.1329523,0,0.9794384,0,4.639555
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.155138,38.26923,23.25179,0,0,0,0,0,0,0,0,0,0,2.155138,0,0,0,0,6.786832,4.517125,2.155138,0,2.155138,9.606017,68.61427,0.1328741,0,1.724111,0,6.672263
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.866387,45.88451,24.92936,0.5780643,0.5780643,0,0,0,0.5780643,495.8596,0,0,0,2.866387,0.6084887,0.5780643,0,0,4.631694,6.456749,2.257899,0,2.257899,11.74805,83.91446,0.1327921,0.6358707,2.29311,0,9.323136
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.315502,54.37721,28.75302,1.762326,1.762326,0,-1,0,1.762326,188.1322,0,0,0,3.315502,1.85508,1.762326,0,0,2.373796,8.488858,1.460423,0,1.460423,13.13353,93.81071,0.1327392,1.938558,2.652402,0,11.80436
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.440893,71.3517,32.70515,0.6726392,0.6726392,0,-1,0,0.6726392,660.2192,2.819479,0,0,4.440893,0.7080413,0.6726392,0,0,0.913373,9.803239,0.913373,0,0.913373,14.00003,100,0.1327062,0.7399031,3.552714,0,14.24413
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.387693,75.17307,35.89405,0,0,0,-1,0,0,0,4.387693,0,0,4.387693,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327062,0,3.510154,0,15.01297
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.411659,67.27467,38.44819,0.1266584,0.1266584,0,-1,0,0.1266584,2693.591,3.278334,0,0,3.411659,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1327062,0.1393242,2.729327,0,14.03693
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.890804,75.83186,40.82853,1.138133,1.138133,0,-1,0,1.138133,341.8586,2.69277,0,0,3.890804,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1327062,1.251946,3.112643,0,14.51608
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.426383,61.97599,42.22651,0,0,0,-1,0,0,0,2.426383,0,0,2.426383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327062,0,1.941107,0,13.05166
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.946452,58.08133,42.65724,1.396732,1.396732,0,-1,0,1.396732,139.3576,0.4762079,0,0,1.946452,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1327062,1.536405,1.557161,0,12.57173
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.123988,51.63311,43.10308,1.809076,1.809076,0,-1,0,1.809076,62.13051,0,2.220446E-16,0,1.123988,1.90429,1.809076,0,0,0,10.62527,0,0.7803023,-0.7803023,13.17752,94.12493,0.1327062,1.989983,0.8991904,0,11.74926
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1566354,43.23151,42.10561,0.6647907,0.6647907,0,-1,0,0.6647907,23.56161,0,0,0,0.1566354,0.6997796,0.6647907,0,0,0.8670025,9.844972,0,0.5431442,-0.5431442,12.60499,90.03548,0.1327062,0.7312697,0.1253083,0,10.00161
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09219171,40.15611,39.50612,2.012612,2.012612,0,-1,0,2.012612,4.5807,0,0,0,0.09219171,2.118539,2.012612,0,0,1.470496,9.301827,0,2.026347,-2.026347,10.46904,74.77868,0.1327062,2.213873,0.07375337,0,9.394019
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06576634,37.49875,37.04266,2.109524,2.109524,0,-1,0,2.109524,3.117591,0,0,0,0.06576634,2.220551,2.109524,0,0,3.721993,7.275481,0,2.154785,-2.154785,8.197693,58.55483,0.1327062,2.320476,0.05261307,0,7.341247
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,35.17617,35.17617,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.116199,5.120696,0,0.2922624,-0.2922624,7.889621,56.35432,0.1327062,0.3054142,0,0,5.120696
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,33.47592,33.47592,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.440935,4.828433,0,0.9694545,-0.9694545,6.867726,49.05509,0.1327062,1.01308,0,0,4.828433
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,31.77568,31.77568,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.518106,3.858979,0,0.298748,-0.298748,6.552818,46.80575,0.1327062,0.3121916,0,0,3.858979
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,30.3248,30.3248,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.850049,3.560231,0,0.4160159,-0.4160159,6.114299,43.67348,0.1327062,0.4347366,0,0,3.560231
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,29.22153,29.22153,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.312288,3.144215,0,0.2880512,-0.2880512,5.810666,41.50468,0.1327062,0.3010135,0,0,3.144215
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.632345,2.856164,0,0,0,5.810666,41.50468,0.1327062,0,0,0,2.856164
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,27.09812,27.09812,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.632345,2.856164,0,0.3050295,-0.3050295,5.489137,39.20804,0.1327062,0.3187558,0,0,2.856164
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04308968,26.46338,26.18376,0.3509783,0.3509783,0,-1,0,0.3509783,12.27702,0,5.551115E-17,0,0.04308968,0.3694508,0.3509783,0,0,8.971267,2.551134,0,0.3263611,-0.3263611,5.145122,36.7508,0.1327062,0.3860761,0.03447174,0,2.594224
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09810503,25.85844,25.22407,0.4038516,0.4038516,0,-1,0,0.4038516,24.29235,0,0,0,0.09810503,0.4251069,0.4038516,0,0,9.33389,2.224773,0,0.3270019,-0.3270019,4.800432,34.28873,0.1327062,0.4442367,0.07848402,0,2.322878
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1688772,25.59651,24.50619,0.2773595,0.2773595,0,0,0,0.2773595,60.88749,0,0,0,0.1688772,0.2919573,0.2773595,0,0,9.697226,1.897771,0,0.1230801,-0.1230801,4.670694,33.36203,0.1327062,0.3050954,0.1351018,0,2.066648
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.218464,31.99769,23.82609,0.2060091,0.2060091,0,0,0,0.2060091,591.4612,0,0,0,1.218464,0.2168517,0.2060091,0,0,9.833982,1.774691,1.001612,0,1.001612,5.620907,40.14925,0.1326699,0.22661,0.9747713,0,2.993155
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.720052,42.59702,23.12332,3.909922,3.909922,1.25,0,0.50625,3.909922,69.56794,0,0,0,2.720052,2.799918,2.659922,0,0,8.832369,2.676142,0,0.0798658,-0.0798658,5.536721,39.54793,0.1326699,4.300914,2.176042,5,5.396194
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.05717,47.32047,24.76311,2.455491,2.455491,4.866473,0,1.493547,2.455491,124.5034,0,0,0,3.05717,0,0,2.410982,2.290433,8.921109,2.596276,5.347603,0,5.347603,10.6099,75.78487,0.1327754,2.70104,2.445736,5,5.653446
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.789934,58.72945,28.5641,1.165833,1.165833,0,-1,0,1.165833,325.0838,0,0,0,3.789934,1.227193,1.165833,0,0,3.573506,7.409119,2.562741,0,2.562741,13.04113,93.15076,0.1326828,1.282416,3.031947,0,11.19905
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.260912,68.92547,32.49356,0,0,0,-1,0,0,0,3.250148,0,0,4.260912,0,0,0,0,1.010765,9.715586,1.010765,0,1.010765,14.00003,100,0.1326464,0,3.40873,0,13.9765
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.25223,73.16031,35.65979,3.113352,3.113352,0,-1,0,3.113352,136.5804,0.9750174,0,0.09468725,4.25223,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.1326464,3.424687,3.401784,0,14.8775
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.417347,67.04008,38.21394,0.7886333,0.7886333,0,-1,0,0.7886333,433.3253,2.587207,0,0,3.417347,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1326464,0.8674966,2.733878,0,14.04262
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.090981,66.61024,40.61695,1.558041,1.558041,0,-1,0,1.558041,198.3889,1.450937,0,0,3.090981,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1326464,1.713845,2.472784,0,13.71625
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.605125,63.43653,42.01493,1.712646,1.712646,0,-1,0,1.712646,152.1111,0.8023398,0,0,2.605125,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1326464,1.883911,2.0841,0,13.2304
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.953615,57.92517,42.46077,2.784647,2.784647,0,-1,0,2.784647,70.15664,0,0,0,1.953615,2.931208,2.784647,0,0,0,10.62527,0,0.9775927,-0.9775927,12.96955,92.6395,0.1326464,3.063112,1.562892,0,12.57889
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.287441,52.74948,42.90661,1.01832,1.01832,0,-1,0,1.01832,126.4279,0,0,0,1.287441,1.071915,1.01832,0,0,1.086214,9.647681,0.2155252,0,0.2155252,13.17402,94.09995,0.1326386,1.120152,1.029952,0,10.93512
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.424679,44.99622,41.90913,0,0,0,-1,0,0,0,0,0,0,0.424679,0,0,0,0,0.8706889,9.841654,0.424679,0,0.424679,13.57691,96.97771,0.1326232,0,0.3397432,0,10.26633
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1343831,40.28812,39.33987,0,0,0,-1,0,0,0,0,0,0,0.1343831,0,0,0,0,0.4460099,10.22387,0.1343831,0,0.1343831,13.70439,97.88832,0.1326184,0,0.1075065,0,10.35825
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04221681,37.16859,36.87641,1.489813,1.489813,0,-1,0,1.489813,2.833699,0,2.220446E-16,0,0.04221681,1.568224,1.489813,0,0,0.3116268,10.34481,0,1.526007,-1.526007,12.09584,86.39868,0.1326184,1.638794,0.03377345,0,10.38703
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007191,8.818803,0,0,0,12.09584,86.39868,0.1326184,0,0,0,8.818803
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.007191,8.818803,0,0,0,12.09584,86.39868,0.1326184,0,0,0,8.818803
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,31.60188,31.60188,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.007191,8.818803,0,0.3153389,-0.3153389,11.76344,84.02443,0.1326184,0.3295291,0,0,8.818803
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,30.15856,30.15856,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.357567,8.503464,0,0.4180038,-0.4180038,11.32283,80.87719,0.1326184,0.436814,0,0,8.503464
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,29.05529,29.05529,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.822016,8.08546,0,0.6747828,-0.6747828,10.61155,75.7966,0.1326184,0.705148,0,0,8.08546
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,27.92935,27.92935,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.571774,7.410677,0,0.2522714,-0.2522714,10.34563,73.89719,0.1326184,0.2636237,0,0,7.410677
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852076,7.158406,0,0,0,10.34563,73.89719,0.1326184,0,0,0,7.158406
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1028639,26.6859,26.01752,0.1402967,0.1402967,0,-1,0,0.1402967,73.31881,0,0,0,0.1028639,0.1476807,0.1402967,0,0,3.852076,7.158406,0,0.04481686,-0.04481686,10.29839,73.55976,0.1326184,0.1543264,0.0822911,0,7.26127
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1581227,26.10443,25.08049,0,0,0,-1,0,0,0,0,0,0,0.1581227,0,0,0,0,3.901873,7.113589,0.1581227,0,0.1581227,10.44839,74.63124,0.1326127,0,0.1264981,0,7.271711
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3759678,26.79964,24.35505,0.3318737,0.3318737,0,0,0,0.3318737,113.2864,0,0,0,0.3759678,0.3493408,0.3318737,0,0,3.74375,7.255899,0.02662703,0,0.02662703,10.47366,74.81168,0.1326117,0.3650611,0.3007742,0,7.631867
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.441892,33.42892,23.67496,0.2502554,0.2502554,0,0,0,0.2502554,576.168,0,0,0,1.441892,0.2634268,0.2502554,0,0,3.717123,7.279863,1.178465,0,1.178465,11.59165,82.7973,0.1325692,0.275281,1.153514,0,8.721755
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.253675,38.70346,22.95708,2.293046,2.293046,0,0,0,2.293046,98.28304,0,0,0,2.253675,2.413733,2.293046,0,0,2.538658,8.340482,0,0.1600573,-0.1600573,11.42293,81.5922,0.1325692,2.522351,1.80294,0,10.59416
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.861753,45.47896,24.61198,0.9130598,0.9130598,0,0,0,0.9130598,313.4244,0,0,0,2.861753,0.9611155,0.9130598,0,0,2.716499,8.180425,1.900637,0,1.900637,13.22603,94.47147,0.1325008,1.004366,2.289402,0,11.04218
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.086248,51.82692,28.37519,0.6968585,0.6968585,0,-1,0,0.6968585,442.8802,1.536851,0,0,3.086248,0.7335353,0.6968585,0,0,0.8158622,9.890998,0.8158622,0,0.8158622,14.00003,100,0.1324714,0.7665444,2.468998,0,12.97725
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.690467,62.41165,32.28197,0.6601664,0.6601664,0,-1,0,0.6601664,559.0208,2.995555,0,0,3.690467,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1324714,0.7261831,2.952374,0,14.31574
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.314346,73.62879,35.4482,0.2646616,0.2646616,0,-1,0,0.2646616,1630.137,4.035755,0,0,4.314346,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1324714,0.2911277,3.451477,0,14.93962
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.422616,66.82957,38.00235,0,0,0,-1,0,0,0,3.422616,0,0,3.422616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324714,0,2.738093,0,14.04789
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.096864,66.42978,40.42048,0.430538,0.430538,0,-1,0,0.430538,719.3008,2.643666,0,0,3.096864,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1324714,0.4735918,2.477491,0,13.72214
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.61165,63.27734,41.82601,0.8294967,0.8294967,0,-1,0,0.8294967,314.8475,1.738495,0,0,2.61165,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1324714,0.9124463,2.08932,0,13.23692
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.474194,62.48148,42.27185,3.541121,3.33,0,-1,0,3.33,74.30012,4.440892E-16,0.2111216,0.5652337,2.474194,3.505263,3.33,0,0,0,10.62527,0,1.031069,-1.031069,12.91319,92.23685,0.1324714,3.895234,1.979355,0,13.09947
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.13921,51.34696,42.71769,2.06822,2.06822,0,-1,0,2.06822,55.08167,0,0,0,1.13921,2.177073,2.06822,0,0,1.145633,9.594205,0,1.037864,-1.037864,11.81918,84.42255,0.1324714,2.275042,0.911368,0,10.73341
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1753266,42.97847,41.72022,0,0,0,-1,0,0,0,0,0,0,0.1753266,0,0,0,0,2.298814,8.556341,0.1753266,0,0.1753266,11.98551,85.61062,0.1324651,0,0.1402613,0,8.731668
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2063512,40.62521,39.16607,4.564918,3.33,0,-1,0,3.33,6.196733,0,1.234918,1.69141,0.2063512,3.505263,3.33,0,0,2.123488,8.714135,0,3.298912,-3.298912,8.508152,60.77239,0.1324651,5.02141,0.165081,0,8.920486
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06224284,37.15603,36.72528,1.608871,1.608871,0,-1,0,1.608871,3.868727,0,0,0,0.06224284,1.693548,1.608871,0,0,5.788945,5.415223,0,1.631306,-1.631306,6.788605,48.48994,0.1324651,1.769758,0.04979427,0,5.477466
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,34.8739,34.8739,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.601507,3.783918,0,0.7983674,-0.7983674,5.947052,42.47886,0.1324651,0.834294,0,0,3.783918
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,33.15854,33.15854,3.883672,2.836273,0,-1,0,2.836273,0,0,1.0474,1.435767,0,2.98555,2.836273,0,0,8.488583,2.98555,0,2.98555,-2.98555,2.800006,20,0.1324651,4.27204,0,0,2.98555
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,31.4583,31.4583,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,30.00742,30.00742,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,28.90415,28.90415,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,27.77821,27.77821,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,26.78074,26.78074,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08198602,26.39821,25.86638,0.2100932,0.07788672,0,-1,0,0.07788672,105.2632,0,0.1322065,0.2155252,0.08198602,0.08198602,0.07788672,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.2311026,0.06558882,0,0.08198602
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09837293,25.54161,24.90669,0.2780243,0.09345428,0,-1,0,0.09345428,105.2632,0,0.18457,0.2871359,0.09837293,0.09837293,0.09345428,0,0,11.80586,0,0,0,0,2.800006,20,0.1324651,0.3058268,0.07869834,0,0.09837293
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1842493,25.39207,24.20392,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.65509,4.440892E-16,0,0,0.1842493,0,0,3.505263,3.33,11.80586,0,3.514249,0,3.514249,6.133915,43.81359,0.1325658,0.5529224,0.1473994,5,0.1842493
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.259779,31.97116,23.52383,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1180.482,0,0,0,1.259779,0,0,3.505263,3.33,8.291611,3.162824,4.589779,0,4.589779,10.48816,74.9153,0.1325951,0.1173891,1.007823,5,4.422604
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.663267,41.80025,22.82861,2.065911,2.065911,3.052548,0,0.9983455,2.065911,128.9149,0,0,0,2.663267,0,0,0.9866362,0.9373044,3.701832,7.293626,3.600572,0,3.600572,13.90396,99.31384,0.1326139,2.272502,2.130614,5,9.956893
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.859636,45.26062,24.43818,0.914513,0.914513,0,0,0,0.914513,312.695,1.795731,0,0,2.859636,0.9626453,0.914513,0,0,0.10126,10.53414,0.10126,0,0.10126,14.00003,100,0.1326102,1.005964,2.287709,0,13.39378
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.316299,53.69217,28.17872,0,0,0,-1,0,0,0,3.316299,0,0,3.316299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,0,2.653039,0,13.94157
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.542209,60.60736,32.04772,1.026951,1.026951,0,-1,0,1.026951,344.9249,2.461208,0,0,3.542209,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,1.129646,2.833767,0,14.16748
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.574253,64.91103,35.21395,0,0,0,-1,0,0,0,3.574253,0,0,3.574253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,0,2.859402,0,14.19953
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.42847,66.59669,37.76809,0.9021888,0.9021888,0,-1,0,0.9021888,380.0169,2.478798,0,0,3.42847,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,0.9924077,2.742776,0,14.05374
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.103598,66.21164,40.18622,1.225128,1.225128,0,-1,0,1.225128,253.3284,1.813989,0,0,3.103598,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,1.347641,2.482878,0,13.72887
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.090936,67.83631,41.61443,1.233414,1.233414,0,-1,0,1.233414,250.5999,1.792605,0,0,3.090936,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,1.356756,2.472749,0,13.71621
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.968344,57.60765,42.06026,1.604672,1.604672,0,-1,0,1.604672,122.6634,0.2792162,0,0,1.968344,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1326102,1.765139,1.574675,0,12.59362
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.146932,51.20863,42.52878,1.834218,1.834218,0,-1,0,1.834218,62.52978,0,2.220446E-16,0,1.146932,1.930756,1.834218,0,0,0,10.62527,0,0.7838233,-0.7838233,13.17381,94.09843,0.1326102,2.01764,0.917546,0,11.77221
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1902255,42.911,41.54642,1.865496,1.865496,0,-1,0,1.865496,10.19705,0,2.220446E-16,0,0.1902255,1.96368,1.865496,0,0,0.8709148,9.841451,0,1.773454,-1.773454,11.30442,80.7457,0.1326102,2.052045,0.1521804,0,10.03168
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09221561,39.62517,38.97716,0,0,0,-1,0,0,0,0,0,0,0.09221561,0,0,0,0,2.841419,8.067997,0.09221561,0,0.09221561,11.3919,81.37058,0.1326069,0,0.07377249,0,8.160213
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04427211,36.86486,36.55903,1.619967,1.619967,0,-1,0,1.619967,2.732902,0,2.220446E-16,0,0.04427211,1.705228,1.619967,0,0,2.749204,8.15099,0,1.660956,-1.660956,9.641103,68.86488,0.1326069,1.781964,0.03541769,0,8.195263
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,34.70765,34.70765,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.59471,6.490035,0,0.3202688,-0.3202688,9.30351,66.45351,0.1326069,0.3346809,0,0,6.490035
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,33.00741,33.00741,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.950565,6.169766,0,3.505263,-3.505263,5.608638,40.06162,0.1326069,5.735069,0,0,6.169766
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,31.30717,31.30717,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.845302,2.664503,0,0.02571706,-0.02571706,5.58153,39.86799,0.1326069,0.02687433,0,0,2.664503
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,29.87896,29.87896,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.873876,2.638786,0,0.1970942,-0.1970942,5.373775,38.38403,0.1326069,0.2059634,0,0,2.638786
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.09287,2.441692,0,0,0,5.373775,38.38403,0.1326069,0,0,0,2.441692
