Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,27.64975,27.64975,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.09287,2.441692,0,0.6194229,-0.6194229,4.720845,33.72026,0.1326069,0.6472969,0,0,2.441692
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,26.65228,26.65228,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.781117,1.822269,0,0.6058398,-0.6058398,4.082234,29.15876,0.1326069,0.6331027,0,0,1.822269
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04345521,26.01918,25.73792,0,0,0,-1,0,0,0,0,0,0,0.04345521,0,0,0,0,10.45427,1.216429,0.04345521,0,0.04345521,4.123459,29.45322,0.1326054,0,0.03476417,0,1.259884
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1060421,25.48509,24.8009,0.2187718,0.2187718,0,-1,0,0.2187718,48.47156,0,2.775558E-17,0,0.1060421,0.2302861,0.2187718,0,0,10.41082,1.255538,0,0.124244,-0.124244,3.992495,28.51776,0.1326054,0.2406489,0.08483367,0,1.361581
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1492456,25.04348,24.08302,0.03028581,0.03028581,0,0,0,0.03028581,492.7906,0,0,0,0.1492456,0.0318798,0.03028581,0,0,10.54887,1.131294,0.1173658,0,0.1173658,4.103837,29.31307,0.1326011,0.03331439,0.1193965,0,1.28054
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.333911,32.36879,23.40292,0.4630214,0.4630214,0,0,0,0.4630214,288.0883,0,0,0,1.333911,0.487391,0.4630214,0,0,10.4315,1.236924,0.8465198,0,0.8465198,4.906917,35.04934,0.1325707,0.5093236,1.067129,0,2.570835
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.619887,41.27909,22.67748,0.8084645,0.8084645,0,0,0,0.8084645,324.0571,0,0,0,2.619887,0.8510153,0.8084645,0,0,9.584981,1.998792,1.768871,0,1.768871,6.585016,47.03573,0.1325073,0.889311,2.095909,0,4.618678
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.506213,50.74922,24.2946,0,0,0,0,0,0,0,0,0,0,3.506213,0,0,0,0,7.816109,3.590776,3.506213,0,3.506213,9.911302,70.79487,0.1323817,0,2.80497,0,7.096989
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.316536,53.46682,27.9898,0.7293677,0.7293677,0,-1,0,0.7293677,454.7139,0,0,0,3.316536,0.7677554,0.7293677,0,0,4.309896,6.746367,2.548781,0,2.548781,12.32929,88.06616,0.1322905,0.8023044,2.653229,0,10.0629
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.544835,60.37023,31.83613,2.472072,2.472072,0,-1,0,2.472072,143.3953,0,0,0,3.544835,2.602181,2.472072,0,0,1.761116,9.04027,0.942654,0,0.942654,13.22357,94.45386,0.1322568,2.719279,2.835868,0,12.5851
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.578974,64.66426,34.97969,0.9811782,0.9811782,0,-1,0,0.9811782,364.763,1.727694,0,0,3.578974,1.032819,0.9811782,0,0,0.8184618,9.888659,0.8184618,0,0.8184618,14.00003,100,0.1322276,1.079296,2.86318,0,13.46763
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.434408,66.36467,37.53384,1.50017,1.50017,0,-1,0,1.50017,228.9346,1.855282,0,0,3.434408,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1322276,1.650187,2.747527,0,14.05968
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.110277,66.00213,39.95952,0.675234,0.675234,0,-1,0,0.675234,460.6221,2.399504,0,0,3.110277,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1322276,0.7427574,2.488222,0,13.73555
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.626127,62.89241,41.38017,0,0,0,-1,0,0,0,2.626127,0,0,2.626127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322276,0,2.100901,0,13.2514
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.975994,57.43858,41.84868,1.551933,1.551933,0,-1,0,1.551933,127.3247,0.3423801,0,0,1.975994,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1322276,1.707127,1.580795,0,12.60127
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.154891,51.04805,42.31719,1.015837,1.015837,0,-1,0,1.015837,113.6887,0.08558926,0,0,1.154891,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1322276,1.11742,0.9239127,0,11.78016
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1943308,42.75012,41.3575,1.701945,1.701945,0,-1,0,1.701945,11.41816,0,2.220446E-16,0,0.1943308,1.791521,1.701945,0,0,0,10.62527,0,1.59719,-1.59719,12.31644,87.97441,0.1322276,1.872139,0.1554646,0,10.8196
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1075435,39.58154,38.82602,0,0,0,-1,0,0,0,0,0,0,0.1075435,0,0,0,0,1.774656,9.028084,0.1075435,0,0.1075435,12.41847,88.70316,0.1322237,0,0.08603483,0,9.135628
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04496328,36.71823,36.4079,1.450048,1.450048,0,-1,0,1.450048,3.100814,0,2.220446E-16,0,0.04496328,1.526366,1.450048,0,0,1.667112,9.124873,0,1.481403,-1.481403,10.85693,77.54935,0.1322237,1.595053,0.03597063,0,9.169836
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005315888,34.61541,34.57919,0.7706834,0.7706834,0,-1,0,0.7706834,0.6897628,0,0,0,0.005315888,0.8112457,0.7706834,0,0,3.313115,7.64347,0,0.8059298,-0.8059298,10.00741,71.48133,0.1322237,0.8477517,0.00425271,0,7.648787
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,32.90162,32.90162,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.208593,6.837541,0,1.36079,-1.36079,8.573008,61.23565,0.1322237,1.422026,0,0,6.837541
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,31.20137,31.20137,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.720582,5.47675,0,0.543762,-0.543762,7.999832,57.14154,0.1322237,0.5682312,0,0,5.47675
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,29.75805,29.75805,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.324762,4.932989,0,0.3431579,-0.3431579,7.638112,54.55783,0.1322237,0.3586,0,0,4.932989
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,28.64723,28.64723,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.706048,4.589831,0,0.2171299,-0.2171299,7.409237,52.92302,0.1322237,0.2269008,0,0,4.589831
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1322237,0,0,0,4.372701
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947304,4.372701,0,0,0,7.409237,52.92302,0.1322237,0,0,0,4.372701
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1417139,26.52943,25.60946,0.3165997,0.3165997,0,-1,0,0.3165997,44.76125,0,0,0,0.1417139,0.3332628,0.3165997,0,0,6.947304,4.372701,0,0.1915488,-0.1915488,7.207327,51.4808,0.1322237,0.3482596,0.1133712,0,4.514415
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2608096,26.34864,24.65732,0.159345,0.159345,0,-1,0,0.159345,163.676,0,0,0,0.2608096,0.1677316,0.159345,0,0,7.160136,4.181152,0.09307795,0,0.09307795,7.295628,52.11153,0.1322204,0.1752795,0.2086477,0,4.441962
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3063385,25.93632,23.95455,0.3975784,0.3975784,0,0,0,0.3975784,77.05109,0,0,0,0.3063385,0.4185036,0.3975784,0,0,7.067058,4.264922,0,0.1121651,-0.1121651,7.177396,51.26701,0.1322204,0.4373362,0.2450708,0,4.57126
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.197006,31.26697,23.27446,0.4179621,0.4179621,0,0,0,0.4179621,286.391,0,0,0,1.197006,0.4399601,0.4179621,0,0,7.191686,4.152757,0.7570459,0,0.7570459,7.895593,56.39698,0.1321934,0.4597583,0.9576048,0,5.349763
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.765278,34.57392,22.54902,1.289292,1.289292,0,0,0,1.289292,136.9184,0,0,0,1.765278,1.35715,1.289292,0,0,6.43464,4.834098,0.4081284,0,0.4081284,8.282777,59.16257,0.1321788,1.418221,1.412222,0,6.599376
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.660593,43.27309,24.14347,0.6725615,0.6725615,0,0,0,0.6725615,395.5911,0,0,0,2.660593,0.7079595,0.6725615,0,0,6.026511,5.201414,1.952634,0,1.952634,10.13521,72.3942,0.1321092,0.7398177,2.128475,0,7.862007
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.012094,50.4885,27.80088,1.773373,1.773373,0,-1,0,1.773373,169.8512,0,0,0,3.012094,1.866708,1.773373,0,0,4.073878,6.958784,1.145386,0,1.145386,11.22182,80.15568,0.1320684,1.95071,2.409675,0,9.970879
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.356214,49.22612,31.62454,0.7470349,0.7470349,0,-1,0,0.7470349,315.4088,0,0,0,2.356214,0.7863525,0.7470349,0,0,2.928491,7.989632,1.569862,0,1.569862,12.71112,90.79353,0.1320125,0.8217384,1.884971,0,10.34585
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.743163,47.63342,34.74544,0.6140678,0.6140678,0,-1,0,0.6140678,283.8714,0,0,0,1.743163,0.6463872,0.6140678,0,0,1.35863,9.402507,1.096776,0,1.096776,13.75161,98.2256,0.1319734,0.6754746,1.39453,0,11.14567
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.417686,56.24323,37.32225,0,0,0,-1,0,0,0,2.155833,0,0,2.417686,0,0,0,0,0.2618541,10.38961,0.2618541,0,0.2618541,14.00003,100,0.1319641,0,1.934149,0,12.80729
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.622617,60.95989,39.76305,1.382041,1.382041,0,-1,0,1.382041,189.7641,1.167837,0,0,2.622617,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1319641,1.520245,2.098094,0,13.24789
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.468619,52.39278,41.19125,0.9344565,0.9344565,0,-1,0,0.9344565,157.1629,0.4849801,0,0,1.468619,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1319641,1.027902,1.174895,0,12.09389
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9923251,49.08081,41.67488,2.819479,2.819479,0,-1,0,2.819479,35.19534,0,4.440892E-16,0,0.9923251,2.967872,2.819479,0,0,0,10.62527,0,1.975547,-1.975547,11.91762,85.12568,0.1319641,3.101427,0.7938601,0,11.6176
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7401675,47.61513,42.14339,2.141063,2.141063,0,-1,0,2.141063,34.57009,0,0,0,0.7401675,2.253751,2.141063,0,0,2.195052,8.649727,0,1.513583,-1.513583,10.32216,73.72958,0.1319641,2.35517,0.592134,0,9.389894
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2038479,42.66642,41.20637,0,0,0,-1,0,0,0,0,0,0,0.2038479,0,0,0,0,3.876812,7.136144,0.2038479,0,0.2038479,10.51555,75.11091,0.1319569,0,0.1630784,0,7.339992
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1041966,39.39091,38.65978,0.8625976,0.8625976,0,-1,0,0.8625976,12.07939,0,1.110223E-16,0,0.1041966,0.9079975,0.8625976,0,0,3.672964,7.319607,0,0.803801,-0.803801,9.668268,69.05892,0.1319569,0.9488574,0.08335725,0,7.423803
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04624537,36.57566,36.25677,0.7213796,0.7213796,0,-1,0,0.7213796,6.410685,0,1.110223E-16,0,0.04624537,0.759347,0.7213796,0,0,4.566076,6.515806,0,0.7131016,-0.7131016,8.916593,63.68982,0.1319569,0.7935176,0.0369963,0,6.562051
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01379695,34.5447,34.45073,2.429338,2.429338,0,-1,0,2.429338,0.5679302,0,0,0,0.01379695,2.557198,2.429338,0,0,5.358411,5.802704,0,2.543401,-2.543401,6.235612,44.54,0.1319569,2.672272,0.01103756,0,5.816501
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,32.77316,32.77316,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.184413,3.259303,0,0.8072066,-0.8072066,5.384742,38.46236,0.1319569,0.8435309,0,0,3.259303
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,31.07291,31.07291,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.081308,2.452096,0,0.08827189,-0.08827189,5.291695,37.79775,0.1319569,0.09224413,0,0,2.452096
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,29.62959,29.62959,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.179389,2.363824,0,0.2155737,-0.2155737,5.064461,36.17464,0.1319569,0.2252745,0,0,2.363824
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,28.51877,28.51877,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.418915,2.148251,0,0.6859304,-0.6859304,4.341426,31.01013,0.1319569,0.7167973,0,0,2.148251
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18106,1.46232,0,0,0,4.341426,31.01013,0.1319569,0,0,0,1.46232
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,26.37268,26.37268,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.18106,1.46232,0,0.6345985,-0.6345985,3.672501,26.2321,0.1319569,0.6631554,0,0,1.46232
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05626667,25.82208,25.45833,0.2767867,0.2767867,0,-1,0,0.2767867,20.32853,0,5.551115E-17,0,0.05626667,0.2913544,0.2767867,0,0,10.88617,0.8277218,0,0.2350877,-0.2350877,3.424697,24.46207,0.1319569,0.3044653,0.04501333,0,0.8839884
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.251533,26.15819,24.52886,0,0,0,-1,0,0,0,0,0,0,0.251533,0,0,0,0,11.14738,0.592634,0.251533,0,0.251533,3.663322,26.16653,0.1319479,0,0.2012264,0,0.8441671
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2475875,25.42297,23.82609,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.08801,4.440892E-16,0,0,0.2475875,0,0,3.505263,3.33,10.89584,0.8190138,3.577587,0,3.577587,7.057319,50.40932,0.1320745,0.9362835,0.19807,5,1.066601
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.155132,30.83915,23.14599,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,136.0103,4.440892E-16,0,0,1.155132,0,0,3.505263,3.33,7.318257,4.038843,4.485132,0,4.485132,11.31229,80.8019,0.1321685,0.9342272,0.9241055,5,5.193974
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.209154,37.76662,22.42056,0,0,0,0,0,0,0,0,0,0,2.209154,0,0,0,0,2.833126,8.075461,2.209154,0,2.209154,13.40808,95.77178,0.13209,0,1.767323,0,10.28461
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.252117,48.11116,23.99234,2.463042,2.463042,0,0,0,2.463042,132.0366,0.0354694,0,0,3.252117,2.592675,2.463042,0,0,0.6239721,10.0637,0.6239721,0,0.6239721,14.00003,100,0.1320679,2.709346,2.601693,0,13.31582
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.646911,56.15014,27.62708,0.6476903,0.6476903,0,-1,0,0.6476903,563.064,2.965132,0,0,3.646911,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1320679,0.7124593,2.917529,0,14.27219
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.421349,58.65307,31.43563,0.4843459,0.4843459,0,-1,0,0.4843459,706.3854,2.911511,0,0,3.421349,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1320679,0.5327804,2.737079,0,14.04662
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.588103,64.19614,34.53385,1.015059,1.015059,0,-1,0,1.015059,353.4871,2.51962,0,0,3.588103,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1320679,1.116565,2.870482,0,14.21338
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.162474,74.06741,37.11066,2.148923,2.148923,0,-1,0,2.148923,193.7005,1.90045,0,0,4.162474,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1320679,2.363815,3.329979,0,14.78775
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.610372,60.62295,39.57413,0,0,0,-1,0,0,0,2.610372,0,0,2.610372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320679,0,2.088298,0,13.23565
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.368416,60.03846,41.01745,2.256927,2.256927,0,-1,0,2.256927,104.9398,0,0,0,2.368416,2.375713,2.256927,0,0,0,10.62527,0,0.007296927,-0.007296927,13.99234,99.94506,0.1320679,2.48262,1.894733,0,12.99369
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.990851,57.16382,41.48596,0.9177962,0.9177962,0,-1,0,0.9177962,216.9164,1.016642,0,0,1.990851,0.9661013,0.9177962,0,0,0.008107697,10.61798,0.008107697,0,0.008107697,14.00003,100,0.1320676,1.009576,1.592681,0,12.60883
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.113744,50.37492,41.99226,1.275998,1.275998,0,-1,0,1.275998,87.2841,0,0,0,1.113744,1.343156,1.275998,0,0,0,10.62527,0,0.2294125,-0.2294125,13.75821,98.27271,0.1320676,1.403598,0.8909948,0,11.73902
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5352434,44.9525,41.06279,1.683987,1.683987,0,-1,0,1.683987,31.7843,0,2.220446E-16,0,0.5352434,1.772618,1.683987,0,0,0.2549028,10.39586,0,1.237374,-1.237374,12.4539,88.95625,0.1320676,1.852386,0.4281947,0,10.9311
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1051067,39.26827,38.53131,2.132436,2.132436,0,-1,0,2.132436,4.928948,4.440892E-16,0,0,0.1051067,2.24467,2.132436,0,0,1.629763,9.158487,0,2.139563,-2.139563,10.1986,72.84701,0.1320676,2.34568,0.08408534,0,9.263594
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05883102,36.53389,36.1283,0.07157184,0.07157184,0,-1,0,0.07157184,82.19855,0,1.387779E-17,0,0.05883102,0.07533878,0.07157184,0,0,4.007055,7.018924,0,0.01650776,-0.01650776,10.1812,72.72272,0.1320676,0.07872903,0.04706481,0,7.077755
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006082478,34.38632,34.34494,2.966168,2.966168,0,-1,0,2.966168,0.2050618,0,0,0,0.006082478,3.122283,2.966168,0,0,4.025397,7.002417,0,3.1162,-3.1162,6.896438,49.26017,0.1320676,3.262785,0.004865983,0,7.008499
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,32.64469,32.64469,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.487842,3.886217,0,2.208187,-2.208187,4.568804,32.63425,0.1320676,2.307555,0,0,3.886217
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,30.96712,30.96712,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.941382,1.67803,0,0.2304484,-0.2304484,4.325891,30.89916,0.1320676,0.2408186,0,0,1.67803
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,29.50113,29.50113,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.19744,1.447582,0,0.6085436,-0.6085436,3.684429,26.3173,0.1320676,0.6359281,0,0,1.447582
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,28.41297,28.41297,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8736,0.8390378,0,0.5300348,-0.5300348,3.125723,22.32655,0.1320676,0.5538864,0,0,0.8390378
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,27.26436,27.26436,0.4568729,0.2935529,0,-1,0,0.2935529,0,0,0.16332,0.2090073,0,0.3090031,0.2935529,0,0,11.46252,0.3090031,0,0.3090031,-0.3090031,2.800006,20,0.1320676,0.5025602,0,0,0.3090031
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,26.26689,26.26689,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320676,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04735829,25.6584,25.35253,0.3880706,0.04499037,0,-1,0,0.04499037,105.2632,0,0.3430803,0.4178796,0.04735829,0.04735829,0.04499037,0,0,11.80586,0,0,0,0,2.800006,20,0.1320676,0.4268777,0.03788663,0,0.04735829
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1062263,25.10693,24.42307,0.3863431,0.1009149,0,-1,0,0.1009149,105.2632,0,0.2854282,0.4047945,0.1062263,0.1062263,0.1009149,0,0,11.80586,0,0,0,0,2.800006,20,0.1320676,0.4249774,0.084981,0,0.1062263
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1698027,24.81158,23.7203,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.68035,0,0,0,0.1698027,0,0,3.505263,3.33,11.80586,0,3.499803,0,3.499803,6.12021,43.7157,0.1321427,0.210625,0.1358422,5,0.1698027
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.180544,30.90573,23.0402,0,0,3.505263,0,1.121937,0,0,0,0,0,1.180544,0,0,3.505263,3.33,8.306058,3.149822,4.510543,0,4.510543,10.39929,74.28047,0.1321663,0,0.9444348,5,4.330366
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.122562,36.98877,22.31476,1.318492,1.318492,2.907797,0,0.9588286,1.318492,160.984,0,0,0,2.122562,0,0,1.589304,1.509839,3.795514,7.209311,3.632401,0,3.632401,13.84529,98.8947,0.1321725,1.450342,1.698049,5,9.331874
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.849041,44.51003,23.86387,1.649021,1.649021,0,0,0,1.649021,172.7717,0.9501166,0,0,2.849041,1.735812,1.649021,0,0,0.1631128,10.47847,0.1631128,0,0.1631128,14.00003,100,0.1321667,1.813923,2.279233,0,13.32751
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.316174,52.85427,27.48351,0.8930212,0.8930212,0,-1,0,0.8930212,371.3432,2.376151,0,0,3.316174,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0.9823233,2.652939,0,13.94145
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.552161,59.70081,31.23916,0.0543492,0.0543492,0,-1,0,0.0543492,6535.812,3.494952,0,0,3.552161,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0.05978413,2.841729,0,14.17744
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.592513,63.97483,34.32227,1.494872,1.494872,0,-1,0,1.494872,240.3224,2.018963,0,0,3.592513,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,1.644359,2.87401,0,14.21779
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.450885,65.75888,36.9142,0,0,0,-1,0,0,0,3.450885,0,0,3.450885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0,2.760708,0,14.07616
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.128763,65.48705,39.38522,0.8524897,0.8524897,0,-1,0,0.8524897,367.0148,2.231406,0,0,3.128763,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0.9377387,2.503011,0,13.75404
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.646645,62.44061,40.82853,0.4517291,0.4517291,0,-1,0,0.4517291,585.892,2.17114,0,0,2.646645,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0.496902,2.117316,0,13.27192
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.998046,57.05807,41.33483,0,0,0,-1,0,0,0,1.998046,0,0,1.998046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321667,0,1.598437,0,12.62332
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.178255,50.71397,41.82601,2.77705,2.77705,0,-1,0,2.77705,42.42831,0,0,0,1.178255,2.92321,2.77705,0,0,0,10.62527,0,1.744955,-1.744955,12.16068,86.86185,0.1321667,3.054755,0.9426042,0,11.80353
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2222972,42.5022,40.91166,1.244216,1.244216,0,-1,0,1.244216,17.86645,0,0,0,0.2222972,1.309701,1.244216,0,0,1.938839,8.88032,0,1.087404,-1.087404,11.01446,78.67455,0.1321667,1.368638,0.1778378,0,9.102616
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09438694,39.06381,38.40285,0.624748,0.624748,0,-1,0,0.624748,15.108,0,1.110223E-16,0,0.09438694,0.6576294,0.624748,0,0,3.147065,7.792915,0,0.5632425,-0.5632425,10.42075,74.43378,0.1321667,0.6872228,0.07550956,0,7.887302
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09318287,36.66544,36.02251,1.935134,1.935134,0,-1,0,1.935134,4.81532,0,2.220446E-16,0,0.09318287,2.036983,1.935134,0,0,3.77289,7.229673,0,1.9438,-1.9438,8.371805,59.79848,0.1321667,2.128647,0.07454629,0,7.322855
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01002717,34.30733,34.23914,1.986887,1.986887,0,-1,0,1.986887,0.5046675,0,2.220446E-16,0,0.01002717,2.09146,1.986887,0,0,5.932668,5.285873,0,2.081433,-2.081433,6.177782,44.12693,0.1321667,2.185576,0.008021737,0,5.2959
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,32.56157,32.56157,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.245371,3.20444,0,1.784884,-1.784884,4.296349,30.68814,0.1321667,1.865204,0,0,3.20444
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,30.86132,30.86132,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.22858,1.419556,0,0.3219846,-0.3219846,3.956947,28.26385,0.1321667,0.3364739,0,0,1.419556
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,29.418,29.418,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.58634,1.097571,0,0.8010725,-0.8010725,3.112543,22.2324,0.1321667,0.8371207,0,0,1.097571
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1321667,0,0,0,0.2964988
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47642,0.2964988,0,0,0,3.112543,22.2324,0.1321667,0,0,0,0.2964988
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,26.18376,26.18376,0.7556325,0.2816739,0,-1,0,0.2816739,0,0,0.4739586,0.5495218,0,0.2964988,0.2816739,0,0,11.47642,0.2964988,0,0.2964988,-0.2964988,2.800006,20,0.1321667,0.8311957,0,0,0.2964988
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1531368,26.26198,25.26941,0.4401457,0.14548,0,-1,0,0.14548,105.2632,0,0.2946657,0.4550643,0.1531368,0.1531368,0.14548,0,0,11.80586,0,0,0,0,2.800006,20,0.1321667,0.4841603,0.1225095,0,0.1531368
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3517323,26.61693,24.33239,0.3613173,0.3341457,0,-1,0,0.3341457,105.2632,0,0.02717162,0.3306199,0.3517323,0.3517323,0.3341457,0,0,11.80586,0,0,0,0,2.800006,20,0.1321667,0.3974491,0.2813859,0,0.3517323
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5146554,26.96409,23.6145,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,115.7117,0,0,0,0.5146554,0,0,3.505263,3.33,11.80586,0,3.844655,0,3.844655,6.447366,46.05252,0.1322499,0.4892511,0.4117243,5,0.5146554
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.204663,30.98723,22.95708,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1022.535,0,0,0,1.204663,0,0,3.505263,3.33,7.961205,3.46019,4.534663,0,4.534663,10.74932,76.78074,0.132282,0.1295926,0.9637306,5,4.664853
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.588335,40.5223,22.23164,0.6445897,0.6445897,1.526912,0,0.5818471,0.6445897,401.5477,1.110223E-16,0,0,2.588335,0,0,0.8823227,0.8382066,3.426542,7.541387,3.426542,0,3.426542,14.00003,100,0.1321834,0.7090486,2.070668,5,10.12972
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.655662,51.49941,23.78075,0.1701005,0.1701005,0,0,0,0.1701005,2149.118,3.476609,0,0,3.655662,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,0.1871106,2.92453,0,14.28094
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.315314,52.69195,27.35504,1.843081,1.843081,0,-1,0,1.843081,179.8789,1.375228,0,0,3.315314,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,2.027389,2.652251,0,13.94059
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.553986,59.51236,31.07291,0.9425821,0.9425821,0,-1,0,0.9425821,377.0479,2.561794,0,0,3.553986,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,1.03684,2.843189,0,14.17926
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.596475,63.77751,34.13335,1.192597,1.192597,0,-1,0,1.192597,301.5667,2.34111,0,0,3.596475,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,1.311857,2.87718,0,14.22175
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.456155,65.57671,36.72528,0.143746,0.143746,0,-1,0,0.143746,2404.349,3.304844,0,0,3.456155,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,0.1581206,2.764924,0,14.08143
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.13521,65.31194,39.18874,0.4967859,0.4967859,0,-1,0,0.4967859,631.0988,2.612278,0,0,3.13521,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,0.5464645,2.508168,0,13.76048
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.653502,62.30186,40.65473,0.7513463,0.7513463,0,-1,0,0.7513463,353.1662,1.862611,0,0,2.653502,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1321834,0.826481,2.122801,0,13.27878
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.005778,56.91468,41.14591,2.529821,2.529821,0,-1,0,2.529821,79.28535,0,0,0,2.005778,2.66297,2.529821,0,0,0,10.62527,0,0.6571919,-0.6571919,13.30729,95.05186,0.1321834,2.782804,1.604622,0,12.63105
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.483045,53.01833,41.65976,0.8928566,0.8928566,0,-1,0,0.8928566,166.1011,0,0,0,1.483045,0.9398491,0.8928566,0,0,0.7302133,9.968082,0.5431958,0,0.5431958,13.82261,98.73271,0.1321642,0.9821423,1.186436,0,11.45113
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2342804,42.43611,40.76052,0.8963699,0.8963699,0,-1,0,0.8963699,26.13658,0,0,0,0.2342804,0.9435472,0.8963699,0,0,0.1870175,10.45696,0,0.7092668,-0.7092668,13.07498,93.39249,0.1321642,0.9860069,0.1874243,0,10.69124
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09993745,38.95864,38.25927,0.1695877,0.1695877,0,-1,0,0.1695877,58.92965,0,2.775558E-17,0,0.09993745,0.1785134,0.1695877,0,0,0.9750917,9.747692,0,0.07857595,-0.07857595,12.99215,92.80087,0.1321642,0.1865465,0.07994996,0,9.84763
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1677206,37.05402,35.89405,1.39471,1.39471,0,-1,0,1.39471,12.02548,0,0,0,0.1677206,1.468116,1.39471,0,0,1.062398,9.669116,0,1.300395,-1.300395,11.62141,83.00992,0.1321642,1.534181,0.1341765,0,9.836837
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02367313,34.27164,34.11068,1.744646,1.744646,0,-1,0,1.744646,1.356902,0,2.220446E-16,0,0.02367313,1.836469,1.744646,0,0,2.507282,8.36872,0,1.812796,-1.812796,9.710557,69.36098,0.1321642,1.91911,0.0189385,0,8.392393
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,32.43311,32.43311,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.5215,6.555924,0,0.1804984,-0.1804984,9.520294,68.00197,0.1321642,0.1886208,0,0,6.555924
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,30.75553,30.75553,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.722054,6.375426,0,0.7052803,-0.7052803,8.776864,62.69176,0.1321642,0.7370179,0,0,6.375426
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,29.28954,29.28954,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.505699,5.670146,0,0.5232086,-0.5232086,8.225353,58.75241,0.1321642,0.546753,0,0,5.670146
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,28.20139,28.20139,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.087041,5.146937,0,0.7211779,-0.7211779,7.465165,53.3225,0.1321642,0.7536309,0,0,5.146937
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.88835,4.425759,0,0,0,7.465165,53.3225,0.1321642,0,0,0,4.425759
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,26.12331,26.12331,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.88835,4.425759,0,0.512206,-0.512206,6.925253,49.46599,0.1321642,0.5352552,0,0,4.425759
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1479957,26.16767,25.20896,0.04777303,0.04777303,0,-1,0,0.04777303,309.7892,0,0,0,0.1479957,0.0502874,0.04777303,0,0,7.457468,3.913553,0.09770826,0,0.09770826,7.017947,50.12809,0.1321608,0.05255033,0.1183965,0,4.061549
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2049769,25.59532,24.27193,0.06373922,0.06373922,0,-1,0,0.06373922,321.5868,0,0,0,0.2049769,0.06709392,0.06373922,0,0,7.35976,4.001491,0.137883,0,0.137883,7.148754,51.06243,0.1321559,0.07011314,0.1639815,0,4.206468
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.175019,24.67037,23.5465,0.1582473,0.1582473,0,0,0,0.1582473,110.5985,0,0,0,0.175019,0.1665761,0.1582473,0,0,7.221877,4.125585,0.008442971,0,0.008442971,7.156764,51.11964,0.1321556,0.174072,0.1400152,0,4.300604
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.16659,30.62595,22.8664,0.2854624,0.2854624,0,0,0,0.2854624,408.6669,0,0,0,1.16659,0.3004867,0.2854624,0,0,7.213434,4.133184,0.8661036,0,0.8661036,7.978422,56.98861,0.132125,0.3140086,0.9332722,0,5.299774
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.111632,36.72313,22.14852,2.192382,2.192382,0,0,0,2.192382,96.31677,0,0,0,2.111632,2.307771,2.192382,0,0,6.34733,4.912677,0,0.1961389,-0.1961389,7.771673,55.51184,0.132125,2.41162,1.689305,0,7.024309
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.911841,44.84383,23.69763,1.133513,1.133513,0,0,0,1.133513,256.8863,0,0,0,2.911841,1.193172,1.133513,0,0,6.565262,4.716538,1.718669,0,1.718669,9.402145,67.15805,0.1320645,1.246865,2.329473,0,7.628379
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.314043,52.55316,27.24925,0,0,0,-1,0,0,0,0,0,0,3.314043,0,0,0,0,4.846593,6.26334,3.314043,0,3.314043,12.54612,89.61498,0.1319478,0,2.651235,0,9.577383
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.555534,59.33999,30.92178,2.378868,2.378868,0,-1,0,2.378868,149.4633,0,0,0,3.555534,2.504072,2.378868,0,0,1.53255,9.245979,1.051463,0,1.051463,13.54363,96.74001,0.1319108,2.616755,2.844428,0,12.80151
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.018818,68.15356,33.98222,0,0,0,-1,0,0,0,3.53773,0,0,4.018818,0,0,0,0,0.4810877,10.1923,0.4810877,0,0.4810877,14.00003,100,0.1318939,0,3.215055,0,14.21111
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.743472,68.47888,36.57415,1.873304,1.873304,0,-1,0,1.873304,199.8326,1.771573,0,0,3.743472,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,2.060634,2.994778,0,14.36875
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.777639,52.62449,39.04517,0,0,0,-1,0,0,0,1.777639,0,0,1.777639,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,0,1.422111,0,12.40291
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.549832,61.14633,40.51115,2.004879,2.004879,0,-1,0,2.004879,127.1814,0.4394334,0,0,2.549832,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,2.205367,2.039866,0,13.17511
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.691781,54.06533,41.01745,0.1688676,0.1688676,0,-1,0,0.1688676,1001.838,1.514025,0,0,1.691781,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,0.1857544,1.353424,0,12.31705
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.380993,52.05618,41.54642,0,0,0,-1,0,0,0,1.380993,0,0,1.380993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,0,1.104794,0,12.00627
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3078651,42.83954,40.63206,0,0,0,-1,0,0,0,0.3078651,0,0,0.3078651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318939,0,0.2462921,0,10.93314
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.138291,39.11463,38.14593,1.888676,1.888676,0,-1,0,1.888676,7.322114,0,0,0,0.138291,1.98808,1.888676,0,0,0,10.62527,0,1.849789,-1.849789,12.05018,86.07254,0.1318939,2.077543,0.1106328,0,10.76357
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1260537,36.65794,35.78825,2.66127,2.66127,0,-1,0,2.66127,4.736599,0,0,0,0.1260537,2.801337,2.66127,0,0,2.055321,8.775485,0,2.675283,-2.675283,9.230184,65.92975,0.1318939,2.927397,0.100843,0,8.901539
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007051423,34.07544,34.02756,2.456588,2.456588,0,-1,0,2.456588,0.2870414,0,4.440892E-16,0,0.007051423,2.585882,2.456588,0,0,5.027858,6.100203,0,2.57883,-2.57883,6.511858,46.51318,0.1318939,2.702246,0.005641139,0,6.107254
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,32.34998,32.34998,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.893225,3.521372,0,1.092079,-1.092079,5.360705,38.29068,0.1318939,1.141223,0,0,3.521372
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,30.66485,30.66485,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.106646,2.429293,0,0.06700285,-0.06700285,5.290078,37.78619,0.1318939,0.07001798,0,0,2.429293
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,29.19886,29.19886,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.181093,2.36229,0,0.07705159,-0.07705159,5.208858,37.20606,0.1318939,0.08051891,0,0,2.36229
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,28.09559,28.09559,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.266706,2.285239,0,0.7488129,-0.7488129,4.41954,31.56808,0.1318939,0.7825094,0,0,2.285239
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,26.96965,26.96965,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09872,1.536426,0,0.02387963,-0.02387963,4.394369,31.38829,0.1318939,0.02495421,0,0,1.536426
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,26.01752,26.01752,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12525,1.512546,0,0.03111462,-0.03111462,4.361571,31.15402,0.1318939,0.03251478,0,0,1.512546
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1419618,26.022,25.10316,0.329554,0.329554,0,-1,0,0.329554,43.07695,0,0,0,0.1419618,0.3468989,0.329554,0,0,10.15983,1.481431,0,0.2049371,-0.2049371,4.145549,29.611,0.1318939,0.3625094,0.1135695,0,1.623393
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1525047,25.14818,24.16614,0.4740055,0.4740055,0,-1,0,0.4740055,32.17361,5.551115E-17,0,0,0.1525047,0.4989532,0.4740055,0,0,10.38753,1.276494,0,0.3464485,-0.3464485,3.78036,27.00252,0.1318939,0.5214061,0.1220038,0,1.428999
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3840015,25.92471,23.4407,0.2757888,0.2757888,0,0,0,0.2757888,139.2375,0,0,0,0.3840015,0.290304,0.2757888,0,0,10.77248,0.9300458,0.09369747,0,0.09369747,3.869249,27.63744,0.1318906,0.3033677,0.3072012,0,1.314047
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4376762,25.60926,22.78327,0.7331624,0.7331624,0,0,0,0.7331624,59.69703,0,0,0,0.4376762,0.7717499,0.7331624,0,0,10.67878,1.014374,0,0.3340737,-0.3340737,3.517105,25.12213,0.1318906,0.8064786,0.350141,0,1.45205
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8388793,27.53606,22.05784,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.42725,0,0,0,0.8388793,0,0,3.505263,3.33,11.04997,0.6802999,4.16888,0,4.16888,7.472051,53.37169,0.1320021,1.031864,0.6711034,5,1.519179
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.875371,29.34742,23.56916,0,0,3.505263,0,1.121937,0,0,0,0,0,0.875371,0,0,3.505263,3.33,6.881092,4.432291,4.205371,0,4.205371,11.46162,81.86852,0.1320364,0,0.7002968,5,5.307662
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.094342,34.55166,27.09812,1.077351,1.077351,0,-1,0,1.077351,101.5772,0,0,0,1.094342,1.134054,1.077351,0,0,2.675721,8.217125,0,0.03971118,-0.03971118,11.41976,81.56953,0.1320364,1.185086,0.8754739,0,9.311467
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8127948,36.35274,30.75553,1.314231,1.314231,0,-1,0,1.314231,61.84568,0,2.220446E-16,0,0.8127948,1.383401,1.314231,0,0,2.719845,8.177414,0,0.5706058,-0.5706058,10.81828,77.27332,0.1320364,1.445654,0.6502358,0,8.990209
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.0194,41.01942,33.7933,2.004782,2.004782,0,-1,0,2.004782,50.84843,0,4.440892E-16,0,1.0194,2.110297,2.004782,0,0,3.353851,7.606808,0,1.090897,-1.090897,9.66838,69.05972,0.1320364,2.20526,0.81552,0,8.626208
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.036399,43.86495,36.38523,2.531624,2.531624,0,-1,0,2.531624,40.93812,0,4.440892E-16,0,1.036399,2.664867,2.531624,0,0,4.565958,6.515912,0,1.628468,-1.628468,7.951823,56.79862,0.1320364,2.784786,0.8291193,0,7.55231
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.429185,49.57188,38.87136,2.394341,2.394341,0,-1,0,2.394341,59.69012,0,0,0,1.429185,2.520359,2.394341,0,0,6.375368,4.887444,0,1.091174,-1.091174,6.801625,48.58294,0.1320364,2.633775,1.143348,0,6.316628
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8511924,46.56469,40.31468,2.3988,2.3988,0,-1,0,2.3988,35.4841,0,0,0,0.8511924,2.525052,2.3988,0,0,7.587783,3.796269,0,1.67386,-1.67386,5.037221,35.98008,0.1320364,2.63868,0.6809539,0,4.647461
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4960904,44.44473,40.8512,0,0,0,-1,0,0,0,0,0,0,0.4960904,0,0,0,0,9.447628,2.122409,0.4960904,0,0.4960904,5.507854,39.34174,0.132019,0,0.3968723,0,2.6185
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3179393,43.67194,41.38017,1.496596,1.496596,0,-1,0,1.496596,21.24416,0,2.220446E-16,0,0.3179393,1.575364,1.496596,0,0,8.951537,2.568891,0,1.257425,-1.257425,4.182412,29.87431,0.132019,1.646256,0.2543514,0,2.88683
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5056821,44.1445,40.48848,1.714564,1.714564,0,-1,0,1.714564,29.49334,0,0,0.5440481,0.5056821,1.804804,1.714564,0,0,10.34868,1.311466,0,1.299122,-1.299122,2.813017,20.09294,0.132019,1.88602,0.4045457,0,1.817148
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2484325,39.77238,38.02502,2.688283,0.2477375,0,-1,0,0.2477375,100.2805,0,2.440546,2.898183,0.2484325,0.2607763,0.2477375,0,0,11.79214,0.01234381,0,0.01234381,-0.01234381,2.800006,20,0.132019,2.957112,0.198746,0,0.2607763
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1487661,36.68635,35.65979,2.254349,0.1413278,0,-1,0,0.1413278,105.2632,0,2.113022,2.451519,0.1487661,0.1487661,0.1413278,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,2.479784,0.1190129,0,0.1487661
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0269133,34.08187,33.89909,2.513701,0.02556763,0,-1,0,0.02556763,105.2632,0,2.488134,2.759958,0.0269133,0.0269133,0.02556763,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,2.765071,0.02153064,0,0.0269133
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,32.24419,32.24419,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,29.09307,29.09307,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,27.9898,27.9898,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,26.86386,26.86386,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,25.88905,25.88905,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132019,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05695998,25.35705,24.98981,0,0,0,-1,0,0,0,0,0,0,0.05695998,0,0,0,0,11.80586,0,0.05695998,0,0.05695998,2.854043,20.38598,0.132017,0,0.04556799,0,0.05695998
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.320123,26.13368,24.06035,0.5716923,0.3528176,0,-1,0,0.3528176,90.73328,0,0.2188748,0.5193375,0.320123,0.371387,0.3528176,0,0,11.7489,0.05126398,0,0.05126398,-0.05126398,2.800006,20,0.132017,0.6288616,0.2560984,0,0.371387
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5445862,26.87749,23.33491,0.06089179,0.06089179,0,0,0,0.06089179,894.3508,0,0,0,0.5445862,0.06409662,0.06089179,0,0,11.80586,0,0.4804896,0,0.4804896,3.255838,23.25594,0.1320001,0.06698097,0.4356689,0,0.5445862
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.116419,30.07909,22.67748,0.1645879,0.1645879,0,0,0,0.1645879,678.3114,0,0,0,1.116419,0.1732505,0.1645879,0,0,11.32537,0.4324406,0.9431683,0,0.9431683,4.150606,29.64713,0.131967,0.1810467,0.893135,0,1.548859
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.952103,35.2929,21.93693,1.172017,1.172017,0,0,0,1.172017,166.5592,0,0,0,1.952103,1.233702,1.172017,0,0,10.3822,1.281292,0.7184007,0,0.7184007,4.83214,34.51522,0.1319419,1.289219,1.561682,0,3.233395
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.469157,49.38275,23.4407,1.411209,1.411209,0,0,0,1.411209,245.8287,0,0,0,3.469157,1.485484,1.411209,0,0,9.663802,1.927853,1.983674,0,1.983674,6.714019,47.95718,0.1318724,1.55233,2.775326,0,5.39701
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.313397,52.18428,26.94698,1.371741,1.371741,0,-1,0,1.371741,241.5469,0,0,0,3.313397,1.443938,1.371741,0,0,7.680128,3.713159,1.869459,0,1.869459,8.487544,60.62519,0.131807,1.508915,2.650718,0,7.026556
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.497458,69.07878,30.58173,0.7761,0.7761,0,-1,0,0.7761,579.4946,0,0,0,4.497458,0.8169474,0.7761,0,0,5.810669,5.395672,3.680511,0,3.680511,11.97918,85.56542,0.1316783,0.85371,3.597966,0,9.89313
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.442107,72.59297,33.58171,1.881916,1.881916,0,-1,0,1.881916,236.0417,0.3309845,0,0,4.442107,1.980964,1.881916,0,0,2.130158,8.708132,2.130158,0,2.130158,14.00003,100,0.131604,2.070108,3.553686,0,13.15024
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.840688,69.03962,36.17364,0,0,0,-1,0,0,0,3.840688,0,0,3.840688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131604,0,3.072551,0,14.46596
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.82088,61.57983,38.68245,0,0,0,-1,0,0,0,2.82088,0,0,2.82088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131604,0,2.256704,0,13.44615
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.969355,64.80039,40.14844,0,0,0,-1,0,0,0,2.969355,0,0,2.969355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131604,0,2.375484,0,13.59463
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.02823,56.58741,40.6774,2.109561,2.109561,0,-1,0,2.109561,96.14465,0,0,0,2.02823,2.220591,2.109561,0,0,0,10.62527,0,0.1923606,-0.1923606,13.79726,98.55167,0.131604,2.320517,1.622584,0,12.6535
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.048636,49.05386,41.22904,0.02882308,0.02882308,0,-1,0,0.02882308,3638.182,0.8045622,0,0,1.048636,0.03034008,0.02882308,0,0,0.2137339,10.43291,0.2137339,0,0.2137339,14.00003,100,0.1315966,0.03170539,0.8389089,0,11.48155
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5280103,44.17828,40.36002,1.194622,1.194622,0,-1,0,1.194622,44.19895,0,0,0,0.5280103,1.257497,1.194622,0,0,0,10.62527,0,0.7294863,-0.7294863,13.23108,94.50754,0.1315966,1.314084,0.4224082,0,11.15328
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3147234,40.11492,37.89656,2.196605,2.196605,0,-1,0,2.196605,14.32772,0,0,0,0.3147234,2.312216,2.196605,0,0,0.8105403,9.895788,0,1.997492,-1.997492,11.12554,79.46799,0.1315966,2.416265,0.2517787,0,10.21051
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1250794,36.41568,35.554,1.181556,1.181556,0,-1,0,1.181556,10.58599,0,2.220446E-16,0,0.1250794,1.243743,1.181556,0,0,3.029976,7.898296,0,1.118664,-1.118664,9.946365,71.04533,0.1315966,1.299711,0.1000635,0,8.023376
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0168024,33.9073,33.7933,0.1471497,0.1471497,0,-1,0,0.1471497,11.41857,0,0,0,0.0168024,0.1548945,0.1471497,0,0,4.272935,6.779632,0,0.1380921,-0.1380921,9.800803,70.0056,0.1315966,0.1618647,0.01344192,0,6.796434
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,32.13084,32.13084,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.426371,6.64154,0,1.667357,-1.667357,8.043255,57.45171,0.1315966,1.742388,0,0,6.64154
