Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,30.4306,30.4306,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.27899,4.974183,0,0.4378831,-0.4378831,7.581686,54.15479,0.1315966,0.4575878,0,0,4.974183
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,28.96461,28.96461,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.765527,4.5363,0,0.1322438,-0.1322438,7.442288,53.1591,0.1315966,0.1381948,0,0,4.5363
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,27.86134,27.86134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.912464,4.404056,0,0,0,7.442288,53.1591,0.1315966,0,0,0,4.404056
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,26.7354,26.7354,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.912464,4.404056,0,0.2577023,-0.2577023,7.170647,51.2188,0.1315966,0.2692989,0,0,4.404056
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,25.78326,25.78326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.1988,4.146354,0,0,0,7.170647,51.2188,0.1315966,0,0,0,4.146354
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04342754,25.16369,24.88402,0.8141938,0.8141938,0,-1,0,0.8141938,5.333809,0,1.110223E-16,0,0.04342754,0.8570461,0.8141938,0,0,7.1988,4.146354,0,0.8136185,-0.8136185,6.313017,45.09289,0.1315966,0.8956131,0.03474203,0,4.189782
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1142263,24.68813,23.95455,0.702749,0.702749,0,-1,0,0.702749,16.25421,0,1.110223E-16,0,0.1142263,0.7397358,0.702749,0,0,8.10282,3.332736,0,0.6255094,-0.6255094,5.653672,40.38329,0.1315966,0.7730239,0.09138106,0,3.446962
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3375817,25.42919,23.25179,0.411516,0.411516,0,0,0,0.411516,82.03366,0,0,0,0.3375817,0.4331748,0.411516,0,0,8.797832,2.707226,0,0.09559312,-0.09559312,5.552908,39.66355,0.1315966,0.4526677,0.2700653,0,3.044808
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.331828,31.47556,22.57169,0.5864614,0.5864614,0,0,0,0.5864614,227.0956,0,0,0,1.331828,0.6173278,0.5864614,0,0,8.904046,2.611633,0.7145,0,0.7145,6.230742,44.50521,0.1315717,0.6451076,1.065462,0,3.943461
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.153044,36.70504,21.84625,1.139216,1.139216,0,0,0,1.139216,188.9934,0,0,0,2.153044,1.199175,1.139216,0,0,8.189546,3.254683,0.9538688,0,0.9538688,7.135662,50.96891,0.1315384,1.253138,1.722435,0,5.407726
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.060901,45.68322,23.33491,0.6555263,0.6555263,0,0,0,0.6555263,466.9379,0,0,0,3.060901,0.6900277,0.6555263,0,0,7.235677,4.113165,2.370873,0,2.370873,9.38487,67.03465,0.1314559,0.721079,2.448721,0,7.174066
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.924065,57.84948,26.80341,1.970653,1.970653,0,-1,0,1.970653,199.1252,0,0,0,3.924065,2.074371,1.970653,0,0,4.864804,6.246951,1.849694,0,1.849694,11.13964,79.56873,0.1313916,2.167718,3.139252,0,10.17102
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.5617,58.77261,30.41548,0.5598654,0.5598654,0,-1,0,0.5598654,636.1708,0,0,0,3.5617,0.589332,0.5598654,0,0,3.01511,7.911675,2.972368,0,2.972368,13.95948,99.71037,0.1312883,0.6158519,2.84936,0,11.47338
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.612891,63.00372,33.38524,0.7802686,0.7802686,0,-1,0,0.7802686,463.0317,2.748814,0,0,3.612891,0.8213354,0.7802686,0,0,0.04274155,10.58681,0.04274155,0,0.04274155,14.00003,100,0.1312869,0.8582954,2.890312,0,14.1997
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.477737,64.87191,35.98473,1.901007,1.901007,0,-1,0,1.901007,182.9418,1.476676,0,0,3.477737,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1312869,2.091108,2.782189,0,14.10301
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.701358,70.47643,38.47086,1.299861,1.299861,0,-1,0,1.299861,284.7502,2.333083,0,0,3.701358,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1312869,1.429847,2.961086,0,14.32663
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.300878,67.99422,39.95952,1.828396,1.828396,0,-1,0,1.828396,180.5341,1.37625,0,0,3.300878,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1312869,2.011236,2.640702,0,13.92615
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.896854,55.25793,40.51115,0.8450429,0.8450429,0,-1,0,0.8450429,224.4684,1.007335,0,0,1.896854,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1312869,0.9295471,1.517483,0,12.52213
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.375002,51.4878,41.06279,0.9837418,0.9837418,0,-1,0,0.9837418,139.7727,0.3394847,0,0,1.375002,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1312869,1.082116,1.100002,0,12.00028
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2791403,42.20237,40.20889,0.467636,0.467636,0,-1,0,0.467636,59.69178,0,0,0,0.2791403,0.4922485,0.467636,0,0,0,10.62527,0,0.2131082,-0.2131082,13.77539,98.39546,0.1312869,0.5143996,0.2233122,0,10.90441
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1096349,38.5333,37.76809,3.096033,3.096033,0,-1,0,3.096033,3.541141,0,0,0.07563663,0.1096349,3.258982,3.096033,0,0,0.2367869,10.41217,0,3.149348,-3.149348,10.45569,74.68334,0.1312869,3.405637,0.08770791,0,10.5218
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06331302,35.88295,35.4482,1.58395,1.58395,0,-1,0,1.58395,3.99716,0,0,0,0.06331302,1.667316,1.58395,0,0,3.736062,7.262818,0,1.604003,-1.604003,8.764921,62.60645,0.1312869,1.742345,0.05065042,0,7.326131
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008145809,33.74272,33.68751,0.8495926,0.8495926,0,-1,0,0.8495926,0.9587901,0,1.110223E-16,0,0.008145809,0.894308,0.8495926,0,0,5.518288,5.658815,0,0.8861622,-0.8861622,7.830824,55.93435,0.1312869,0.9345519,0.006516648,0,5.666961
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,32.02505,32.02505,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.502912,4.772653,0,0.5396252,-0.5396252,7.262009,51.87139,0.1312869,0.5639084,0,0,4.772653
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,30.3248,30.3248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102496,4.233028,0,0,0,7.262009,51.87139,0.1312869,0,0,0,4.233028
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,28.85881,28.85881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.102496,4.233028,0,0,0,7.262009,51.87139,0.1312869,0,0,0,4.233028
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,27.75554,27.75554,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.102496,4.233028,0,0.6889055,-0.6889055,6.535839,46.68447,0.1312869,0.7199063,0,0,4.233028
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,26.6296,26.6296,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.867946,3.544122,0,0.1783611,-0.1783611,6.34783,45.34155,0.1312869,0.1863873,0,0,3.544122
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,25.6548,25.6548,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.066125,3.365762,0,0.2195598,-0.2195598,6.116393,43.68843,0.1312869,0.22944,0,0,3.365762
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04199491,25.03335,24.76311,0.3296596,0.3296596,0,-1,0,0.3296596,12.73887,0,0,0,0.04199491,0.3470101,0.3296596,0,0,8.310081,3.146202,0,0.3050152,-0.3050152,5.794879,41.39191,0.1312869,0.3626256,0.03359593,0,3.188196
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1392439,24.75848,23.86387,0.1929942,0.1929942,0,-1,0,0.1929942,72.14928,0,0,0,0.1392439,0.2031517,0.1929942,0,0,8.648987,2.841187,0,0.06390785,-0.06390785,5.727514,40.91074,0.1312869,0.2122936,0.1113951,0,2.98043
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1798244,24.29822,23.14599,0.46114,0.46114,0,0,0,0.46114,38.99562,0,5.551115E-17,0,0.1798244,0.4854105,0.46114,0,0,8.719995,2.777279,0,0.3055861,-0.3055861,5.405398,38.60991,0.1312869,0.507254,0.1438595,0,2.957103
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.058627,29.45843,22.46589,0,0,0,0,0,0,0,0,0,0,1.058627,0,0,0,0,9.059535,2.471692,1.058627,0,1.058627,6.4097,45.78348,0.1312501,0,0.8469014,0,3.530319
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.663707,32.95515,21.7329,1.781724,1.781724,0,0,0,1.781724,93.37624,0,0,0,1.663707,1.875499,1.781724,0,0,8.000909,3.424457,0,0.2117921,-0.2117921,6.186451,44.18885,0.1312501,1.959897,1.330966,0,5.088163
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.553837,49.86564,23.20645,0,0,0,0,0,0,0,0,0,0,3.553837,0,0,0,0,8.236233,3.212665,3.553837,0,3.553837,9.557918,68.2707,0.131127,0,2.84307,0,6.766501
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.814935,56.57524,26.65228,3.025515,3.025515,0,-1,0,3.025515,126.0921,0,0,0,3.814935,3.184752,3.025515,0,0,4.682396,6.411118,0.6301826,0,0.6301826,10.15576,72.54101,0.1311052,3.328066,3.051948,0,10.22605
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.563992,58.57966,30.24168,0.9385402,0.9385402,0,-1,0,0.9385402,379.7378,0,0,0,3.563992,0.987937,0.9385402,0,0,4.052213,6.978282,2.576055,0,2.576055,12.59962,89.99712,0.1310161,1.032394,2.851193,0,10.54227
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.617226,62.8103,33.19633,0.1306,0.1306,0,-1,0,0.1306,2769.698,2.003594,0,0,3.617226,0.1374737,0.1306,0,0,1.476158,9.296732,1.476158,0,1.476158,14.00003,100,0.1309651,0.14366,2.893781,0,12.91396
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.483591,64.68616,35.78825,0.8506942,0.8506942,0,-1,0,0.8506942,409.4998,2.588124,0,0,3.483591,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1309651,0.9357637,2.786873,0,14.10887
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.167384,64.5181,38.27439,0.8546897,0.8546897,0,-1,0,0.8546897,370.5888,2.267711,0,0,3.167384,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1309651,0.9401587,2.533907,0,13.79266
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.689035,61.6188,39.78572,1.939989,1.939989,0,-1,0,1.939989,138.6109,0.646942,0,0,2.689035,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1309651,2.133988,2.151228,0,13.31431
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.495509,60.46003,40.36002,0.472876,0.472876,0,-1,0,0.472876,527.7302,1.997745,0,0,2.495509,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1309651,0.5201637,1.996408,0,13.12078
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.270687,50.4823,40.91166,0,0,0,-1,0,0,0,1.270687,0,0,1.270687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309651,0,1.016549,0,11.89596
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3801669,42.80575,40.08043,1.544814,1.544814,0,-1,0,1.544814,24.60924,0,0,0,0.3801669,1.62612,1.544814,0,0,0,10.62527,0,1.245953,-1.245953,12.68668,90.61895,0.1309651,1.699296,0.3041336,0,11.00544
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3150523,39.85674,37.63963,3.417443,3.33,0,-1,0,3.33,9.461029,0,0.08744338,0.4291877,0.3150523,3.505263,3.33,0,0,1.384392,9.379321,0,3.190211,-3.190211,9.3239,66.59916,0.1309651,3.759188,0.2520418,0,9.694373
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1836681,36.58637,35.31974,0.3781743,0.3781743,0,-1,0,0.3781743,48.56705,0,0,0,0.1836681,0.3980782,0.3781743,0,0,4.929071,6.18911,0,0.2144101,-0.2144101,9.097893,64.98482,0.1309651,0.4159918,0.1469345,0,6.372778
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.0146524,33.68098,33.58171,0.5502295,0.5502295,0,-1,0,0.5502295,2.662962,0,1.110223E-16,0,0.0146524,0.579189,0.5502295,0,0,5.167305,5.9747,0,0.5645366,-0.5645366,8.502818,60.7343,0.1309651,0.6052525,0.01172192,0,5.989352
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,31.90414,31.90414,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.794568,5.410163,0,3.36315,-3.36315,4.957747,35.41241,0.1309651,3.514492,0,0,5.410163
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,30.2039,30.2039,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.531401,2.047013,0,0.1692585,-0.1692585,4.779333,34.13802,0.1309651,0.1768752,0,0,2.047013
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,28.73035,28.73035,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.719466,1.877755,0,0.3877794,-0.3877794,4.370577,31.21835,0.1309651,0.4052294,0,0,1.877755
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,27.62708,27.62708,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.15033,1.489975,0,0.2337431,-0.2337431,4.124191,29.45845,0.1309651,0.2442615,0,0,1.489975
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,26.52381,26.52381,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.41005,1.256232,0,0.4347004,-0.4347004,3.665976,26.18549,0.1309651,0.4542619,0,0,1.256232
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,25.56412,25.56412,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.89305,0.8215318,0,0.2271249,-0.2271249,3.426566,24.47542,0.1309651,0.2373455,0,0,0.8215318
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0592008,25.05344,24.67244,0.1968953,0.1968953,0,-1,0,0.1968953,30.06715,0,2.775558E-17,0,0.0592008,0.2072582,0.1968953,0,0,11.14541,0.594407,0,0.1480574,-0.1480574,3.270499,23.36066,0.1309651,0.2165848,0.04736064,0,0.6536078
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1791535,24.93294,23.78075,0.1496192,0.1496192,0,-1,0,0.1496192,119.7396,0,0,0,0.1791535,0.1574939,0.1496192,0,0,11.30992,0.4463496,0.02165957,0,0.02165957,3.291048,23.50743,0.1309644,0.1645811,0.1433228,0,0.6255031
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1268393,23.85081,23.0402,0.1535561,0.1535561,0,0,0,0.1535561,82.60127,0,0,0,0.1268393,0.1616381,0.1535561,0,0,11.28826,0.4658432,0,0.03479872,-0.03479872,3.254366,23.24543,0.1309644,0.1689118,0.1014715,0,0.5926825
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3906094,24.89433,22.38277,0,0,0,0,0,0,0,0,0,0,0.3906094,0,0,0,0,11.32692,0.4310445,0.3906094,0,0.3906094,3.624931,25.89231,0.1309509,0,0.3124875,0,0.8216538
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.339204,23.81716,21.64978,1.636794,1.636794,1.25,0,0.50625,1.636794,20.72369,5.551115E-17,0,0,0.339204,0.4071513,0.3867937,0,0,10.93631,0.782593,0,0.0679473,-0.0679473,3.553308,25.38072,0.1309509,1.800473,0.2713632,5,1.121797
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4248876,25.82487,23.07798,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.5278,0,0,0,0.4248876,0,0,3.505263,3.33,11.01181,0.7146456,3.754888,0,3.754888,7.115508,50.82495,0.1310971,1.315523,0.3399101,5,1.139533
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4610697,29.57136,26.52381,0.1975462,0.1975462,0,-1,0,0.1975462,233.3984,0,0,0,0.4610697,0.2079434,0.1975462,0,0,7.256922,4.094045,0.2531263,0,0.2531263,7.355644,52.54021,0.1310884,0.2173009,0.3688558,0,4.555114
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.656666,34.54787,30.07543,1.823178,1.823178,0,-1,0,1.823178,36.01766,0,0,0,0.656666,1.919135,1.823178,0,0,7.003796,4.321858,0,1.262469,-1.262469,6.024885,43.03481,0.1310884,2.005496,0.5253327,0,4.978524
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8755863,39.16535,33.03008,0.5961485,0.5961485,0,-1,0,0.5961485,146.8739,0,0,0,0.8755863,0.6275247,0.5961485,0,0,8.406539,3.05939,0.2480616,0,0.2480616,6.260217,44.71575,0.1310798,0.6557633,0.700469,0,3.934976
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5341219,39.36937,35.62201,0,0,0,-1,0,0,0,0,0,0,0.5341219,0,0,0,0,8.158477,3.282645,0.5341219,0,0.5341219,6.76693,48.33511,0.1310614,0,0.4272975,0,3.816767
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1533554,39.20565,38.13081,1.249799,1.249799,0,-1,0,1.249799,12.27041,0,0,0,0.1533554,1.315578,1.249799,0,0,7.624355,3.763355,0,1.162222,-1.162222,5.54184,39.58449,0.1310614,1.374779,0.1226843,0,3.91671
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008267997,39.69271,39.63459,0,0,0,-1,0,0,0,0,0,0,0.008267997,0,0,0,0,8.915713,2.601132,0.008267997,0,0.008267997,5.549684,39.64052,0.1310611,0,0.006614398,0,2.6094
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1810505,41.49613,40.20889,2.09148,2.09148,0,-1,0,2.09148,8.656569,0,0,0,0.1810505,2.201558,2.09148,0,0,8.907445,2.608573,0,2.020508,-2.020508,3.419881,24.42767,0.1310611,2.300629,0.1448404,0,2.789624
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007544756,40.83662,40.7832,0.9168813,0.5658298,0,-1,0,0.5658298,1.333397,0,0.3510515,0.4484737,0.007544756,0.5956103,0.5658298,0,0,11.15245,0.5880655,0,0.5880655,-0.5880655,2.800006,20,0.1310611,1.008569,0.006035805,0,0.5956103
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05006901,40.31287,39.95952,0,0,0,-1,0,0,0,0,0,0,0.05006901,0,0,0,0,11.80586,0,0.05006901,0,0.05006901,2.847505,20.33928,0.1310593,0,0.04005521,0,0.05006901
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06949829,38.01736,37.53384,0,0,0,-1,0,0,0,0,0,0,0.06949829,0,0,0,0,11.75579,0.04506211,0.06949829,0,0.06949829,2.913437,20.81022,0.1310569,0,0.05559863,0,0.1145604
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03949444,35.50719,35.23662,0.2857903,0.1397498,0,-1,0,0.1397498,28.26083,0,0.1460405,0.2046353,0.03949444,0.147105,0.1397498,0,0,11.68629,0.1076106,0,0.1076106,-0.1076106,2.800006,20,0.1310569,0.3143693,0.03159555,0,0.147105
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009149108,33.53785,33.47592,0,0,0,-1,0,0,0,0,0,0,0.009149108,0,0,0,0,11.80586,0,0.009149108,0,0.009149108,2.808685,20.062,0.1310566,0,0.007319286,0,0.009149108
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,31.81346,31.81346,1.126884,0.007822488,0,-1,0,0.007822488,0,0,1.119061,1.23175,0,0.008234197,0.007822488,0,0,11.79671,0.008234197,0,0.008234197,-0.008234197,2.800006,20,0.1310566,1.239572,0,0,0.008234197
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,30.11322,30.11322,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,28.64723,28.64723,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,27.54396,27.54396,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,26.41802,26.41802,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,25.45833,25.45833,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1510318,25.56424,24.58931,0.2206925,0.1434802,0,-1,0,0.1434802,105.2632,0,0.0772123,0.2140657,0.1510318,0.1510318,0.1434802,0,0,11.80586,0,0,0,0,2.800006,20,0.1310566,0.2427617,0.1208254,0,0.1510318
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3410802,25.88075,23.67496,0.2857339,0.2857339,0,-1,0,0.2857339,119.3699,0,0,0.2495021,0.3410802,0.3007726,0.2857339,0,0,11.80586,0,0.04030764,0,0.04030764,2.838245,20.27314,0.1310553,0.3143073,0.2728642,0,0.3410802
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5471013,26.48514,22.93441,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,113.1598,0,0,0,0.5471013,0,0,3.505263,3.33,11.76555,0.03627687,3.877101,0,3.877101,6.516386,46.54552,0.1311401,0.5318242,0.437681,5,0.5833782
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.199639,30.22993,22.26942,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,981.7947,0,0,0,1.199639,0,0,3.505263,3.33,7.888451,3.525668,4.529639,0,4.529639,10.81358,77.23969,0.1311735,0.1344072,0.9597111,5,4.725307
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.684483,32.89467,21.53643,0,0,1.762452,0,0.6461494,0,0,0,0,0,1.684483,0,0,1.762452,1.674329,3.358812,7.602343,3.358812,0,3.358812,14.00003,100,0.1310987,0,1.347586,5,9.286826
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.069114,30.05934,22.97219,1.574077,1.574077,0,0,0,1.574077,67.92003,2.220446E-16,0,0,1.069114,1.656923,1.574077,0,0,0,10.62527,0,0.5878096,-0.5878096,13.38042,95.57426,0.1310987,1.731485,0.8552909,0,11.69439
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.049841,33.50027,26.39535,0,0,0,-1,0,0,0,0.3967191,0,0,1.049841,0,0,0,0,0.6531217,10.03747,0.6531217,0,0.6531217,14.00003,100,0.1310762,0,0.8398727,0,11.08731
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.475171,40.33662,29.9243,0.10076,0.10076,0,-1,0,0.10076,1464.045,1.369108,0,0,1.475171,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1310762,0.110836,1.180137,0,12.10045
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.061661,40.35053,32.85628,1.585408,1.585408,0,-1,0,1.585408,66.96453,0,0,0,1.061661,1.66885,1.585408,0,0,0,10.62527,0,0.6071894,-0.6071894,13.35999,95.42834,0.1310762,1.743949,0.8493287,0,11.68694
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.094485,43.31987,35.4482,0.9924238,0.9924238,0,-1,0,0.9924238,110.2841,0,0,0,1.094485,1.044657,0.9924238,0,0,0.6746549,10.01808,0.04982868,0,0.04982868,13.40727,95.76599,0.1310745,1.091666,0.8755882,0,11.11257
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.212826,46.88049,37.95701,1.533218,1.533218,0,-1,0,1.533218,79.10326,0,0,0,1.212826,1.613914,1.533218,0,0,0.6248263,10.06293,0,0.4010881,-0.4010881,12.98448,92.74611,0.1310745,1.68654,0.9702604,0,11.27576
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.266038,57.35967,39.49101,1.953218,1.953218,0,-1,0,1.953218,116.0156,0,0,0,2.266038,2.056019,1.953218,0,0,1.07048,9.661842,0.2100187,0,0.2100187,13.18372,94.16926,0.1310673,2.14854,1.81283,0,11.92788
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.963962,55.34249,40.06531,3.44313,3.33,0,-1,0,3.33,58.97785,0,0.1131305,0.4574436,1.963962,3.505263,3.33,0,0,0.8604611,9.85086,0,1.541301,-1.541301,11.55905,82.56447,0.1310673,3.787444,1.57117,0,11.81482
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8601908,46.98806,40.65473,0.66441,0.66441,0,-1,0,0.66441,129.4669,0,0,0,0.8601908,0.699379,0.66441,0,0,2.573018,8.309558,0.1608119,0,0.1608119,11.71161,83.65418,0.1310617,0.730851,0.6881527,0,9.169749
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4769599,43.26011,39.83106,0.03608427,0.03608427,0,-1,0,0.03608427,1321.794,0,0,0,0.4769599,0.03798344,0.03608427,0,0,2.412206,8.454289,0.4389764,0,0.4389764,12.12806,86.62881,0.1310466,0.0396927,0.3815679,0,8.931249
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.142205,38.41988,37.42804,0.5934997,0.5934997,0,-1,0,0.5934997,23.96042,0,1.110223E-16,0,0.142205,0.6247366,0.5934997,0,0,1.973229,8.849368,0,0.4825315,-0.4825315,11.61943,82.99573,0.1310466,0.6528497,0.113764,0,8.991573
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1755538,36.33966,35.13083,1.097149,1.097149,0,-1,0,1.097149,16.00091,0,0,0,0.1755538,1.154894,1.097149,0,0,2.509375,8.366837,0,0.97934,-0.97934,10.58711,75.62207,0.1310466,1.206864,0.1404431,0,8.54239
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.021368,33.55257,33.40791,1.418935,1.418935,0,-1,0,1.418935,1.505919,0,2.220446E-16,0,0.021368,1.493616,1.418935,0,0,3.597531,7.387496,0,1.472247,-1.472247,9.035226,64.53719,0.1310466,1.560828,0.0170944,0,7.408864
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,31.73034,31.73034,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.233361,5.915249,0,3.505263,-3.505263,5.340353,38.14531,0.1310466,6.113368,0,0,5.915249
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,30.03009,30.03009,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.128098,2.409986,0,0.3410745,-0.3410745,4.98083,35.57728,0.1310466,0.3564229,0,0,2.409986
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,28.5641,28.5641,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.50707,2.068911,0,0.7465526,-0.7465526,4.193894,29.95633,0.1310466,0.7801475,0,0,2.068911
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,27.46083,27.46083,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.33657,1.322359,0,0.1523089,-0.1523089,4.033346,28.80956,0.1310466,0.1591628,0,0,1.322359
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,26.33489,26.33489,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.50581,1.17005,0,0.2393135,-0.2393135,3.781088,27.00772,0.1310466,0.2500826,0,0,1.17005
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,25.3752,25.3752,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.77171,0.9307362,0,0.3272688,-0.3272688,3.436116,24.54364,0.1310466,0.3419959,0,0,0.9307362
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.149774,25.47248,24.50619,0,0,0,-1,0,0,0,0,0,0,0.149774,0,0,0,0,11.13534,0.6034674,0.149774,0,0.149774,3.578204,25.55855,0.1310415,0,0.1198192,0,0.7532414
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1450308,24.52234,23.59184,0.4313731,0.4313731,0,-1,0,0.4313731,33.62072,0,0,0,0.1450308,0.4540769,0.4313731,0,0,10.98557,0.738264,0,0.3090462,-0.3090462,3.252441,23.23167,0.1310415,0.4745104,0.1160246,0,0.8832948
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2015841,24.13415,22.84373,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.56638,0,0,0,0.2015841,0,0,3.505263,3.33,11.32895,0.4292178,3.531584,0,3.531584,6.602796,47.16273,0.1311774,1.07818,0.1612673,5,0.6308019
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5032023,25.4089,22.16363,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.49573,0,0,0,0.5032023,0,0,3.505263,3.33,7.797368,3.607644,3.833202,0,3.833202,10.23929,73.13764,0.1312816,0.7851859,0.4025618,5,4.110846
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6807111,25.8471,21.44575,0.8276128,0.8276128,4.28388,0,1.334499,0.8276128,82.24994,0,0,0,0.6807111,0,0,3.456267,3.283454,3.964165,7.057526,3.964165,0,3.964165,14.00003,100,0.1313862,0.9103741,0.5445688,5,7.738236
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4864325,26.01467,22.8664,1.437292,1.437292,0,0,0,1.437292,33.84367,0,0,0,0.4864325,1.512939,1.437292,0,0,0,10.62527,0,1.026507,-1.026507,12.91799,92.2712,0.1313862,1.581022,0.389146,0,11.11171
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9163945,32.42865,26.26689,0.2519088,0.2519088,0,-1,0,0.2519088,363.7802,0,0,0,0.9163945,0.2651672,0.2519088,0,0,1.140563,9.598767,0.6512274,0,0.6512274,13.5358,96.68411,0.1313638,0.2770997,0.7331157,0,10.51516
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.583401,40.9956,29.77317,0.7559174,0.7559174,0,-1,0,0.7559174,209.4675,0.2983629,0,0,1.583401,0.7957025,0.7559174,0,0,0.489336,10.18487,0.489336,0,0.489336,14.00003,100,0.131347,0.8315091,1.266721,0,11.76827
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.478618,43.32475,32.69003,2.459884,2.459884,0,-1,0,2.459884,60.10925,0,4.440892E-16,0,1.478618,2.589352,2.459884,0,0,0,10.62527,0,1.110734,-1.110734,12.82921,91.63705,0.131347,2.705872,1.182894,0,12.10389
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.155763,43.63355,35.30463,0,0,0,-1,0,0,0,0,0,0,1.155763,0,0,0,0,1.234149,9.514541,1.155763,0,1.155763,13.92566,99.46883,0.1313073,0,0.9246101,0,10.6703
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9673327,44.83017,37.80588,1.145771,1.145771,0,-1,0,1.145771,84.42632,0,0,0,0.9673327,1.206075,1.145771,0,0,0.07838586,10.55473,0,0.2387424,-0.2387424,13.67401,97.67129,0.1313073,1.260348,0.7738661,0,11.52206
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.806698,53.19338,39.33987,0.7013755,0.7013755,0,-1,0,0.7013755,257.5935,0.7247524,0,0,1.806698,0.73829,0.7013755,0,0,0.3436552,10.31598,0.3436552,0,0.3436552,14.00003,100,0.1312955,0.771513,1.445358,0,12.12268
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.13841,48.39526,39.93685,0.8153943,0.8153943,0,-1,0,0.8153943,139.6147,0.2801002,0,0,1.13841,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1312955,0.8969338,0.910728,0,11.76368
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.307425,42.72906,40.52627,2.213145,2.213145,0,-1,0,2.213145,13.89087,0,4.440892E-16,0,0.307425,2.329626,2.213145,0,0,0,10.62527,0,2.022201,-2.022201,11.86844,84.77441,0.1312955,2.434459,0.24594,0,10.9327
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2165186,41.23953,39.70259,0.6921148,0.6921148,0,-1,0,0.6921148,31.28362,0,0,0,0.2165186,0.7285419,0.6921148,0,0,2.24689,8.603073,0,0.5120233,-0.5120233,11.32872,80.91927,0.1312955,0.7613263,0.1732148,0,8.819592
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2939839,39.38503,37.32225,2.194612,2.194612,0,-1,0,2.194612,13.39571,0,4.440892E-16,0,0.2939839,2.310118,2.194612,0,0,2.815805,8.09105,0,2.016134,-2.016134,9.203528,65.73936,0.1312955,2.414073,0.2351871,0,8.385034
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04611573,35.36335,35.0477,0.7942302,0.7942302,0,-1,0,0.7942302,5.806343,0,1.110223E-16,0,0.04611573,0.8360318,0.7942302,0,0,5.055954,6.074915,0,0.789916,-0.789916,8.370884,59.79191,0.1312955,0.8736532,0.03689258,0,6.121031
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003708356,33.34986,33.32479,0,0,0,-1,0,0,0,0,0,0,0.003708356,0,0,0,0,5.933639,5.284999,0.003708356,0,0.003708356,8.374402,59.81704,0.1312954,0,0.002966685,0,5.288708
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,31.64721,31.64721,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.92993,5.288337,0,0.9603362,-0.9603362,7.362119,52.58646,0.1312954,1.003551,0,0,5.288337
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,29.94697,29.94697,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.99697,4.328001,0,0.07100196,-0.07100196,7.287276,52.05187,0.1312954,0.07419705,0,0,4.328001
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,28.48098,28.48098,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.075861,4.256999,0,0.2615402,-0.2615402,7.011589,50.08268,0.1312954,0.2733095,0,0,4.256999
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,27.37016,27.37016,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.366462,3.995459,0,0.1728926,-0.1728926,6.829344,48.78093,0.1312954,0.1806728,0,0,3.995459
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.558565,3.822566,0,0,0,6.829344,48.78093,0.1312954,0,0,0,3.822566
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,25.29208,25.29208,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.558565,3.822566,0,0.01556804,-0.01556804,6.812934,48.66372,0.1312954,0.0162686,0,0,3.822566
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1374201,25.3088,24.42307,0.4666834,0.4666834,0,-1,0,0.4666834,29.44612,0,5.551115E-17,0,0.1374201,0.4912457,0.4666834,0,0,7.575862,3.806998,0,0.3538255,-0.3538255,6.439969,45.99969,0.1312954,0.5133517,0.1099361,0,3.944418
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09599135,24.13832,23.52383,0.2669427,0.2669427,0,-1,0,0.2669427,35.95954,0,0,0,0.09599135,0.2809923,0.2669427,0,0,7.969002,3.453172,0,0.1850009,-0.1850009,6.244961,44.60677,0.1312954,0.2936369,0.07679308,0,3.549164
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.493985,25.95667,22.7606,0.7671999,0.7671999,0,0,0,0.7671999,64.38804,0,0,0,0.493985,0.8075789,0.7671999,0,0,8.174559,3.268172,0,0.3135939,-0.3135939,5.914404,42.24566,0.1312954,0.8439199,0.395188,0,3.762156
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.846239,27.60918,22.08051,0.5831679,0.5831679,0,0,0,0.5831679,145.1107,0,0,0,0.846239,0.613861,0.5831679,0,0,8.522996,2.954578,0.232378,0,0.232378,6.134857,43.82032,0.1312874,0.6414847,0.6769912,0,3.800817
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.0467,28.22595,21.36263,2.120098,2.120098,0,0,0,2.120098,49.37037,0,0,0,1.0467,2.231682,2.120098,0,0,8.290618,3.163718,0,1.184982,-1.184982,4.885777,34.89833,0.1312874,2.332107,0.8373599,0,4.210418
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.434761,32.40653,22.7606,1.950325,1.950325,0,0,0,1.950325,73.56519,0,2.220446E-16,0,1.434761,2.052974,1.950325,0,0,9.607265,1.978736,0,0.6182137,-0.6182137,4.234122,30.24367,0.1312874,2.145358,1.147809,0,3.413497
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.834319,56.12142,26.13842,1.032601,1.032601,0,-1,0,1.032601,371.3262,0,0,0,3.834319,1.086949,1.032601,0,0,10.29417,1.360523,2.74737,0,2.74737,6.840507,48.86066,0.1311932,1.135862,3.067455,0,5.194842
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.353581,66.1106,29.62959,1.8533,1.8533,0,-1,0,1.8533,234.9097,0,0,0,4.353581,1.950842,1.8533,0,0,7.546798,3.833156,2.402739,0,2.402739,9.119945,65.14233,0.1311109,2.03863,3.482865,0,8.186737
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.477727,51.32738,32.56157,1.808634,1.808634,0,-1,0,1.808634,136.9944,0,0,0,2.477727,1.903825,1.808634,0,0,5.144059,5.995621,0.5739019,0,0.5739019,9.664396,69.03127,0.1310913,1.989497,1.982181,0,8.473348
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.195727,51.83977,35.1535,1.411405,1.411405,0,-1,0,1.411405,155.5703,0,0,0,2.195727,1.48569,1.411405,0,0,4.570158,6.512133,0.7100375,0,0.7100375,10.338,73.84269,0.131067,1.552546,1.756582,0,8.70786
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.369096,47.79524,37.6623,1.53291,1.53291,0,-1,0,1.53291,89.31355,0,0,0,1.369096,1.613589,1.53291,0,0,3.86012,7.151166,0,0.2444931,-0.2444931,10.08028,72.00185,0.131067,1.686201,1.095277,0,8.520263
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.202183,48.10415,39.18874,1.185484,1.185484,0,-1,0,1.185484,101.4086,0,0,0,1.202183,1.247878,1.185484,0,0,4.131779,6.906673,0,0.04569478,-0.04569478,10.03211,71.6578,0.131067,1.304033,0.9617468,0,8.108857
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.800866,53.66013,39.80839,1.507496,1.507496,0,-1,0,1.507496,119.4608,0,0,0,1.800866,1.586838,1.507496,0,0,4.182551,6.860979,0.2140284,0,0.2140284,10.23516,73.10812,0.1310597,1.658246,1.440693,0,8.661845
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9278696,47.24847,40.40536,2.15131,2.15131,0,-1,0,2.15131,43.13046,0,4.440892E-16,0,0.9278696,2.264537,2.15131,0,0,3.968523,7.053604,0,1.336667,-1.336667,8.826186,63.04406,0.1310597,2.366441,0.7422957,0,7.981473
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4838413,43.07117,39.5968,0,0,0,-1,0,0,0,0,0,0,0.4838413,0,0,0,0,5.453708,5.716937,0.4838413,0,0.4838413,9.285198,66.32272,0.1310431,0,0.3870731,0,6.200778
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.333271,39.57274,37.23158,0,0,0,-1,0,0,0,0,0,0,0.333271,0,0,0,0,4.969866,6.152394,0.333271,0,0.333271,9.601367,68.58105,0.1310317,0,0.2666168,0,6.485665
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.180454,36.20614,34.96458,1.601204,1.601204,0,-1,0,1.601204,11.2699,0,2.220446E-16,0,0.180454,1.685478,1.601204,0,0,4.636596,6.452338,0,1.505024,-1.505024,8.014933,57.2494,0.1310317,1.761324,0.1443632,0,6.632792
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002784909,33.26049,33.24166,3.730391,3.33,0,-1,0,3.33,0.0836309,0,0.4003905,0.7734295,0.002784909,3.505263,3.33,0,0,6.308844,4.947314,0,3.502478,-3.502478,4.322997,30.87849,0.1310317,4.103429,0.002227927,0,4.950099
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,31.56409,31.56409,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,10.20049,1.444836,0,0.3463395,-0.3463395,3.957923,28.27082,0.1310317,0.3619247,0,0,1.444836
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,29.86385,29.86385,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,10.58531,1.098497,0,0.3817351,-0.3817351,3.555539,25.39665,0.1310317,0.3989132,0,0,1.098497
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,28.3903,28.3903,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0.002302672,0,0.653805,0.6211147,0,0,11.00946,0.7167616,0,0.653805,-0.653805,2.866368,20.47401,0.1310317,0.6832262,0,0,0.7167616
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,27.28703,27.28703,0.5675972,0.0598088,0,-1,0,0.0598088,0,0,0.5077884,0.5645481,0,0.06295663,0.0598088,0,0,11.73591,0.06295663,0,0.06295663,-0.06295663,2.800006,20,0.1310317,0.6243569,0,0,0.06295663
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,26.16109,26.16109,0.2833032,0,0,-1,0,0,0,0,0.2833032,0.3116335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310317,0.3116335,0,0,0
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,25.18629,25.18629,0.2499359,0,0,-1,0,0,0,0,0.2499359,0.2749296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310317,0.2749296,0,0,0
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.04031561,24.57601,24.31727,0,0,0,-1,0,0,0,0,0,0,0.04031561,0,0,0,0,11.80586,0,0.04031561,0,0.04031561,2.838252,20.27319,0.1310304,0,0.03225249,0,0.04031561
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09382851,24.01826,23.41803,0.07334878,0.07334878,0,-1,0,0.07334878,127.921,0,0,0.0283864,0.09382851,0.07720925,0.07334878,0,0,11.76554,0.03628405,0.01661927,0,0.01661927,2.854019,20.38581,0.1310298,0.08068366,0.07506281,0,0.1301126
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1485887,23.60305,22.65481,0.08766364,0.08766364,3.592927,0,1.145869,0.08766364,169.4987,0,0,0,0.1485887,0,0,3.505263,3.33,11.74893,0.05124139,3.478589,0,3.478589,6.154098,43.95775,0.1310962,0.09643,0.118871,5,0.1998301
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.357651,31.02682,21.97471,0.3449521,0.3449521,3.850215,0,1.216109,0.3449521,393.5768,4.440892E-16,0,0,1.357651,0,0,3.505263,3.33,8.270337,3.181971,4.687651,0,4.687651,10.60119,75.72266,0.1311416,0.3794473,1.086121,5,4.539623
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.463611,38.44217,21.25683,0.7856723,0.7856723,1.963645,0,0.7010751,0.7856723,313.5672,0,0,0,2.463611,0,0,1.177973,1.119074,3.582685,7.400857,3.582685,0,3.582685,14.00003,100,0.1310757,0.8642395,1.970889,5,9.864469
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.81473,42.83689,22.65481,2.641253,2.641253,0,0,0,2.641253,106.568,0.03446327,0,0,2.81473,2.780267,2.641253,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,2.905379,2.251784,0,13.44
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.310153,51.04073,26.01752,2.535264,2.535264,0,-1,0,2.535264,130.5644,0.641454,0,0,3.310153,2.668699,2.535264,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,2.788791,2.648123,0,13.93543
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.573656,57.7571,29.50113,0.5431021,0.5431021,0,-1,0,0.5431021,658.0081,3.001969,0,0,3.573656,0.5716864,0.5431021,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,0.5974123,2.858924,0,14.19893
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.636945,61.99435,32.38777,2.191977,2.191977,0,-1,0,2.191977,165.9208,1.329602,0,0,3.636945,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,2.411174,2.909556,0,14.26222
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.509686,63.97038,35.00237,1.180134,1.180134,0,-1,0,1.180134,297.3973,2.26744,0,0,3.509686,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,1.298147,2.807749,0,14.13496
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.198032,63.92025,37.53384,0.1579596,0.1579596,0,-1,0,0.1579596,2024.588,3.031759,0,0,3.198032,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,0.1737556,2.558426,0,13.82331
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.723929,61.09683,39.06028,0,0,0,-1,0,0,0,2.723929,0,0,2.723929,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,0,2.179144,0,13.3492
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.081424,55.93552,39.67992,0,0,0,-1,0,0,0,2.081424,0,0,2.081424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,0,1.665139,0,12.7067
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.265717,49.76549,40.2769,0,0,0,-1,0,0,0,1.265717,0,0,1.265717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310757,0,1.012573,0,11.89099
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.328406,41.83084,39.49101,0.7810097,0.7810097,0,-1,0,0.7810097,42.0489,0,1.110223E-16,0,0.328406,0.8221155,0.7810097,0,0,0,10.62527,0,0.4937095,-0.4937095,13.47961,96.28275,0.1310757,0.8591107,0.2627248,0,10.95368
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1019289,37.83413,37.12578,0.5722794,0.5722794,0,-1,0,0.5722794,17.81104,0,0,0,0.1019289,0.6023994,0.5722794,0,0,0.5485662,10.13157,0,0.5004705,-0.5004705,12.95207,92.5146,0.1310757,0.6295074,0.08154314,0,10.23349
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.06016802,35.27039,34.85879,2.78612,2.78612,0,-1,0,2.78612,2.159563,0,4.440892E-16,0,0.06016802,2.932758,2.78612,0,0,1.104644,9.631094,0,2.87259,-2.87259,9.924095,70.88625,0.1310757,3.064732,0.04813441,0,9.691262
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02135142,33.28018,33.13587,0,0,0,-1,0,0,0,0,0,0,0.02135142,0,0,0,0,4.296411,6.758504,0.02135142,0,0.02135142,9.94435,71.03094,0.1310749,0,0.01708114,0,6.779856
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,31.47341,31.47341,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.275059,6.777721,0,0.8525615,-0.8525615,9.045672,64.61182,0.1310749,0.8909268,0,0,6.777721
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,29.77317,29.77317,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.22235,5.925159,0,0.1039572,-0.1039572,8.936091,63.8291,0.1310749,0.1086353,0,0,5.925159
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,28.32985,28.32985,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.337858,5.821202,0,0.04134795,-0.04134795,8.892507,63.51778,0.1310749,0.04320861,0,0,5.821202
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,27.20391,27.20391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.3838,5.779854,0,0,0,8.892507,63.51778,0.1310749,0,0,0,5.779854
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,26.0553,26.0553,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.3838,5.779854,0,0.1907875,-0.1907875,8.6914,62.0813,0.1310749,0.1993729,0,0,5.779854
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,25.10316,25.10316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595786,5.589067,0,0,0,8.6914,62.0813,0.1310749,0,0,0,5.589067
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03997096,24.48298,24.22659,0,0,0,-1,0,0,0,0,0,0,0.03997096,0,0,0,0,5.595786,5.589067,0.03997096,0,0.03997096,8.729319,62.35215,0.1310736,0,0.03197677,0,5.629038
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.09035458,23.91256,23.33491,0.299272,0.299272,0,-1,0,0.299272,30.19146,0,0,0,0.09035458,0.3150232,0.299272,0,0,5.555815,5.625041,0,0.2246686,-0.2246686,8.492497,60.66058,0.1310736,0.3291992,0.07228366,0,5.715395
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.278203,24.35487,22.57169,0.3428803,0.3428803,0,0,0,0.3428803,81.13705,0,0,0,0.278203,0.3609266,0.3428803,0,0,5.805447,5.400372,0,0.08272365,-0.08272365,8.405299,60.03773,0.1310736,0.3771683,0.2225624,0,5.678575
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.239817,30.11296,21.89159,0.3472607,0.3472607,0,0,0,0.3472607,357.0276,0,0,0,1.239817,0.3655376,0.3472607,0,0,5.897362,5.317648,0.8742791,0,0.8742791,9.234714,65.9621,0.1310438,0.3819868,0.9918534,0,6.557465
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.057855,35.24122,21.16615,0.710606,0.710606,0,0,0,0.710606,289.5916,0,0,0,2.057855,0.7480063,0.710606,0,0,5.023083,6.104499,1.309849,0,1.309849,10.47734,74.83803,0.1309992,0.7816666,1.646284,0,8.162354
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.578337,49.29161,22.54902,0,0,0,0,0,0,0,0,0,0,3.578337,0,0,0,0,3.713234,7.283363,3.578337,0,3.578337,13.87205,99.0859,0.1308774,0,2.86267,0,10.8617
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.57834,53.37564,25.90417,0.1554372,0.1554372,0,-1,0,0.1554372,2302.113,3.279825,0,0,3.57834,0.1636181,0.1554372,0,0,0.134897,10.50387,0.134897,0,0.134897,14.00003,100,0.1308729,0.1709809,2.862672,0,14.08221
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.234633,54.34355,29.35,0.9220561,0.9220561,0,-1,0,0.9220561,350.8065,2.264047,0,0,3.234633,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,1.014262,2.587706,0,13.85991
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,2.009524,47.04516,32.24419,0.8937473,0.8937473,0,-1,0,0.8937473,224.8425,1.068737,0,0,2.009524,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,0.9831221,1.607619,0,12.6348
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.172012,43.28623,34.85879,0,0,0,-1,0,0,0,1.172012,0,0,1.172012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,0,0.9376095,0,11.79729
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.039985,53.00552,37.38271,1.549944,1.549944,0,-1,0,1.549944,131.6167,0.4084652,0,0,2.039985,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,1.704938,1.631988,0,12.66526
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.731053,60.99537,38.9167,0.1472002,0.1472002,0,-1,0,0.1472002,1855.332,2.576105,0,0,2.731053,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,0.1619202,2.184842,0,13.35633
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.443018,59.01108,39.52879,1.116525,1.116525,0,-1,0,1.116525,218.8054,1.267728,0,0,2.443018,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1308729,1.228178,1.954414,0,13.06829
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.273679,49.69215,40.14844,2.097121,2.097121,0,-1,0,2.097121,60.73464,0,0,0,1.273679,2.207496,2.097121,0,0,0,10.62527,0,0.9338171,-0.9338171,13.0157,92.96909,0.1308729,2.306834,1.018943,0,11.89895
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3311289,41.72013,39.36255,0,0,0,-1,0,0,0,0,0,0,0.3311289,0,0,0,0,1.037575,9.691457,0.3311289,0,0.3311289,13.32983,95.21291,0.1308616,0,0.2649031,0,10.02259
