Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4435452,53.52947,50.12082,2.835373,2.835373,0,-1,0,2.835373,15.64327,0,4.440892E-16,0,0.4435452,2.984603,2.835373,0,0,0,10.62527,0,2.541058,-2.541058,11.32152,80.86782,0.1060143,3.11891,0.3548361,0,11.06882
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02540177,48.23072,48.04218,0.4801293,0.4801293,0,-1,0,0.4801293,5.290611,0,5.551115E-17,0,0.02540177,0.5053993,0.4801293,0,0,2.823398,8.084216,0,0.4799975,-0.4799975,10.81556,77.25381,0.1060143,0.5281423,0.02032142,0,8.109618
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,45.90715,45.90715,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.356729,7.604218,0,3.197463,-3.197463,7.445134,53.17942,0.1060143,3.341348,0,0,7.604218
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,43.82047,43.82047,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.909465,4.406756,0,0.1525894,-0.1525894,7.284291,52.03054,0.1060143,0.1594559,0,0,4.406756
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,41.75795,41.75795,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.079009,4.254167,0,1.904286,-1.904286,5.276998,37.69276,0.1060143,1.989979,0,0,4.254167
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,39.63097,39.63097,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.194881,2.349881,0,0.5621526,-0.5621526,4.684436,33.46019,0.1060143,0.5874495,0,0,2.349881
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,37.86655,37.86655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.819496,1.787728,0,0,0,4.684436,33.46019,0.1060143,0,0,0,1.787728
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,36.52914,36.52914,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.819496,1.787728,0,0.3241863,-0.3241863,4.342714,31.01933,0.1060143,0.3387747,0,0,1.787728
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,35.11921,35.11921,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.1797,1.463542,0,0.1411675,-0.1411675,4.193911,29.95644,0.1060143,0.1475201,0,0,1.463542
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,33.7818,33.7818,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.33656,1.322374,0,0.4470789,-0.4470789,3.722648,26.59029,0.1060143,0.4671974,0,0,1.322374
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,32.76665,32.76665,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.83331,0.8752954,0,0.05772371,-0.05772371,3.661802,26.15568,0.1060143,0.06032128,0,0,0.8752954
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,31.72734,31.72734,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.89745,0.8175717,0,0.4716276,-0.4716276,3.164663,22.60469,0.1060143,0.4928508,0,0,0.8175717
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09780201,31.49503,30.8411,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.67427,4.440892E-16,0,0,0.09780201,0,0,3.505263,3.33,11.42148,0.3459441,3.427802,0,3.427802,6.416561,45.83249,0.1068879,0.686362,0.0782416,5,0.4437461
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6227586,34.30283,30.06766,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,489.3765,0,0,0,0.6227586,0,0,3.505263,3.33,7.993676,3.430966,3.952759,0,3.952759,10.16648,72.61755,0.1073988,0.1399811,0.4982069,5,4.053724
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.792315,42.01444,29.22976,0.09459412,0.09459412,2.461544,0,0.8370014,0.09459412,1894.743,0,0,0,1.792315,0,0,2.36695,2.248602,4.040917,6.988449,4.040917,0,4.040917,14.00003,100,0.1072864,0.1040535,1.433852,5,8.780764
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.481442,41.33938,30.81693,1.899016,1.899016,0,0,0,1.899016,78.01105,0,0,0,1.481442,1.998964,1.899016,0,0,0,10.62527,0,0.5175218,-0.5175218,13.45451,96.10346,0.1072864,2.088917,1.185154,0,12.10672
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.215697,51.49162,34.69221,0,0,0,-1,0,0,0,1.640673,0,0,2.215697,0,0,0,0,0.5750242,10.10775,0.5750242,0,0.5750242,14.00003,100,0.1071822,0,1.772557,0,12.32345
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.564557,69.25502,38.70445,0,0,0,-1,0,0,0,3.564557,0,0,3.564557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071822,0,2.851645,0,14.18983
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.398566,61.64738,42.16884,0.9899405,0.9899405,0,-1,0,0.9899405,242.294,1.356523,0,0,2.398566,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1071822,1.088935,1.918853,0,13.02384
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.409897,65.1502,45.09343,1.106294,1.106294,0,-1,0,1.106294,217.8351,1.245377,0,0,2.409897,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1071822,1.216923,1.927918,0,13.03517
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.171265,66.04224,47.85688,2.226151,2.226151,0,-1,0,2.226151,97.53453,4.440892E-16,0,0,2.171265,2.343316,2.226151,0,0,0,10.62527,0,0.1720509,-0.1720509,13.81867,98.70459,0.1071822,2.448766,1.737012,0,12.79654
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.917825,75.88097,49.6213,0,0,0,-1,0,0,0,2.726657,0,0,2.917825,0,0,0,0,0.1911676,10.45322,0.1911676,0,0.1911676,14.00003,100,0.1071476,0,2.33426,0,13.37105
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.15173,68.71653,50.3464,1.342686,1.342686,0,-1,0,1.342686,160.2557,0.7383764,0,0,2.15173,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1071476,1.476954,1.721384,0,12.777
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9550831,58.62777,51.03122,1.432171,1.432171,0,-1,0,1.432171,66.6878,0,0,0,0.9550831,1.507548,1.432171,0,0,0,10.62527,0,0.5524651,-0.5524651,13.41768,95.84037,0.1071476,1.575388,0.7640665,0,11.58036
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3844585,53.29639,50.3464,1.894509,1.894509,0,-1,0,1.894509,20.2933,0,0,0,0.3844585,1.99422,1.894509,0,0,0.6138501,10.07281,0,1.609762,-1.609762,11.72084,83.72012,0.1071476,2.08396,0.3075668,0,10.45727
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02419823,48.44762,48.26777,2.823226,2.823226,0,-1,0,2.823226,0.8571128,0,0,0,0.02419823,2.971817,2.823226,0,0,2.402474,8.463047,0,2.947618,-2.947618,8.613778,61.52687,0.1071476,3.105548,0.01935858,0,8.487246
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,46.18108,46.18108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.677606,5.515429,0,0,0,8.613778,61.52687,0.1071476,0,0,0,5.515429
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,44.09439,44.09439,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.677606,5.515429,0,1.142858,-1.142858,7.409101,52.92204,0.1071476,1.194286,0,0,5.515429
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,42.03188,42.03188,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.947447,4.372571,0,1.599116,-1.599116,5.723484,40.88195,0.1071476,1.671077,0,0,4.372571
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,39.88073,39.88073,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.724243,2.773455,0,0.4972122,-0.4972122,5.199376,37.13833,0.1071476,0.5195868,0,0,2.773455
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,38.13242,38.13242,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.276702,2.276243,0,0.3125664,-0.3125664,4.869902,34.78495,0.1071476,0.3266319,0,0,2.276243
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,36.80307,36.80307,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.623998,1.963676,0,0.04991792,-0.04991792,4.817284,34.4091,0.1071476,0.05216423,0,0,1.963676
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,35.39314,35.39314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679461,1.913759,0,0,0,4.817284,34.4091,0.1071476,0,0,0,1.913759
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,34.05573,34.05573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.679461,1.913759,0,0,0,4.817284,34.4091,0.1071476,0,0,0,1.913759
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,33.04058,33.04058,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.679461,1.913759,0,0.7141257,-0.7141257,4.064529,29.0323,0.1071476,0.7462614,0,0,1.913759
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,31.99321,31.99321,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.47293,1.199633,0,0.2280415,-0.2280415,3.824153,27.31532,0.1071476,0.2383034,0,0,1.199633
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.0361885,31.35679,31.11503,0,0,0,0,0,0,0,0,0,0,0.0361885,0,0,0,0,10.72631,0.9715913,0.0361885,0,0.0361885,3.858484,27.56055,0.1071411,0,0.0289508,0,1.00778
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9387226,36.82475,30.34158,0,0,0,0,0,0,0,0,0,0,0.9387226,0,0,0,0,10.69013,1.004161,0.9387226,0,0.9387226,4.749034,33.92161,0.1069716,0,0.7509781,0,1.942883
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.781055,42.25119,29.52785,1.394561,1.394561,0,0,0,1.394561,127.7144,0,0,0,1.781055,1.467959,1.394561,0,0,9.751403,1.849011,0.313096,0,0.313096,5.046063,36.04324,0.1069152,1.534018,1.424844,0,3.630067
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.579158,50.54947,31.11503,0.4145409,0.4145409,0,0,0,0.4145409,622.1721,0,0,0,2.579158,0.4363589,0.4145409,0,0,9.438307,2.130798,2.142799,0,2.142799,7.078901,50.56348,0.1065308,0.4559951,2.063327,0,4.709956
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.109258,59.94506,34.99031,0.4584213,0.4584213,0,-1,0,0.4584213,678.2534,0,0,0,3.109258,0.4825487,0.4584213,0,0,7.295508,4.059317,2.626709,0,2.626709,9.570816,68.36284,0.1060633,0.5042634,2.487406,0,7.168575
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.39949,67.83339,38.99449,1.129378,1.129378,0,-1,0,1.129378,301.0056,0,0,0,3.39949,1.188819,1.129378,0,0,4.668799,6.423355,2.210672,0,2.210672,11.66804,83.343,0.105673,1.242316,2.719592,0,9.822845
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.486882,73.20348,42.44276,0.4739115,0.4739115,0,-1,0,0.4739115,735.7664,0.5299,0,0,3.486882,0.4988542,0.4739115,0,0,2.458127,8.412959,2.458127,0,2.458127,14.00003,100,0.1052424,0.5213026,2.789505,0,11.89984
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.393922,75.94189,45.38347,0.7308795,0.7308795,0,-1,0,0.7308795,464.3613,2.624575,0,0,3.393922,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1052424,0.8039674,2.715137,0,14.0192
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.126834,76.3767,48.13081,0,0,0,-1,0,0,0,3.126834,0,0,3.126834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1052424,0,2.501467,0,13.75211
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.70472,73.87489,49.89523,1.167183,1.167183,0,-1,0,1.167183,231.7306,1.476106,0,0,2.70472,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1052424,1.283901,2.163776,0,13.32999
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.119077,68.71096,50.62033,0.2276856,0.2276856,0,-1,0,0.2276856,930.7029,1.879408,0,0,2.119077,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1052424,0.2504542,1.695262,0,12.74435
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.353395,62.29739,51.25681,2.181973,2.181973,0,-1,0,2.181973,62.02622,0,0,0,1.353395,2.296813,2.181973,0,0,0,10.62527,0,0.9434182,-0.9434182,13.00558,92.8968,0.1052424,2.40017,1.082716,0,11.97867
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4328695,53.95642,50.62033,1.103276,1.103276,0,-1,0,1.103276,39.23494,0,0,0,0.4328695,1.161343,1.103276,0,0,1.048242,9.681856,0,0.7284732,-0.7284732,12.2377,87.41196,0.1052424,1.213603,0.3462956,0,10.11473
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01875737,48.67326,48.53364,1.709796,1.709796,0,-1,0,1.709796,1.097053,0,0,0,0.01875737,1.799785,1.709796,0,0,1.857657,8.953382,0,1.781028,-1.781028,10.36033,74.00222,0.1052424,1.880776,0.0150059,0,8.97214
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,46.45501,46.45501,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.836577,7.172355,0,3.505263,-3.505263,6.66546,47.61033,0.1052424,3.717571,0,0,7.172355
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.731314,3.667092,0,0,0,6.66546,47.61033,0.1052424,0,0,0,3.667092
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,42.3058,42.3058,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.731314,3.667092,0,3.009205,-3.009205,3.493479,24.95337,0.1052424,3.144619,0,0,3.667092
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,40.17883,40.17883,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.07487,0.657887,0,0.170162,-0.170162,3.314113,23.67219,0.1052424,0.1778193,0,0,0.657887
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,38.40635,38.40635,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.26394,0.487725,0,0.4009416,-0.4009416,2.891483,20.65341,0.1052424,0.418984,0,0,0.487725
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,37.06894,37.06894,0.2260397,0.08244417,0,-1,0,0.08244417,0,0,0.1435956,0.1661996,0,0.08678333,0.08244417,0,0,11.70943,0.08678333,0,0.08678333,-0.08678333,2.800006,20,0.1052424,0.2486437,0,0,0.08678333
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,35.66707,35.66707,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,34.32965,34.32965,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,33.30645,33.30645,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,32.26714,32.26714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1052424,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03365722,31.63029,31.40507,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,11.10995,0,0,0,0.03365722,0,0,3.505263,3.33,11.80586,0,3.363657,0,3.363657,5.991051,42.79314,0.105938,0.3332413,0.02692578,5,0.03365722
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9232228,37.01522,30.63162,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,503.9313,0,0,0,0.9232228,0,0,3.505263,3.33,8.442203,3.027292,4.253223,0,4.253223,10.02601,71.61423,0.1064113,0.2015245,0.7385782,5,3.950514
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.779135,42.55162,29.8179,0.1541931,0.1541931,2.690872,0,0.8996081,0.1541931,1153.836,0,0,0,1.779135,0,0,2.536679,2.409845,4.18898,6.855192,4.18898,0,4.18898,14.00003,100,0.1063972,0.1696124,1.423308,5,8.634327
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.576036,50.82723,31.3809,2.225824,2.225824,0,0,0,2.225824,115.7341,0.2330637,0,0,2.576036,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,2.448406,2.060829,0,13.20131
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.104299,60.24717,35.28035,1.810133,1.810133,0,-1,0,1.810133,171.4956,1.198895,0,0,3.104299,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,1.991147,2.483439,0,13.72957
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.393137,68.14134,39.29259,0.7930736,0.7930736,0,-1,0,0.7930736,427.8465,2.558323,0,0,3.393137,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,0.872381,2.71451,0,14.01841
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.480232,73.48218,42.71669,0,0,0,-1,0,0,0,3.480232,0,0,3.480232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,0,2.784186,0,14.10551
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.387374,76.18958,45.63322,0.4343299,0.4343299,0,-1,0,0.4343299,779.9081,2.930185,0,0,3.387374,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,0.4777629,2.709899,0,14.01265
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.119779,76.63348,48.39668,2.012222,2.012222,0,-1,0,2.012222,155.0415,1.001651,0,0,3.119779,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,2.213444,2.495823,0,13.74505
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.337737,81.53455,50.16916,0,0,0,-1,0,0,0,3.337737,0,0,3.337737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,0,2.67019,0,13.96301
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.597701,73.87716,50.84592,1.193782,1.193782,0,-1,0,1.193782,217.6025,1.341088,0,0,2.597701,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,1.313161,2.078161,0,13.22297
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.63335,65.12185,51.53074,0,0,0,-1,0,0,0,1.63335,0,0,1.63335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063972,0,1.30668,0,12.25863
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4271304,54.14185,50.84592,1.269698,1.269698,0,-1,0,1.269698,33.64031,0,0,0,0.4271304,1.336524,1.269698,0,0,0,10.62527,0,0.9093939,-0.9093939,13.04144,93.15298,0.1063972,1.396668,0.3417043,0,11.0524
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01962563,48.90553,48.75923,0,0,0,-1,0,0,0,0,0,0,0.01962563,0,0,0,0,1.010438,9.71588,0.01962563,0,0.01962563,13.06006,93.28596,0.1063938,0,0.01570051,0,9.735506
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,46.72088,46.72088,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,0.9908121,9.733543,0,2.449815,-2.449815,10.47773,74.84077,0.1063938,2.560056,0,0,9.733543
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,44.61808,44.61808,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.712828,7.283729,0,0.6675364,-0.6675364,9.774084,69.81475,0.1063938,0.6975756,0,0,7.283729
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,42.57973,42.57973,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.454535,6.616192,0,0.6651238,-0.6651238,9.072983,64.80688,0.1063938,0.6950544,0,0,6.616192
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.193562,5.951068,0,0,0,9.072983,64.80688,0.1063938,0,0,0,5.951068
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,38.68028,38.68028,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.193562,5.951068,0,0.6001266,-0.6001266,8.440393,60.2884,0.1063938,0.6271323,0,0,5.951068
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,37.34286,37.34286,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.860369,5.350942,0,0.2113789,-0.2113789,8.217581,58.69689,0.1063938,0.2208909,0,0,5.350942
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,35.941,35.941,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.095235,5.139563,0,0.97066,-0.97066,7.194415,51.38858,0.1063938,1.01434,0,0,5.139563
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,34.60358,34.60358,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.173746,4.168903,0,0.2491376,-0.2491376,6.931801,49.51276,0.1063938,0.2603488,0,0,4.168903
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,33.58038,33.58038,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.450565,3.919765,0,0.5040867,-0.5040867,6.400447,45.71739,0.1063938,0.5267707,0,0,3.919765
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,32.54107,32.54107,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.010662,3.415679,0,0.4428512,-0.4428512,5.933641,42.38306,0.1063938,0.4627795,0,0,3.415679
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03355034,31.90387,31.679,0.2805833,0.2805833,0,0,0,0.2805833,11.95735,0,5.551115E-17,0,0.03355034,0.2953508,0.2805833,0,0,8.502719,2.972827,0,0.2618005,-0.2618005,5.657679,40.41191,0.1063938,0.3086416,0.02684027,0,3.006378
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7689944,36.19605,30.90555,0.8957866,0.8957866,0,0,0,0.8957866,85.84571,0,1.110223E-16,0,0.7689944,0.9429332,0.8957866,0,0,8.793609,2.711027,0,0.1739389,-0.1739389,5.474331,39.10229,0.1063938,0.9853652,0.6151955,0,3.480021
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.777677,42.81187,30.06766,1.02855,1.02855,0,0,0,1.02855,172.8334,0,0,0,1.777677,1.082684,1.02855,0,0,8.986874,2.537088,0.694993,0,0.694993,6.133659,43.81176,0.1062737,1.131405,1.422141,0,4.314764
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.572796,51.11324,31.65483,0.6002827,0.6002827,0,0,0,0.6002827,428.5974,0,0,0,2.572796,0.6318765,0.6002827,0,0,8.291881,3.162582,1.94092,0,1.94092,7.974977,56.96401,0.1059398,0.660311,2.058237,0,5.735378
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.099602,60.5324,35.55428,1.358508,1.358508,0,-1,0,1.358508,228.1623,0,0,0,3.099602,1.430008,1.358508,0,0,6.350961,4.90941,1.669594,0,1.669594,9.558893,68.27767,0.1056542,1.494358,2.479682,0,8.009011
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.387768,68.39886,39.54235,1.461995,1.461995,0,-1,0,1.461995,231.7223,0,0,0,3.387768,1.538942,1.461995,0,0,4.681367,6.412044,1.848826,0,1.848826,11.31284,80.80586,0.1053397,1.608194,2.710214,0,9.799812
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.473655,73.75124,42.98257,0.6426037,0.6426037,0,-1,0,0.6426037,540.5594,0,0,0,3.473655,0.676425,0.6426037,0,0,2.832541,8.075988,2.79723,0,2.79723,13.96653,99.76072,0.1048675,0.7068641,2.778924,0,11.54964
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.380683,76.43555,45.88298,1.44782,1.44782,0,-1,0,1.44782,233.5017,1.821352,0,0,3.380683,1.524021,1.44782,0,0,0.03531094,10.59349,0.03531094,0,0.03531094,14.00003,100,0.1048616,1.592602,2.704546,0,13.97418
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.113253,76.85532,48.63032,2.343298,2.343298,0,-1,0,2.343298,132.8578,0.646624,0,0,3.113253,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1048616,2.577627,2.490602,0,13.73853
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.691273,74.33742,50.39474,2.73311,2.73311,0,-1,0,2.73311,98.46928,0,0,0,2.691273,2.876958,2.73311,0,0,0,10.62527,0,0.1856842,-0.1856842,13.8043,98.60194,0.1048616,3.006421,2.153019,0,13.31655
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.106746,69.10858,51.07151,0.3679754,0.3679754,0,-1,0,0.3679754,572.5237,1.513088,0,0,2.106746,0.3873425,0.3679754,0,0,0.2063158,10.43959,0.2063158,0,0.2063158,14.00003,100,0.1048269,0.4047729,1.685397,0,12.54634
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.341506,62.68088,51.70798,2.087158,2.087158,0,-1,0,2.087158,64.27429,0,0,0,1.341506,2.197009,2.087158,0,0,0,10.62527,0,0.8555025,-0.8555025,13.09825,93.55874,0.1048269,2.295874,1.073205,0,11.96678
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4215425,54.32838,51.07151,0.8592935,0.8592935,0,-1,0,0.8592935,49.05687,0,1.110223E-16,0,0.4215425,0.9045194,0.8592935,0,0,0.9505583,9.769772,0,0.482977,-0.482977,12.58915,89.92229,0.1048269,0.9452228,0.337234,0,10.19131
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01635939,49.11499,48.99287,1.144437,1.144437,0,-1,0,1.144437,1.42947,2.220446E-16,0,0,0.01635939,1.204671,1.144437,0,0,1.487199,9.286795,0,1.188311,-1.188311,11.33656,80.97524,0.1048269,1.258881,0.01308751,0,9.303154
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,46.94647,46.94647,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.807545,8.098483,0,2.569335,-2.569335,8.628241,61.63017,0.1048269,2.684955,0,0,8.098483
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,44.84367,44.84367,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.662362,5.529149,0,1.571607,-1.571607,6.971621,49.79719,0.1048269,1.64233,0,0,5.529149
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,42.80532,42.80532,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.408592,3.957541,0,3.165737,-3.165737,3.63464,25.96166,0.1048269,3.308196,0,0,3.957541
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,40.67029,40.67029,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.92608,0.791804,0,0.4217361,-0.4217361,3.190091,22.78632,0.1048269,0.4407142,0,0,0.791804
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39467,0.3700678,0,0,0,3.190091,22.78632,0.1048269,0,0,0,0.3700678
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,37.59262,37.59262,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.39467,0.3700678,0,0.1882607,-0.1882607,2.991647,21.36887,0.1048269,0.1967324,0,0,0.3700678
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,36.19075,36.19075,0.7834383,0.1727168,0,-1,0,0.1727168,0,0,0.6107215,0.6890653,0,0.1818072,0.1727168,0,0,11.60385,0.1818072,0,0.1818072,-0.1818072,2.800006,20,0.1048269,0.8617821,0,0,0.1818072
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,34.86946,34.86946,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048269,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,33.85431,33.85431,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048269,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,32.80694,32.80694,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1048269,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03095122,32.1365,31.92875,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.750658,0,0,0,0.03095122,0,0,3.505263,3.33,11.80586,0,3.360951,0,3.360951,5.988484,42.7748,0.105509,0.3491697,0.02476098,5,0.03095122
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,1.003964,38.1458,31.15531,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1370.691,0,0,0,1.003964,0,0,3.505263,3.33,8.444909,3.024856,4.333964,0,4.333964,10.10004,72.14302,0.1059031,0.08056967,0.8031716,5,4.028821
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.776039,43.09705,30.34158,0.1573492,0.1573492,2.615145,0,0.8789345,0.1573492,1128.724,0,0,0,1.776039,0,0,2.457796,2.334906,4.110945,6.925424,4.110945,0,4.110945,14.00003,100,0.1058697,0.1730841,1.420831,5,8.701463
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.569918,51.3747,31.90458,0.8263615,0.8263615,0,0,0,0.8263615,310.992,1.700064,0,0,2.569918,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,0.9089976,2.055934,0,13.19519
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.094853,60.81714,35.82821,0,0,0,-1,0,0,0,3.094853,0,0,3.094853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,0,2.475883,0,13.72013
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.381772,68.68018,39.81628,1.812617,1.812617,0,-1,0,1.812617,186.5685,1.473754,0,0,3.381772,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,1.993879,2.705418,0,14.00705
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.467337,74.00239,43.23232,0,0,0,-1,0,0,0,3.467337,0,0,3.467337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,0,2.77387,0,14.09261
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.373848,76.67978,46.13274,1.259678,1.259678,0,-1,0,1.259678,267.8342,2.047872,0,0,3.373848,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,1.385645,2.699078,0,13.99912
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.106736,77.06695,48.85591,2.496292,2.496292,0,-1,0,2.496292,124.454,0.4790598,0,0,3.106736,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,2.745922,2.485389,0,13.73201
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.684717,74.54093,50.62033,1.735636,1.735636,0,-1,0,1.735636,154.682,0.8577314,0,0,2.684717,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,1.9092,2.147774,0,13.30999
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.100177,69.31252,51.30515,1.411131,1.411131,0,-1,0,1.411131,148.8294,0.6147761,0,0,2.100177,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,1.552244,1.680142,0,12.72545
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.335265,62.86984,51.93357,0.9684386,0.9684386,0,-1,0,0.9684386,137.8781,0.3158558,0,0,1.335265,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1058697,1.065282,1.068212,0,11.96054
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4156999,54.47161,51.25681,2.087565,2.087565,0,-1,0,2.087565,19.91314,0,0,0,0.4156999,2.197437,2.087565,0,0,0,10.62527,0,1.781737,-1.781737,12.12191,86.58492,0.1058697,2.296322,0.3325599,0,11.04097
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01309081,49.31631,49.21846,3.578534,3.33,0,-1,0,3.33,0.3931174,0,0.2485342,0.6063877,0.01309081,3.505263,3.33,0,0,1.979708,8.843537,0,3.492172,-3.492172,8.440839,60.29159,0.1058697,3.936388,0.01047265,0,8.856627
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,47.13177,47.13177,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,5.8599,5.351365,0,1.693587,-1.693587,6.655642,47.5402,0.1058697,1.769798,0,0,5.351365
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,45.06926,45.06926,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,7.741663,3.657778,0,0.3059496,-0.3059496,6.333143,45.23664,0.1058697,0.3197173,0,0,3.657778
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,43.03091,43.03091,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,8.081607,3.351828,0,0.01003864,-0.01003864,6.322561,45.16106,0.1058697,0.01049038,0,0,3.351828
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,40.90393,40.90393,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,8.092761,3.341789,0,0.1788642,-0.1788642,6.134022,43.81435,0.1058697,0.1869131,0,0,3.341789
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,39.15563,39.15563,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,8.291499,3.162925,0,0.3711036,-0.3711036,5.742844,41.02023,0.1058697,0.3878033,0,0,3.162925
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,37.84238,37.84238,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,8.703836,2.791822,0,0.3364939,-0.3364939,5.388148,38.48669,0.1058697,0.3516361,0,0,2.791822
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,36.43246,36.43246,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,9.077719,2.455328,0,0.02896325,-0.02896325,5.357618,38.26863,0.1058697,0.03026659,0,0,2.455328
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,35.1031,35.1031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.1099,2.426364,0,0,0,5.357618,38.26863,0.1058697,0,0,0,2.426364
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,34.0799,34.0799,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,9.1099,2.426364,0,0.6276805,-0.6276805,4.695985,33.54268,0.1058697,0.655926,0,0,2.426364
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,33.04058,33.04058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.807323,1.798684,0,0,0,4.695985,33.54268,0.1058697,0,0,0,1.798684
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02508502,32.3471,32.17851,0.7162487,0.7162487,0,0,0,0.7162487,3.502278,0,0,0,0.02508502,0.753946,0.7162487,0,0,9.807323,1.798684,0,0.728861,-0.728861,3.927698,28.05493,0.1058697,0.7878736,0.02006802,0,1.823769
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7691016,36.71313,31.40507,0,0,0,0,0,0,0,0,0,0,0.7691016,0,0,0,0,10.61717,1.069823,0.7691016,0,0.7691016,4.657332,33.26659,0.1057418,0,0.6152813,0,1.838925
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.774693,43.35823,30.59134,0.7203551,0.7203551,0,0,0,0.7203551,246.3636,0,0,0,1.774693,0.7582685,0.7203551,0,0,9.848066,1.762015,1.016424,0,1.016424,5.621596,40.15418,0.1055733,0.7923906,1.419754,0,3.536707
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.567396,51.61157,32.13017,0.9711648,0.9711648,0,0,0,0.9711648,264.3626,0,0,0,2.567396,1.022279,0.9711648,0,0,8.831642,2.676796,1.545117,0,1.545117,7.087424,50.62436,0.1053181,1.068281,2.053917,0,5.244193
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.090978,61.052,36.05379,2.164957,2.164957,0,-1,0,2.164957,142.7732,0,0,0,3.090978,2.278902,2.164957,0,0,7.286525,4.067402,0.812076,0,0.812076,7.857827,56.12722,0.1051845,2.381453,2.472783,0,7.15838
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.376397,68.92747,40.05798,2.7198,2.7198,0,-1,0,2.7198,124.1414,0,0,0,3.376397,2.862948,2.7198,0,0,6.474449,4.79827,0.5134493,0,0.5134493,8.344928,59.60651,0.1051003,2.991781,2.701118,0,8.174667
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.460897,74.2521,43.48208,2.810765,2.810765,0,-1,0,2.810765,123.1301,0,0,0,3.460897,2.958699,2.810765,0,0,5.960999,5.260375,0.5021976,0,0.5021976,8.821354,63.00954,0.1050179,3.091841,2.768718,0,8.721272
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.367432,76.89746,46.35833,2.436162,2.436162,0,-1,0,2.436162,138.2269,0,0,0,3.367432,2.564381,2.436162,0,0,5.458802,5.712353,0.803051,0,0.803051,9.583195,68.45126,0.1048866,2.679778,2.693945,0,9.079784
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.100055,77.27659,49.0815,0,0,0,-1,0,0,0,0,0,0,3.100055,0,0,0,0,4.655751,6.435099,3.100055,0,3.100055,12.52417,89.45814,0.1043825,0,2.480044,0,9.535152
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.678712,74.70131,50.80563,0.5654634,0.5654634,0,-1,0,0.5654634,473.7199,0.5277914,0,0,2.678712,0.5952246,0.5654634,0,0,1.555696,9.225147,1.555696,0,1.555696,14.00003,100,0.1041314,0.6220097,2.14297,0,11.90386
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.094186,69.45723,51.4824,0,0,0,-1,0,0,0,2.094186,0,0,2.094186,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041314,0,1.675349,0,12.71946
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.329165,63.01633,52.11888,0.5102131,0.5102131,0,-1,0,0.5102131,260.5117,0.7920983,0,0,1.329165,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1041314,0.5612344,1.063332,0,11.95444
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.4096967,54.60527,51.43406,0.5591635,0.5591635,0,-1,0,0.5591635,73.26957,0,0,0,0.4096967,0.5885931,0.5591635,0,0,0,10.62527,0,0.1788965,-0.1788965,13.81145,98.65305,0.1041314,0.6150798,0.3277574,0,11.03497
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01134363,49.48059,49.39571,1.766424,1.766424,0,-1,0,1.766424,0.6421805,0,2.220446E-16,0,0.01134363,1.859393,1.766424,0,0,0.1987738,10.44638,0,1.84805,-1.84805,11.86344,84.73868,0.1041314,1.943066,0.009074902,0,10.45772
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,47.35736,47.35736,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.252162,8.598328,0,0.2712071,-0.2712071,11.57756,82.6967,0.1041314,0.2834114,0,0,8.598328
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,45.27067,45.27067,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.553504,8.327121,0,3.505263,-3.505263,7.88269,56.30482,0.1041314,4.233963,0,0,8.327121
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,43.23232,43.23232,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.44824,4.821858,0,0.1524068,-0.1524068,7.722039,55.15731,0.1041314,0.1592651,0,0,4.821858
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,41.10535,41.10535,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.617581,4.669451,0,0.4455639,-0.4455639,7.252374,51.80256,0.1041314,0.4656143,0,0,4.669451
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,39.35704,39.35704,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.112652,4.223887,0,0.3196543,-0.3196543,6.915428,49.39582,0.1041314,0.3340388,0,0,4.223887
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,38.0438,38.0438,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.467824,3.904233,0,0.4286712,-0.4286712,6.463569,46.16826,0.1041314,0.4479614,0,0,3.904233
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.944125,3.475562,0,0,0,6.463569,46.16826,0.1041314,0,0,0,3.475562
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,35.28035,35.28035,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.944125,3.475562,0,0.03446808,-0.03446808,6.427237,45.90874,0.1041314,0.03601914,0,0,3.475562
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,34.28131,34.28131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.982423,3.441093,0,0,0,6.427237,45.90874,0.1041314,0,0,0,3.441093
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,33.242,33.242,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.982423,3.441093,0,0.4368836,-0.4368836,5.966721,42.61935,0.1041314,0.4565434,0,0,3.441093
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.0260664,32.55533,32.37993,0.3827903,0.3827903,0,0,0,0.3827903,6.809577,0,0,0,0.0260664,0.4029371,0.3827903,0,0,8.46785,3.00421,0,0.3768707,-0.3768707,5.569464,39.78181,0.1041314,0.4210693,0.02085312,0,3.030276
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7695278,36.9244,31.60649,0.2556387,0.2556387,0,0,0,0.2556387,301.0217,0,0,0,0.7695278,0.2690933,0.2556387,0,0,8.886595,2.627339,0.5004345,0,0.5004345,6.044218,43.1729,0.1040509,0.2812025,0.6156223,0,3.396867
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.773872,43.57097,30.79276,0.1397999,0.1397999,0,0,0,0.1397999,1268.865,0,0,0,1.773872,0.1471578,0.1397999,0,0,8.38616,3.07773,1.626714,0,1.626714,7.587454,54.196,0.10379,0.1537798,1.419097,0,4.851602
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.565227,51.8238,32.33159,2.065525,2.065525,0,0,0,2.065525,124.1925,0,0,0,2.565227,2.174237,2.065525,0,0,6.759446,4.541773,0.3909897,0,0.3909897,7.95838,56.84546,0.1037275,2.272078,2.052181,0,7.106999
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.087044,61.2863,36.27938,0.2693577,0.2693577,0,-1,0,0.2693577,1146.076,0,0,0,3.087044,0.2835345,0.2693577,0,0,6.368456,4.893663,2.803509,0,2.803509,10.61802,75.84286,0.1032815,0.2962935,2.469635,0,7.980707
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.37164,69.14072,40.26745,2.013166,2.013166,0,-1,0,2.013166,167.4795,0,0,0,3.37164,2.119122,2.013166,0,0,3.564947,7.416821,1.252518,0,1.252518,11.80626,84.3303,0.1030834,2.214482,2.697312,0,10.78846
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.455472,74.45078,43.6835,0.9941959,0.9941959,0,-1,0,0.9941959,347.5645,0.0965206,0,0,3.455472,1.046522,0.9941959,0,0,2.312429,8.544088,2.312429,0,2.312429,14.00003,100,0.1027198,1.093615,2.764377,0,11.99956
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.361809,77.07207,46.54363,2.408229,2.408229,0,-1,0,2.408229,139.5967,0.8268307,0,0,3.361809,2.534978,2.408229,0,0,0,10.62527,0,0,0,14.00003,100,0.1027198,2.649052,2.689447,0,13.98708
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.094246,77.43479,49.25875,1.558306,1.558306,0,-1,0,1.558306,198.5648,1.453924,0,0,3.094246,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1027198,1.714136,2.475397,0,13.71952
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.672673,74.85142,50.98288,1.856459,1.856459,0,-1,0,1.856459,143.9661,0.718505,0,0,2.672673,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1027198,2.042105,2.138138,0,13.29795
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.087894,69.60813,51.6677,3.66614,3.33,0,-1,0,3.33,62.69952,0,0.3361396,0.7027536,2.087894,3.505263,3.33,0,0,0,10.62527,0,1.417369,-1.417369,12.50599,89.32832,0.1027198,4.032753,1.670315,0,12.71317
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.323273,63.11227,52.25584,0.8568017,0.8568017,0,-1,0,0.8568017,154.4433,0,0,0,1.323273,0.9018965,0.8568017,0,0,1.574854,9.207905,0.4213763,0,0.4213763,12.90574,92.18369,0.1026538,0.9424819,1.058618,0,10.53118
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.4034998,54.74554,51.61936,1.6237,1.6237,0,-1,0,1.6237,24.85064,0,2.220446E-16,0,0.4034998,1.709158,1.6237,0,0,1.153478,9.587144,0,1.305658,-1.305658,11.52946,82.35311,0.1026538,1.78607,0.3227998,0,9.990644
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009948044,49.65554,49.58101,0,0,0,-1,0,0,0,0,0,0,0.009948044,0,0,0,0,2.604209,8.281486,0.009948044,0,0.009948044,11.5389,82.42052,0.1026523,0,0.007958435,0,8.291434
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,47.54266,47.54266,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,2.594261,8.29044,0,2.03947,-2.03947,9.389105,67.0649,0.1026523,2.131247,0,0,8.29044
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,45.45598,45.45598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860339,6.250969,0,0,0,9.389105,67.0649,0.1026523,0,0,0,6.250969
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,43.41763,43.41763,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,4.860339,6.250969,0,1.322968,-1.322968,7.994574,57.10399,0.1026523,1.382502,0,0,6.250969
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,41.2826,41.2826,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,6.330304,4.928,0,0.7056174,-0.7056174,7.250788,51.79124,0.1026523,0.7373702,0,0,4.928
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,39.54235,39.54235,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,7.114323,4.222383,0,0.08702676,-0.08702676,7.159054,51.136,0.1026523,0.09094296,0,0,4.222383
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,38.24522,38.24522,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,7.21102,4.135356,0,0.6998484,-0.6998484,6.421349,45.86669,0.1026523,0.7313416,0,0,4.135356
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,36.84335,36.84335,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.988629,3.435508,0,0.2632261,-0.2632261,6.143884,43.8848,0.1026523,0.2750713,0,0,3.435508
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,35.48177,35.48177,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,8.281102,3.172282,0,0.5456784,-0.5456784,5.568689,39.77627,0.1026523,0.5702339,0,0,3.172282
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,34.46662,34.46662,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.887412,2.626604,0,0.2532007,-0.2532007,5.301792,37.86987,0.1026523,0.2645947,0,0,2.626604
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,33.41925,33.41925,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,9.168746,2.373403,0,0.6931977,-0.6931977,4.571097,32.65063,0.1026523,0.7243916,0,0,2.373403
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02378809,32.72547,32.56524,0.2964996,0.2964996,0,0,0,0.2964996,8.022975,0,0,0,0.02378809,0.3121049,0.2964996,0,0,9.938966,1.680205,0,0.2883168,-0.2883168,4.267185,30.47983,0.1026523,0.3261496,0.01903047,0,1.703993
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7701288,37.12027,31.79179,0.3620341,0.3620341,0,0,0,0.3620341,212.7227,0,0,0,0.7701288,0.3810886,0.3620341,0,0,10.25932,1.391888,0.3890403,0,0.3890403,4.636261,33.11608,0.1025914,0.3982376,0.6161031,0,2.162017
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.773253,43.76778,30.97806,1.637337,1.637337,0,0,0,1.637337,108.301,0,0,0,1.773253,1.723512,1.637337,0,0,9.870277,1.742025,0.04974036,0,0.04974036,4.683448,33.45314,0.1025836,1.80107,1.418602,0,3.515277
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.56292,52.04409,32.54107,0,0,0,0,0,0,0,0,0,0,2.56292,0,0,0,0,9.820537,1.786791,2.56292,0,2.56292,7.114848,50.82024,0.1021847,0,2.050336,0,4.34971
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.083976,61.47063,36.45663,1.77007,1.77007,0,-1,0,1.77007,174.229,0,0,0,3.083976,1.863232,1.77007,0,0,7.257617,4.093419,1.220744,0,1.220744,8.272947,59.09236,0.1019957,1.947077,2.46718,0,7.177394
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.366962,69.34465,40.46887,0.7569682,0.7569682,0,-1,0,0.7569682,444.7957,0,0,0,3.366962,0.7968087,0.7569682,0,0,6.036873,5.192088,2.570153,0,2.570153,10.71121,76.50848,0.1016002,0.832665,2.69357,0,8.559051
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.449731,74.65623,43.89297,2.315196,2.315196,0,-1,0,2.315196,149.0039,0,0,0,3.449731,2.437048,2.315196,0,0,3.46672,7.505226,1.012683,0,1.012683,11.67192,83.37072,0.1014452,2.546715,2.759785,0,10.95496
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.356226,77.23662,46.72088,2.121009,2.121009,0,-1,0,2.121009,158.2372,0,0,0,3.356226,2.232641,2.121009,0,0,2.454037,8.416641,1.123585,0,1.123585,12.73785,90.98446,0.1012738,2.33311,2.684981,0,11.77287
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.088101,77.59924,49.44405,1.502969,1.502969,0,-1,0,1.502969,205.4667,0.1755759,0,0,3.088101,1.582073,1.502969,0,0,1.330452,9.427867,1.330452,0,1.330452,14.00003,100,0.1010715,1.653266,2.47048,0,12.51597
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.666308,75.00771,51.16819,0.2878835,0.2878835,0,-1,0,0.2878835,926.1758,2.363272,0,0,2.666308,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1010715,0.3166719,2.133046,0,13.29158
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.082181,69.69985,51.79661,1.138416,1.138416,0,-1,0,1.138416,182.9016,0.8838485,0,0,2.082181,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1010715,1.252257,1.665745,0,12.70745
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.316861,63.24711,52.43309,2.252773,2.252773,0,-1,0,2.252773,58.45512,0,0,0,1.316861,2.37134,2.252773,0,0,0,10.62527,0,1.054479,-1.054479,12.88851,92.0606,0.1010715,2.47805,1.053489,0,11.94213
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.397248,54.83594,51.75632,1.683252,1.683252,0,-1,0,1.683252,23.60004,0,2.220446E-16,0,0.397248,1.771844,1.683252,0,0,1.171643,9.570795,0,1.374596,-1.374596,11.43956,81.71097,0.1010715,1.851577,0.3177984,0,9.968043
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.009149288,49.82688,49.75826,2.537151,2.537151,0,-1,0,2.537151,0.3606127,0,0,0,0.009149288,2.670685,2.537151,0,0,2.698972,8.196199,0,2.661536,-2.661536,8.634053,61.67169,0.1010715,2.790866,0.00731943,0,8.205349
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,47.71991,47.71991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.656234,5.534664,0,0,0,8.634053,61.67169,0.1010715,0,0,0,5.534664
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,45.65739,45.65739,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.656234,5.534664,0,0.7664266,-0.7664266,7.826169,55.9011,0.1010715,0.8009158,0,0,5.534664
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507819,4.768237,0,0,0,7.826169,55.9011,0.1010715,0,0,0,4.768237
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,41.49207,41.49207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.507819,4.768237,0,0,0,7.826169,55.9011,0.1010715,0,0,0,4.768237
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,39.74377,39.74377,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.507819,4.768237,0,0.2937736,-0.2937736,7.516504,53.68921,0.1010715,0.3069934,0,0,4.768237
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,38.43052,38.43052,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.834234,4.474463,0,0.3237021,-0.3237021,7.175292,51.25199,0.1010715,0.3382687,0,0,4.474463
