Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,37.04477,37.04477,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.193903,4.150762,0,0.1755777,-0.1755777,6.990217,49.93002,0.1010715,0.1834787,0,0,4.150762
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,35.69124,35.69124,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.388989,3.975184,0,0.4036106,-0.4036106,6.564775,46.89115,0.1010715,0.421773,0,0,3.975184
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,34.66804,34.66804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.837445,3.571573,0,0,0,6.564775,46.89115,0.1010715,0,0,0,3.571573
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,33.62872,33.62872,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.837445,3.571573,0,0.4474414,-0.4474414,6.09313,43.52227,0.1010715,0.4675763,0,0,3.571573
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01916083,32.87167,32.74249,0.185444,0.185444,0,0,0,0.185444,10.33241,0,2.775558E-17,0,0.01916083,0.1952042,0.185444,0,0,8.334602,3.124132,0,0.1760433,-0.1760433,5.907564,42.1968,0.1010715,0.2039884,0.01532866,0,3.143293
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7708654,37.30882,31.96904,0.1040843,0.1040843,0,0,0,0.1040843,740.6163,0,0,0,0.7708654,0.1095624,0.1040843,0,0,8.530207,2.948088,0.661303,0,0.661303,6.534931,46.67798,0.1009713,0.1144927,0.6166924,0,3.718954
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.77275,43.95676,31.15531,1.260091,1.260091,0,0,0,1.260091,140.6843,0,0,0,1.77275,1.326411,1.260091,0,0,7.868903,3.543261,0.4463387,0,0.4463387,6.958365,49.70251,0.1009038,1.3861,1.4182,0,5.316011
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.560712,52.25603,32.74249,0.6539861,0.6539861,0,0,0,0.6539861,391.5546,0,0,0,2.560712,0.6884064,0.6539861,0,0,7.422565,3.944966,1.872306,0,1.872306,8.734591,62.3898,0.1006215,0.7193847,2.04857,0,6.505678
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.07991,61.70366,36.68222,1.609751,1.609751,0,-1,0,1.609751,191.3283,0,0,0,3.07991,1.694475,1.609751,0,0,5.550259,5.630041,1.385435,0,1.385435,10.04893,71.77792,0.1004136,1.770726,2.463928,0,8.709951
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.361647,69.57221,40.69446,0.6007872,0.6007872,0,-1,0,0.6007872,559.5403,0,0,0,3.361647,0.6324076,0.6007872,0,0,4.164824,6.876933,2.729239,0,2.729239,12.63811,90.27206,0.1000066,0.660866,2.689318,0,10.23858
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.443485,74.87671,44.11856,0,0,0,-1,0,0,0,2.0079,0,0,3.443485,0,0,0,0,1.435585,9.333248,1.435585,0,1.435585,14.00003,100,0.09979379,0,2.754788,0,12.77673
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.34937,77.44893,46.94647,1.844548,1.844548,0,-1,0,1.844548,181.5822,1.407741,0,0,3.34937,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09979379,2.029003,2.679496,0,13.97464
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.080928,77.80295,49.66964,1.796189,1.796189,0,-1,0,1.796189,171.5258,1.190203,0,0,3.080928,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09979379,1.975808,2.464743,0,13.7062
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.659911,75.15376,51.34544,0.3722531,0.3722531,0,-1,0,0.3722531,714.5436,2.268066,0,0,2.659911,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09979379,0.4094785,2.127929,0,13.28519
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.642895,75.74258,51.98191,0.3075007,0.3075007,0,-1,0,0.3075007,859.4759,2.31921,0,0,2.642895,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09979379,0.3382508,2.114316,0,13.26817
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.310202,63.38838,52.61839,1.401272,1.401272,0,-1,0,1.401272,93.50085,0,0,0,1.310202,1.475024,1.401272,0,0,0,10.62527,0,0.1648219,-0.1648219,13.82629,98.75902,0.09979379,1.541399,1.048161,0,11.93548
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4873434,55.7345,51.93357,2.46826,2.46826,0,-1,0,2.46826,19.74441,0,4.440892E-16,0,0.4873434,2.598169,2.46826,0,0,0.1831354,10.46045,0,2.110826,-2.110826,11.60128,82.86616,0.09979379,2.715086,0.3898747,0,10.9478
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.008041199,50.00394,49.94357,0.0641357,0.0641357,0,-1,0,0.0641357,12.53779,0,0,0,0.008041199,0.06751126,0.0641357,0,0,2.528497,8.349627,0,0.05947006,-0.05947006,11.5386,82.4184,0.09979379,0.07054927,0.006432959,0,8.357668
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.594575,8.290156,0,0,0,11.5386,82.4184,0.09979379,0,0,0,8.290156
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,45.86687,45.86687,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.594575,8.290156,0,0.07324241,-0.07324241,11.46139,81.86694,0.09979379,0.07653832,0,0,8.290156
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,43.82047,43.82047,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.675955,8.216914,0,2.804226,-2.804226,8.505481,60.75331,0.09979379,2.930416,0,0,8.216914
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,41.69349,41.69349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.791761,5.412689,0,0,0,8.505481,60.75331,0.09979379,0,0,0,5.412689
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,39.94519,39.94519,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.791761,5.412689,0,0.1202226,-0.1202226,8.378755,59.84813,0.09979379,0.1256326,0,0,5.412689
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,38.65611,38.65611,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.925342,5.292466,0,0.1375034,-0.1375034,8.233813,58.81284,0.09979379,0.1436911,0,0,5.292466
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,37.27841,37.27841,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.078124,5.154963,0,0.2136632,-0.2136632,8.008593,57.20412,0.09979379,0.223278,0,0,5.154963
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,35.89266,35.89266,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.315527,4.941299,0,0.3041835,-0.3041835,7.687955,54.91386,0.09979379,0.3178717,0,0,4.941299
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,34.89363,34.89363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.653509,4.637116,0,0,0,7.687955,54.91386,0.09979379,0,0,0,4.637116
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,33.83014,33.83014,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.653509,4.637116,0,0.1394335,-0.1394335,7.540979,53.86403,0.09979379,0.145708,0,0,4.637116
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01806027,33.08999,32.96807,0.1513664,0.1513664,0,0,0,0.1513664,11.93149,0,0,0,0.01806027,0.1593331,0.1513664,0,0,6.808435,4.497683,0,0.1412728,-0.1412728,7.392065,52.80036,0.09979379,0.1665031,0.01444821,0,4.515743
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9230444,38.64983,32.20268,0.03045003,0.03045003,0,0,0,0.03045003,3031.341,0,0,0,0.9230444,0.03205266,0.03045003,0,0,6.965405,4.35641,0.8909917,0,0.8909917,8.237333,58.83798,0.09966219,0.03349504,0.7384355,0,5.279454
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.282376,48.33205,31.3809,0.9255211,0.9255211,0,0,0,0.9255211,246.6044,0,0,0,2.282376,0.9742327,0.9255211,0,0,6.074413,5.158302,1.308143,0,1.308143,9.478348,67.70235,0.0994696,1.018073,1.825901,0,7.440678
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.558114,52.49232,32.96807,1.594482,1.594482,0,0,0,1.594482,160.4354,0,0,0,2.558114,1.678402,1.594482,0,0,4.76627,6.335631,0.8797117,0,0.8797117,10.31291,73.66354,0.09934051,1.75393,2.046491,0,8.893745
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.075306,61.96068,36.93198,0.6270722,0.6270722,0,-1,0,0.6270722,490.4231,0,0,0,3.075306,0.660076,0.6270722,0,0,3.886558,7.127372,2.415231,0,2.415231,12.6042,90.02985,0.09898781,0.6897793,2.460245,0,10.20268
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.355693,69.82338,40.94422,1.618429,1.618429,0,-1,0,1.618429,207.3426,0.1807557,0,0,3.355693,1.70361,1.618429,0,0,1.471328,9.30108,1.471328,0,1.471328,14.00003,100,0.09877416,1.780272,2.684554,0,12.65677
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.43711,75.09565,44.34415,0.8085124,0.8085124,0,-1,0,0.8085124,425.1153,2.586044,0,0,3.43711,0.8510657,0.8085124,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,0.8893636,2.749688,0,14.06238
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.342181,77.66768,47.18011,0.7803425,0.7803425,0,-1,0,0.7803425,428.2967,2.520768,0,0,3.342181,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,0.8583767,2.673745,0,13.96745
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.074457,77.96344,49.85494,0.9984114,0.9984114,0,-1,0,0.9984114,307.9349,2.023497,0,0,3.074457,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,1.098253,2.459565,0,13.69973
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.653193,75.30602,51.53074,0.05445157,0.05445157,0,-1,0,0.05445157,4872.575,2.595876,0,0,2.653193,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,0.05989672,2.122555,0,13.27847
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.068774,69.98383,52.15916,1.261504,1.261504,0,-1,0,1.261504,163.9927,0.7408751,0,0,2.068774,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,1.387654,1.655019,0,12.69405
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.303825,63.47108,52.7473,0,0,0,-1,0,0,0,1.303825,0,0,1.303825,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09877416,0,1.04306,0,11.9291
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4221776,55.35482,52.07054,1.897114,1.897114,0,-1,0,1.897114,22.25368,0,2.220446E-16,0,0.4221776,1.996962,1.897114,0,0,0,10.62527,0,1.574784,-1.574784,12.34006,88.1431,0.09877416,2.086825,0.3377421,0,11.04745
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,50.12082,50.12082,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.74976,9.050489,0,2.266458,-2.266458,9.951003,71.07845,0.09877416,2.368449,0,0,9.050489
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,48.08247,48.08247,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.268047,6.784032,0,0.2163164,-0.2163164,9.722985,69.44975,0.09877416,0.2260506,0,0,6.784032
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,46.06829,46.06829,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.508399,6.567715,0,1.316689,-1.316689,8.335073,59.53612,0.09877416,1.37594,0,0,6.567715
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,44.00577,44.00577,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.971386,5.251026,0,3.505263,-3.505263,4.640202,33.14423,0.09877416,4.429963,0,0,5.251026
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,41.87074,41.87074,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.866123,1.745763,0,0.558678,-0.558678,4.051303,28.93782,0.09877416,0.5838185,0,0,1.745763
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,40.13049,40.13049,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.48688,1.187085,0,0.5322582,-0.5322582,3.490254,24.93034,0.09877416,0.5562097,0,0,1.187085
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,38.84142,38.84142,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.07827,0.6548271,0,0.5812606,-0.5812606,2.877552,20.5539,0.09877416,0.6074173,0,0,0.6548271
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,37.45566,37.45566,0.4579619,0.06988816,0,-1,0,0.06988816,0,0,0.3880738,0.43387,0,0.07356648,0.06988816,0,0,11.72412,0.07356648,0,0.07356648,-0.07356648,2.800006,20,0.09877416,0.5037581,0,0,0.07356648
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,36.06991,36.06991,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09877416,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,35.07893,35.07893,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09877416,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,34.03156,34.03156,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09877416,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01758277,33.27221,33.15337,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.7442,0,0,0,0.01758277,0,0,3.505263,3.33,11.80586,0,3.347583,0,3.347583,5.975801,42.68421,0.09936998,0.1984878,0.01406622,5,0.01758277
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7723867,37.74465,32.37993,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,122.5065,4.440892E-16,0,0,0.7723867,0,0,3.505263,3.33,8.458278,3.012825,4.102386,0,4.102386,9.867667,70.48319,0.1000486,0.693535,0.6179094,5,3.785211
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.771272,44.39248,31.5662,2.230725,2.230725,4.686113,0,1.444309,2.230725,79.40341,0,0,0,1.771272,0,0,2.455388,2.332618,4.355891,6.704973,4.10389,0,4.10389,13.76096,98.29237,0.1009598,2.453798,1.417017,5,8.476244
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.556091,52.68742,33.15337,1.444831,1.444831,0,0,0,1.444831,176.9128,0.7832162,0,0,2.556091,1.520875,1.444831,0,0,0.2520003,10.39847,0.2520003,0,0.2520003,14.00003,100,0.1009231,1.589314,2.044873,0,12.95457
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.071404,62.17583,37.14145,2.967511,2.967511,0,-1,0,2.967511,103.501,0,0,0,3.071404,3.123696,2.967511,0,0,0,10.62527,0,0.05229212,-0.05229212,13.94491,99.60628,0.1009231,3.264262,2.457123,0,13.69668
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.350703,70.02386,41.14564,1.084779,1.084779,0,-1,0,1.084779,308.8835,2.150728,0,0,3.350703,1.141872,1.084779,0,0,0.05810235,10.57298,0.05810235,0,0.05810235,14.00003,100,0.1009146,1.193257,2.680562,0,13.92369
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.431175,75.28825,44.54557,2.684675,2.684675,0,-1,0,2.684675,127.806,0.6052015,0,0,3.431175,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,2.953142,2.74494,0,14.05645
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.336156,77.82678,47.35736,1.95684,1.95684,0,-1,0,1.95684,170.4869,1.276325,0,0,3.336156,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,2.152524,2.668925,0,13.96143
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.067996,78.11372,50.03219,0.6233051,0.6233051,0,-1,0,0.6233051,492.2141,2.411885,0,0,3.067996,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,0.6856356,2.454396,0,13.69327
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.645576,75.49738,51.75632,1.26053,1.26053,0,-1,0,1.26053,209.8781,1.318703,0,0,2.645576,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,1.386583,2.116461,0,13.27085
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.061747,70.12709,52.34447,0,0,0,-1,0,0,0,2.061747,0,0,2.061747,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,0,1.649398,0,12.68702
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.296816,63.60907,52.93261,0,0,0,-1,0,0,0,1.296816,0,0,1.296816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,0,1.037453,0,11.92209
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3773303,55.18796,52.25584,0.01949824,0.01949824,0,-1,0,0.01949824,1935.202,0.3568059,0,0,0.3773303,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,0.02144806,0.3018643,0,11.0026
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,50.30612,50.30612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009146,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,48.26777,48.26777,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1009146,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,46.24554,46.24554,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1009146,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,44.18302,44.18302,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1009146,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,42.05605,42.05605,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1009146,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,40.30774,40.30774,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1009146,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,39.01866,39.01866,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1009146,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,37.64096,37.64096,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1009146,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,36.27938,36.27938,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1009146,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,35.25618,35.25618,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1009146,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,34.21686,34.21686,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1009146,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02957362,33.555,33.35479,0.5865733,0.5865733,0,0,0,0.5865733,5.04176,0,0,0,0.02957362,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.587872,-0.587872,4.379688,31.28342,0.1009146,0.6452306,0.0236589,0,2.116064
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7732908,37.95948,32.58135,0,0,0,0,0,0,0,0,0,0,0.7732908,0,0,0,0,10.14073,1.498618,0.7732908,0,0.7732908,5.113296,36.52347,0.1008023,0,0.6186326,0,2.271909
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.770603,44.60655,31.76762,0.5867496,0.5867496,0,0,0,0.5867496,301.7647,0,0,0,1.770603,0.6176312,0.5867496,0,0,9.367438,2.19458,1.152972,0,1.152972,6.207101,44.33635,0.1006351,0.6454246,1.416483,0,3.965183
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.553789,52.8986,33.35479,2.239561,2.239561,0,0,0,2.239561,114.0308,0,0,0,2.553789,2.357432,2.239561,0,0,8.214466,3.232255,0.1963565,0,0.1963565,6.393381,45.66692,0.1006067,2.463517,2.043031,0,5.786043
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.067578,62.38198,37.34286,1.295687,1.295687,0,-1,0,1.295687,236.7531,0,0,0,3.067578,1.363881,1.295687,0,0,8.01811,3.408975,1.703697,0,1.703697,8.00965,57.21167,0.100361,1.425255,2.454062,0,6.476553
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.34489,70.25613,41.37928,2.665886,2.665886,0,-1,0,2.665886,125.4701,0,0,0,3.34489,2.806196,2.665886,0,0,6.314413,4.942303,0.5386943,0,0.5386943,8.5207,60.86202,0.1002835,2.932475,2.675912,0,8.287193
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.424541,75.50407,44.77116,2.617008,2.617008,0,-1,0,2.617008,130.8571,0,0,0,3.424541,2.754745,2.617008,0,0,5.775719,5.427127,0.6697959,0,0.6697959,9.156124,65.40076,0.1001874,2.878709,2.739633,0,8.851668
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.32886,78.03362,47.58295,1.158771,1.158771,0,-1,0,1.158771,287.2752,0,0,0,3.32886,1.219759,1.158771,0,0,5.105923,6.029944,2.109102,0,2.109102,11.15699,79.69266,0.09988582,1.274648,2.663088,0,9.358804
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,3.060341,78.31151,50.25778,0.4796093,0.4796093,0,-1,0,0.4796093,638.0905,0,0,0,3.060341,0.5048519,0.4796093,0,0,2.996821,7.928135,2.55549,0,2.55549,13.58134,97.00941,0.09952287,0.5275702,2.448273,0,10.98848
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.638662,75.63747,51.93357,1.928838,1.928838,0,-1,0,1.928838,136.8006,0.1669742,0,0,2.638662,2.030356,1.928838,0,0,0.4413315,10.22808,0.4413315,0,0.4413315,14.00003,100,0.09946046,2.121722,2.11093,0,12.86674
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.054655,70.26035,52.52171,0.159757,0.159757,0,-1,0,0.159757,1286.112,1.88649,0,0,2.054655,0.1681653,0.159757,0,0,0,10.62527,0,0,0,14.00003,100,0.09946046,0.1757327,1.643724,0,12.67993
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.289707,63.73734,53.10986,1.310053,1.310053,0,-1,0,1.310053,98.4469,2.220446E-16,0,0,1.289707,1.379003,1.310053,0,0,0,10.62527,0,0.0892966,-0.0892966,13.9059,99.32767,0.09946046,1.441058,1.031765,0,11.91498
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4115338,55.64074,52.43309,0.2414568,0.2414568,0,-1,0,0.2414568,170.4379,0.05815029,0,0,0.4115338,0.2541651,0.2414568,0,0,0.09921844,10.53598,0.09921844,0,0.09921844,14.00003,100,0.09944644,0.2656025,0.3292271,0,10.94751
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,50.48337,50.48337,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09944644,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,48.49336,48.49336,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09944644,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,46.41472,46.41472,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09944644,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,44.36832,44.36832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09944644,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,42.24135,42.24135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09944644,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,40.49304,40.49304,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09944644,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,39.20397,39.20397,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09944644,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,37.81821,37.81821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09944644,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,36.45663,36.45663,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09944644,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,35.46565,35.46565,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09944644,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,34.41828,34.41828,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09944644,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.0362711,33.78599,33.5401,0.6606495,0.6606495,0,0,0,0.6606495,5.490218,0,0,0,0.0362711,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6591495,-0.6591495,8.634352,61.67382,0.09944644,0.7267145,0.02901688,0,6.230367
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.017051,39.92705,32.76665,0.7297608,0.7297608,0,0,0,0.7297608,139.3678,0,0,0,1.017051,0.7681693,0.7297608,0,0,5.65592,5.534946,0.248882,0,0.248882,8.870461,63.36031,0.09941129,0.8027369,0.813641,0,6.551998
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.305175,49.18469,31.96904,1.697201,1.697201,0,0,0,1.697201,135.8221,0,0,0,2.305175,1.786528,1.697201,0,0,5.407038,5.75894,0.5186475,0,0.5186475,9.362494,66.87482,0.09933811,1.866921,1.84414,0,8.064116
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.551688,53.09305,33.5401,1.651953,1.651953,0,0,0,1.651953,154.4649,0,0,0,2.551688,1.738898,1.651953,0,0,4.88839,6.225723,0.8127902,0,0.8127902,10.13357,72.38253,0.09922365,1.817148,2.041351,0,8.777411
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.063204,62.612,37.56845,1.430369,1.430369,0,-1,0,1.430369,214.1548,0,0,0,3.063204,1.505651,1.430369,0,0,4.0756,6.957234,1.557552,0,1.557552,11.6112,82.93697,0.09900505,1.573406,2.450563,0,10.02044
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.339145,70.47892,41.60487,0.9156547,0.9156547,0,-1,0,0.9156547,364.673,0,0,0,3.339145,0.963847,0.9156547,0,0,2.518048,8.359031,2.375298,0,2.375298,13.8646,99.03268,0.09867352,1.00722,2.671316,0,11.69818
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.417587,75.72655,45.0048,1.900562,1.900562,0,-1,0,1.900562,179.8198,1.274246,0,0,3.417587,2.000592,1.900562,0,0,0.1427494,10.4968,0.1427494,0,0.1427494,14.00003,100,0.09865367,2.090619,2.73407,0,13.91439
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.321419,78.23862,47.80854,0.8329183,0.8329183,0,-1,0,0.8329183,398.7689,2.444663,0,0,3.321419,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09865367,0.9162102,2.657135,0,13.94669
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,3.053389,78.46611,50.44308,1.999341,1.999341,0,-1,0,1.999341,152.7198,0.9488196,0,0,3.053389,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09865367,2.199275,2.442712,0,13.67866
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.631435,75.78384,52.11888,1.375247,1.375247,0,-1,0,1.375247,191.3427,1.183807,0,0,2.631435,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09865367,1.512772,2.105148,0,13.25671
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.663301,76.85213,52.70702,1.125997,1.125997,0,-1,0,1.125997,236.5282,1.47804,0,0,2.663301,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09865367,1.238597,2.130641,0,13.28858
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.282372,63.87222,53.29516,0.1683403,0.1683403,0,-1,0,0.1683403,761.7734,1.105171,0,0,1.282372,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09865367,0.1851743,1.025897,0,11.90765
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4525464,56.15802,52.61839,0.5190447,0.5190447,0,-1,0,0.5190447,87.18832,0,0,0,0.4525464,0.5463628,0.5190447,0,0,0,10.62527,0,0.09381648,-0.09381648,13.90114,99.29363,0.09865367,0.5709491,0.3620371,0,11.07782
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,50.66867,50.66867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1042405,10.53146,0,0,0,13.90114,99.29363,0.09865367,0,0,0,10.53146
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,48.6706,48.6706,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1042405,10.53146,0,3.505263,-3.505263,10.20626,72.90175,0.09865367,3.696404,0,0,10.53146
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,46.63226,46.63226,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,3.998977,7.026195,0,2.745182,-2.745182,7.312589,52.23268,0.09865367,2.868715,0,0,7.026195
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,44.54557,44.54557,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.049179,4.281013,0,0.4793669,-0.4793669,6.807292,48.62342,0.09865367,0.5009384,0,0,4.281013
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,42.39442,42.39442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581809,3.801646,0,0,0,6.807292,48.62342,0.09865367,0,0,0,3.801646
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,40.69446,40.69446,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.581809,3.801646,0,0.3325806,-0.3325806,6.456722,46.11935,0.09865367,0.3475467,0,0,3.801646
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,39.40538,39.40538,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.951343,3.469065,0,0.4334844,-0.4334844,5.999789,42.85555,0.09865367,0.4529912,0,0,3.469065
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,38.00352,38.00352,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.432992,3.035581,0,0.4760847,-0.4760847,5.497952,39.271,0.09865367,0.4975085,0,0,3.035581
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,36.6661,36.6661,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.961975,2.559496,0,0.2604145,-0.2604145,5.223451,37.31029,0.09865367,0.2721331,0,0,2.559496
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,35.66707,35.66707,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.251325,2.299082,0,0.1470024,-0.1470024,5.068496,36.20347,0.09865367,0.1536175,0,0,2.299082
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,34.6197,34.6197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.41466,2.152079,0,0,0,5.068496,36.20347,0.09865367,0,0,0,2.152079
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01671251,33.83068,33.71735,0,0,0,0,0,0,0,0,0,0,0.01671251,0,0,0,0,9.41466,2.152079,0.01671251,0,0.01671251,5.084352,36.31672,0.09865135,0,0.01337,0,2.168792
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.031055,40.24131,32.96807,0.0004603162,0.0004603162,0,0,0,0.0004603162,223988.4,0,0,0,1.031055,0.0004845433,0.0004603162,0,0,9.397948,2.167121,1.03057,0,1.03057,6.062036,43.30017,0.09850826,0.0005063477,0.8248437,0,3.198175
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.769457,45.01875,32.15434,0.8406414,0.8406414,0,0,0,0.8406414,210.4889,0,0,0,1.769457,0.8848857,0.8406414,0,0,8.367378,3.094634,0.884571,0,0.884571,6.901214,49.29428,0.09838578,0.9247055,1.415565,0,4.86409
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.549298,53.30349,33.74152,0.5474517,0.5474517,0,0,0,0.5474517,465.6663,0,0,0,2.549298,0.5762649,0.5474517,0,0,7.482807,3.890748,1.973033,0,1.973033,8.772997,62.66414,0.09811367,0.6021968,2.039438,0,6.440045
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.05921,62.81648,37.76987,0,0,0,-1,0,0,0,0,0,0,3.05921,0,0,0,0,5.509774,5.666477,3.05921,0,3.05921,11.67522,83.39425,0.09769473,0,2.447368,0,8.725687
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.333288,70.70044,41.83046,1.542897,1.542897,0,-1,0,1.542897,216.0409,0,0,0,3.333288,1.624102,1.542897,0,0,2.450565,8.419766,1.709186,0,1.709186,13.29669,94.9762,0.09746222,1.697187,2.66663,0,11.75305
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.410691,75.93917,45.23039,0,0,0,-1,0,0,0,2.669312,0,0,3.410691,0,0,0,0,0.7413788,9.958034,0.7413788,0,0.7413788,14.00003,100,0.09736171,0,2.728553,0,13.36872
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.314766,78.40047,47.99384,1.314916,1.314916,0,-1,0,1.314916,252.0896,1.930645,0,0,3.314766,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09736171,1.446407,2.651813,0,13.94004
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,3.045422,78.66,50.66867,1.796249,1.796249,0,-1,0,1.796249,169.5434,1.154634,0,0,3.045422,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09736171,1.975874,2.436338,0,13.6707
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.624188,75.9201,52.29613,0.9209303,0.9209303,0,-1,0,0.9209303,284.9497,1.654788,0,0,2.624188,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09736171,1.013023,2.09935,0,13.24946
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,2.039855,70.52971,52.88427,0.4240788,0.4240788,0,-1,0,0.4240788,481.0086,1.593457,0,0,2.039855,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09736171,0.4664867,1.631884,0,12.66513
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.274882,64.0056,53.48046,1.559911,1.559911,0,-1,0,1.559911,81.72785,0,0,0,1.274882,1.642012,1.559911,0,0,0,10.62527,0,0.3671298,-0.3671298,13.61304,97.2358,0.09736171,1.715902,1.019905,0,11.90016
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3561426,55.52097,52.7473,0.4458982,0.4458982,0,-1,0,0.4458982,79.87084,0,0,0,0.3561426,0.4693665,0.4458982,0,0,0.407922,10.25814,0,0.1132239,-0.1132239,13.49369,96.38332,0.09736171,0.490488,0.2849141,0,10.61429
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,50.84592,50.84592,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5337263,10.14492,0,0.6040074,-0.6040074,12.85701,91.83561,0.09736171,0.6311877,0,0,10.14492
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,48.85591,48.85591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.204846,9.540913,0,0,0,12.85701,91.83561,0.09736171,0,0,0,9.540913
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,46.76922,46.76922,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.204846,9.540913,0,0.9493456,-0.9493456,11.85631,84.68778,0.09736171,0.9920661,0,0,9.540913
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,44.7067,44.7067,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.259674,8.591567,0,1.311021,-1.311021,10.47438,74.81682,0.09736171,1.370017,0,0,8.591567
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,42.57973,42.57973,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.716364,7.280547,0,0.7390751,-0.7390751,9.695322,69.25216,0.09736171,0.7723335,0,0,7.280547
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,40.85559,40.85559,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.537559,6.541471,0,0.1358931,-0.1358931,9.552078,68.22899,0.09736171,0.1420083,0,0,6.541471
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.688551,6.405578,0,0,0,9.552078,68.22899,0.09736171,0,0,0,6.405578
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,38.15659,38.15659,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.688551,6.405578,0,0.3927602,-0.3927602,9.138072,65.27181,0.09736171,0.4104344,0,0,6.405578
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,36.81918,36.81918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.124951,6.012818,0,0,0,9.138072,65.27181,0.09736171,0,0,0,6.012818
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,35.82821,35.82821,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.124951,6.012818,0,0.653654,-0.653654,8.44906,60.35031,0.09736171,0.6830684,0,0,6.012818
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,34.78083,34.78083,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.851233,5.359164,0,0.2912888,-0.2912888,8.142015,58.15714,0.09736171,0.3043968,0,0,5.359164
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01139002,33.95578,33.87848,0.1330747,0.1330747,0,0,0,0.1330747,8.559115,0,0,0,0.01139002,0.1400787,0.1330747,0,0,6.174888,5.067875,0,0.1286886,-0.1286886,8.006366,57.18821,0.09736171,0.1463822,0.009112016,0,5.079265
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9125842,39.53859,33.1292,0.623632,0.623632,0,0,0,0.623632,146.3338,0,0,0,0.9125842,0.6564547,0.623632,0,0,6.317875,4.939187,0.2561294,0,0.2561294,8.249352,58.92382,0.09732704,0.6859952,0.7300673,0,5.851771
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.228776,48.95142,32.33159,0.4624341,0.4624341,0,0,0,0.4624341,481.9662,0,0,0,2.228776,0.4867728,0.4624341,0,0,6.061746,5.169703,1.742004,0,1.742004,9.901961,70.72815,0.09709185,0.5086776,1.783021,0,7.398479
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.547221,53.48893,33.91876,2.461319,2.461319,0,0,0,2.461319,103.4901,0,4.440892E-16,0,2.547221,2.590862,2.461319,0,0,4.319742,6.737506,0,0.04364051,-0.04364051,9.85596,70.39957,0.09709185,2.707451,2.037777,0,9.284728
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.054971,63.02831,37.97935,0.3894222,0.3894222,0,-1,0,0.3894222,784.4883,0,0,0,3.054971,0.4099181,0.3894222,0,0,4.368231,6.693866,2.645053,0,2.645053,12.36528,88.32323,0.09673692,0.4283644,2.443977,0,9.748837
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.32785,70.8959,42.03188,1.233271,1.233271,0,-1,0,1.233271,269.8392,0.3064916,0,0,3.32785,1.29818,1.233271,0,0,1.723178,9.074414,1.723178,0,1.723178,14.00003,100,0.09650708,1.356599,2.66228,0,12.40226
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.404231,76.12538,45.43181,2.012446,2.012446,0,-1,0,2.012446,169.1588,1.285866,0,0,3.404231,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09650708,2.213691,2.723384,0,14.0295
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.307035,78.6018,48.21943,0.7404985,0.7404985,0,-1,0,0.7404985,446.5957,2.527563,0,0,3.307035,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09650708,0.8145484,2.645628,0,13.93231
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,3.03833,78.80249,50.84592,0.4373597,0.4373597,0,-1,0,0.4373597,694.6981,2.577951,0,0,3.03833,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09650708,0.4810957,2.430664,0,13.6636
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.616635,76.06268,52.48143,2.266854,2.266854,0,-1,0,2.266854,115.4303,0.2304733,0,0,2.616635,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09650708,2.493539,2.093308,0,13.24191
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,2.032158,70.66589,53.06957,1.760192,1.760192,0,-1,0,1.760192,115.4509,0.179324,0,0,2.032158,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09650708,1.936211,1.625726,0,12.65743
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.267691,64.08067,53.60937,1.454549,1.454549,0,-1,0,1.454549,87.15355,0,0,0,1.267691,1.531105,1.454549,0,0,0,10.62527,0,0.2634132,-0.2634132,13.72237,98.01671,0.09650708,1.600004,1.014153,0,11.89297
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3487819,55.65133,52.93261,1.640962,1.640962,0,-1,0,1.640962,21.25472,0,0,0,0.3487819,1.727328,1.640962,0,0,0.2926813,10.36186,0,1.378546,-1.378546,12.26925,87.63733,0.09650708,1.805058,0.2790255,0,10.71064
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,50.98288,50.98288,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.824399,8.983315,0,3.505263,-3.505263,8.574379,61.24544,0.09650708,3.701421,0,0,8.983315
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,48.99287,48.99287,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.719136,5.478052,0,2.114619,-2.114619,6.345375,45.32401,0.09650708,2.209777,0,0,5.478052
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,46.94647,46.94647,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.068713,3.363432,0,0.514424,-0.514424,5.803124,41.45081,0.09650708,0.537573,0,0,3.363432
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,44.89201,44.89201,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.640295,2.849008,0,2.252782,-2.252782,3.428484,24.48912,0.09650708,2.354157,0,0,2.849008
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,42.73281,42.73281,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.14339,0.5962269,0,0.2968761,-0.2968761,3.115549,22.25388,0.09650708,0.3102355,0,0,0.5962269
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,41.01673,41.01673,0.7232965,0.2843833,0,-1,0,0.2843833,0,0,0.4389133,0.5112429,0,0.2993508,0.2843833,0,0,11.47325,0.2993508,0,0.2993508,-0.2993508,2.800006,20,0.09650708,0.7956262,0,0,0.2993508
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,39.7196,39.7196,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09650708,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,38.3419,38.3419,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09650708,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,37.00448,37.00448,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09650708,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,36.00545,36.00545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09650708,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,34.96614,34.96614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09650708,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01590165,34.16378,34.05573,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.44205,4.440892E-16,0,0,0.01590165,0,0,3.505263,3.33,11.80586,0,3.345902,0,3.345902,5.974206,42.67282,0.09727389,0.7162758,0.01272132,5,0.01590165
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7779275,38.74316,33.30645,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,251.1964,0,0,0,0.7779275,0,0,3.505263,3.33,8.459959,3.011312,4.107927,0,4.107927,9.871329,70.50935,0.09779038,0.3406578,0.622342,5,3.789239
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.768551,45.40663,32.5169,1.797445,1.797445,4.251751,0,1.325728,1.797445,98.39249,0,0,0,1.768551,0,0,2.454306,2.331591,4.352031,6.708446,4.100142,0,4.100142,13.76106,98.29312,0.09848197,1.97719,1.414841,5,8.476997
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.544967,53.68208,34.10407,0.1058831,0.1058831,0,0,0,0.1058831,2403.564,2.181622,0,0,2.544967,0.1114559,0.1058831,0,0,0.2518893,10.39857,0.2518893,0,0.2518893,14.00003,100,0.09844831,0.1164714,2.035974,0,12.94354
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.050796,63.23098,38.18076,2.17845,2.17845,0,-1,0,2.17845,140.0443,0.7576901,0,0,3.050796,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,2.396295,2.440637,0,13.67607
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.321762,71.1148,42.25746,0.6573577,0.6573577,0,-1,0,0.6573577,505.3203,2.629807,0,0,3.321762,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,0.7230935,2.65741,0,13.94704
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.39707,76.33474,45.65739,2.396401,2.396401,0,-1,0,2.396401,141.7572,0.8745427,0,0,3.39707,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,2.636041,2.717656,0,14.02234
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.300278,78.75173,48.39668,1.760956,1.760956,0,-1,0,1.760956,187.4139,1.44664,0,0,3.300278,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,1.937052,2.640222,0,13.92555
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,3.030912,78.95132,51.03122,1.095842,1.095842,0,-1,0,1.095842,276.5829,1.877394,0,0,3.030912,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,1.205426,2.42473,0,13.65619
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.609068,76.19519,52.65868,1.618527,1.618527,0,-1,0,1.618527,161.2001,0.9053552,0,0,2.609068,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,1.78038,2.087254,0,13.23434
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,2.024947,70.75134,53.20654,1.296444,1.296444,0,-1,0,1.296444,156.1924,0.6602695,0,0,2.024947,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,1.426088,1.619958,0,12.65022
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.259908,64.21124,53.79467,1.128219,1.128219,0,-1,0,1.128219,111.6722,0.07230851,0,0,1.259908,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09844831,1.241041,1.007926,0,11.88518
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4534243,56.62732,53.06957,2.65692,2.65692,0,-1,0,2.65692,17.06579,4.440892E-16,0,0,0.4534243,2.796758,2.65692,0,0,0,10.62527,0,2.343334,-2.343334,11.52994,82.35653,0.09844831,2.922612,0.3627394,0,11.0787
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,51.16819,51.16819,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.603704,8.28194,0,1.992842,-1.992842,9.429298,67.352,0.09844831,2.08252,0,0,8.28194
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,49.17012,49.17012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.817972,6.289099,0,0,0,9.429298,67.352,0.09844831,0,0,0,6.289099
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,47.13177,47.13177,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.817972,6.289099,0,1.989099,-1.989099,7.332603,52.37563,0.09844831,2.078609,0,0,6.289099
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,45.04509,45.04509,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.028083,4.3,0,1.856785,-1.856785,5.37538,38.3955,0.09844831,1.94034,0,0,4.3
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,42.89394,42.89394,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.091177,2.443215,0,0.8257816,-0.8257816,4.50493,32.17801,0.09844831,0.8629417,0,0,2.443215
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,41.16981,41.16981,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.00871,1.617433,0,0.305152,-0.305152,4.183271,29.88045,0.09844831,0.3188839,0,0,1.617433
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,39.9049,39.9049,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.34777,1.312281,0,0.5120389,-0.5120389,3.643535,26.0252,0.09844831,0.5350807,0,0,1.312281
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,38.51915,38.51915,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.9167,0.8002422,0,0.2590607,-0.2590607,3.370461,24.07467,0.09844831,0.2707184,0,0,0.8002422
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,37.18173,37.18173,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.20455,0.5411816,0,0.2227564,-0.2227564,3.135655,22.39749,0.09844831,0.2327804,0,0,0.5411816
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,36.19075,36.19075,0.6565484,0.3025039,0,-1,0,0.3025039,0,0,0.3540445,0.4196993,0,0.3184251,0.3025039,0,0,11.45205,0.3184251,0,0.3184251,-0.3184251,2.800006,20,0.09844831,0.7222032,0,0,0.3184251
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,35.14338,35.14338,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09844831,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,34.25714,34.25714,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09940089,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7790021,38.99275,33.5401,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,252.0531,0,0,0,0.7790021,0,0,3.505263,3.33,8.475861,2.997,4.109002,0,4.109002,9.857263,70.40887,0.09989706,0.3399689,0.6232017,5,3.776002
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.767883,45.62086,32.71832,0.7797812,0.7797812,3.515544,0,1.124744,0.7797812,226.7153,0,0,0,1.767883,0,0,2.735763,2.598975,4.366858,6.695102,4.366858,0,4.366858,14.00003,100,0.1002322,0.8577592,1.414306,5,8.462985
