Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,40.69446,40.69446,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1168338,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,39.88073,39.88073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1168338,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,39.51818,39.51818,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1172374,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.968853,54.21906,39.01866,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,245.9206,4.440892E-16,0,0,1.968853,0,0,3.505263,3.33,8.167828,3.27423,5.298852,0,5.298852,11.27828,80.55898,0.117505,0.8806655,1.575082,5,5.243082
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.399967,59.88393,40.63,2.113109,2.113109,0,0,0,2.113109,113.5752,0,0,0,2.399967,2.224325,2.113109,0,0,2.868975,8.043197,0.1756419,0,0.1756419,11.44491,81.74918,0.1174869,2.32442,1.919974,0,10.44316
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.837297,69.08249,44.79533,0.6974318,0.6974318,0,-1,0,0.6974318,406.8206,0,0,0,2.837297,0.7341387,0.6974318,0,0,2.693333,8.201275,2.103158,0,2.103158,13.44014,96.0008,0.1172711,0.767175,2.269837,0,11.03857
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,3.063034,76.21861,48.58198,1.672492,1.672492,0,-1,0,1.672492,183.1419,0.712341,0,0,3.063034,1.760518,1.672492,0,0,0.5901751,10.09412,0.5901751,0,0.5901751,14.00003,100,0.1172106,1.839741,2.450427,0,13.15715
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.107029,80.78426,51.75632,3.195988,3.195988,0,-1,0,3.195988,97.21656,0,0,0.1855867,3.107029,3.364198,3.195988,0,0,0,10.62527,0,0.2571683,-0.2571683,13.72895,98.06372,0.1172106,3.515587,2.485624,0,13.7323
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.992014,82.54452,54.20557,1.613199,1.613199,0,-1,0,1.613199,185.4708,1.008167,0,0,2.992014,1.698104,1.613199,0,0,0.2857425,10.36811,0.2857425,0,0.2857425,14.00003,100,0.1171814,1.774519,2.393611,0,13.36012
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.714461,82.13842,56.50979,0.2704451,0.2704451,0,-1,0,0.2704451,1003.701,2.429782,0,0,2.714461,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1171814,0.2974896,2.171569,0,13.33974
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.288792,78.95597,57.87137,1.115204,1.115204,0,-1,0,1.115204,205.2353,1.114894,0,0,2.288792,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1171814,1.226724,1.831034,0,12.91407
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.705345,73.23318,58.18559,1.422718,1.422718,0,-1,0,1.422718,119.8653,0.2077474,0,0,1.705345,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1171814,1.56499,1.364276,0,12.33062
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,58.54814,58.54814,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1171814,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,57.87137,57.87137,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1171814,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,56.10695,56.10695,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1171814,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,54.51978,54.51978,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1171814,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,52.57005,52.57005,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1171814,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,50.39474,50.39474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,48.17109,48.17109,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,46.35833,46.35833,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,45.1176,45.1176,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,43.80435,43.80435,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,42.69252,42.69252,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,41.75795,41.75795,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,40.79114,40.79114,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1171814,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,39.96936,39.96936,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.11761,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,39.63097,39.63097,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1179599,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.863462,53.44406,39.13146,1.563624,1.563624,4.681902,0,1.443159,1.563624,119.1758,0,0,0,1.863462,0,0,3.118279,2.962364,5.14586,5.994,4.825826,0,4.825826,13.69642,97.83135,0.1183676,1.719987,1.49077,5,7.857462
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.394705,59.96526,40.7428,1.836444,1.836444,0,0,0,1.836444,130.399,0.1415721,0,0,2.394705,1.933099,1.836444,0,0,0.3200338,10.33724,0.3200338,0,0.3200338,14.00003,100,0.1183349,2.020089,1.915764,0,12.73195
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.830906,69.13338,44.89201,0.8435788,0.8435788,0,-1,0,0.8435788,335.5829,1.942929,0,0,2.830906,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1183349,0.9279366,2.264725,0,13.45618
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,3.05667,76.20715,48.63032,1.29195,1.29195,0,-1,0,1.29195,236.5934,1.696722,0,0,3.05667,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1183349,1.421145,2.445336,0,13.68194
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.099154,80.80365,51.84495,1.398061,1.398061,0,-1,0,1.398061,221.6752,1.627511,0,0,3.099154,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1183349,1.537867,2.479323,0,13.72443
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.984724,82.50758,54.24585,1.247936,1.247936,0,-1,0,1.247936,239.1728,1.671107,0,0,2.984724,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1183349,1.37273,2.387779,0,13.61
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.706672,82.10694,56.55813,1.241844,1.241844,0,-1,0,1.241844,217.9559,1.399468,0,0,2.706672,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1183349,1.366029,2.165338,0,13.33195
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.281556,78.87654,57.87137,2.183781,2.183781,0,-1,0,2.183781,104.4773,0,0,0,2.281556,2.298717,2.183781,0,0,0,10.62527,0,0.01716089,-0.01716089,13.98194,99.87079,0.1183349,2.402159,1.825245,0,12.90683
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.697142,73.20614,58.23392,2.075414,2.075414,0,-1,0,2.075414,81.77369,0,0,0,1.697142,2.184646,2.075414,0,0,0.01906765,10.60811,0,0.4875036,-0.4875036,13.46807,96.20027,0.1183349,2.282955,1.357714,0,12.30526
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,58.64482,58.64482,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.5607383,10.12061,0,1.604126,-1.604126,11.77717,84.12245,0.1183349,1.676312,0,0,10.12061
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,57.91971,57.91971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.343101,8.516483,0,0,0,11.77717,84.12245,0.1183349,0,0,0,8.516483
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,56.14724,56.14724,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.343101,8.516483,0,3.505263,-3.505263,8.082295,57.73057,0.1183349,6.066003,0,0,8.516483
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,54.6084,54.6084,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.237838,5.01122,0,1.579095,-1.579095,6.417783,45.84122,0.1183349,1.650154,0,0,5.01122
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,52.65868,52.65868,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,7.992388,3.432125,0,0.2525232,-0.2525232,6.1516,43.93991,0.1183349,0.2638867,0,0,3.432125
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,50.48337,50.48337,3.41025,3.020622,0,-1,0,3.020622,0,0,0.3896282,0.7306532,0,3.179602,3.020622,0,0,8.272969,3.179602,0,3.179602,-3.179602,2.800006,20,0.1183349,3.751275,0,0,3.179602
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,48.26777,48.26777,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,46.45501,46.45501,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,45.23039,45.23039,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,43.91714,43.91714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,41.85463,41.85463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,40.90393,40.90393,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1183349,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,40.08215,40.08215,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1186373,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,39.74377,39.74377,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1189742,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.288702,48.87329,39.26842,1.48392,1.48392,4.758792,0,1.46415,1.48392,86.84445,0,0,0,1.288702,0,0,3.274873,3.111129,5.14586,5.994,4.399831,0,4.399831,13.29228,94.94469,0.1194371,1.632311,1.030961,5,7.282701
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.389318,60.04539,40.85559,0,0,0,0,0,0,0,1.643289,0,0,2.389318,0,0,0,0,0.7460291,9.953848,0.7460291,0,0.7460291,14.00003,100,0.1193609,0,1.911455,0,12.34317
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.824569,69.17503,44.98063,1.648204,1.648204,0,-1,0,1.648204,171.3726,1.089618,0,0,2.824569,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1193609,1.813024,2.259655,0,13.44984
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,3.0504,76.18662,48.6706,1.18107,1.18107,0,-1,0,1.18107,258.2742,1.807168,0,0,3.0504,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1193609,1.299177,2.44032,0,13.67567
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.093177,80.73172,51.84495,0,0,0,-1,0,0,0,3.093177,0,0,3.093177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1193609,0,2.474542,0,13.71845
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.978268,82.42916,54.24585,0.02064675,0.02064675,0,-1,0,0.02064675,14424.88,2.956535,0,0,2.978268,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1193609,0.02271142,2.382615,0,13.60354
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.698883,82.07551,56.60647,3.943041,3.33,0,-1,0,3.33,81.04752,0,0.6130406,1.007345,2.698883,3.505263,3.33,0,0,0,10.62527,0,0.8063807,-0.8063807,13.15003,93.92858,0.1193609,4.337345,2.159106,0,13.32416
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.273575,78.8466,57.91971,1.772091,1.772091,0,-1,0,1.772091,128.299,0,0,0,2.273575,1.865359,1.772091,0,0,0.8959785,9.818893,0.4082161,0,0.4082161,13.5373,96.69478,0.1193192,1.9493,1.81886,0,12.09247
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.617623,72.47626,58.28226,2.154761,2.154761,0,-1,0,2.154761,75.07206,0,0,0,1.617623,2.268169,2.154761,0,0,0.4877625,10.18629,0,0.650546,-0.650546,12.85156,91.79668,0.1193192,2.370237,1.294099,0,11.80391
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,58.6851,58.6851,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.210591,9.535742,0,0.5821334,-0.5821334,12.23794,87.41367,0.1193192,0.6083294,0,0,9.535742
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,57.96,57.96,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.857406,8.953609,0,0,0,12.23794,87.41367,0.1193192,0,0,0,8.953609
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,56.24392,56.24392,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.857406,8.953609,0,2.946958,-2.946958,9.131572,65.22538,0.1193192,3.079571,0,0,8.953609
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,54.69703,54.69703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.131804,6.00665,0,0,0,9.131572,65.22538,0.1193192,0,0,0,6.00665
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,52.7473,52.7473,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.131804,6.00665,0,0.9311011,-0.9311011,8.150105,58.21492,0.1193192,0.9730007,0,0,6.00665
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,50.57199,50.57199,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.166361,5.07555,0,1.915452,-1.915452,6.131041,43.79306,0.1193192,2.001648,0,0,5.07555
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,48.35639,48.35639,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.294641,3.160097,0,0.5543399,-0.5543399,5.546715,39.61931,0.1193192,0.5792852,0,0,3.160097
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,46.58392,46.58392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.910575,2.605757,0,0,0,5.546715,39.61931,0.1193192,0,0,0,2.605757
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,45.31901,45.31901,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.910575,2.605757,0,0.3780791,-0.3780791,5.148184,36.77267,0.1193192,0.3950926,0,0,2.605757
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,44.00577,44.00577,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.330663,2.227678,0,0.4274115,-0.4274115,4.697653,33.5546,0.1193192,0.446645,0,0,2.227678
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,42.91811,42.91811,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.805564,1.800267,0,0.1916351,-0.1916351,4.495652,32.11174,0.1193192,0.2002587,0,0,1.800267
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,41.99159,41.99159,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.01849,1.608631,0,0.3890893,-0.3890893,4.085516,29.1822,0.1193192,0.4065984,0,0,1.608631
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,41.03284,41.03284,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.45081,1.219542,0,0.385561,-0.385561,3.679099,26.27922,0.1193192,0.4029113,0,0,1.219542
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,40.24328,40.24328,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.87921,0.8339811,3.33,0,3.33,6.838214,48.84429,0.1197509,0.7959625,0,5,0.8339811
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,39.9049,39.9049,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,7.549214,3.830981,3.33,0,3.33,9.99733,71.40936,0.1201106,0.4996326,0,5,3.830981
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.197076,48.31949,39.42955,2.714534,2.714534,4.988979,0,1.526991,2.714534,44.09878,0,0,0,1.197076,0,0,2.274445,2.160723,4.219214,6.827981,3.3578,0,3.3578,13.18282,94.1628,0.120646,2.985988,0.9576612,5,8.025058
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.383453,60.14889,40.99256,1.868199,1.868199,0,0,0,1.868199,127.5802,0,0,0,2.383453,1.966526,1.868199,0,0,0.8614151,9.85,0.4169272,0,0.4169272,13.57835,96.98802,0.1206034,2.055019,1.906762,0,12.23345
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.817694,69.24033,45.09343,0.9608774,0.9608774,0,-1,0,0.9608774,293.2418,1.361756,0,0,2.817694,1.01145,0.9608774,0,0,0.4444878,10.22523,0.4444878,0,0.4444878,14.00003,100,0.120558,1.056965,2.254155,0,13.04293
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,3.043049,76.21474,48.75923,2.398671,2.398671,0,-1,0,2.398671,126.864,0.5181323,0,0,3.043049,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,2.638538,2.434439,0,13.66832
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.086091,80.70876,51.89329,0,0,0,-1,0,0,0,3.086091,0,0,3.086091,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,0,2.468873,0,13.71137
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.970755,82.39999,54.29419,0.4072269,0.4072269,0,-1,0,0.4072269,729.5085,2.542095,0,0,2.970755,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,0.4479496,2.376604,0,13.59603
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.692027,81.99483,56.60647,0.526266,0.526266,0,-1,0,0.526266,511.5334,2.138062,0,0,2.692027,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,0.5788926,2.153621,0,13.3173
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.26575,78.80885,57.96,1.117184,1.117184,0,-1,0,1.117184,202.8091,1.089767,0,0,2.26575,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,1.228902,1.8126,0,12.89102
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.528548,71.65414,58.32255,0.01687152,0.01687152,0,-1,0,0.01687152,9059.931,1.510788,0,0,1.528548,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.120558,0.01855867,1.222838,0,12.15382
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,58.73344,58.73344,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.120558,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,58.00834,58.00834,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.120558,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,56.2842,56.2842,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.120558,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,54.74537,54.74537,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.120558,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,52.84398,52.84398,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.120558,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,50.66867,50.66867,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.120558,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,48.44502,48.44502,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,46.6806,46.6806,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,45.40764,45.40764,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,44.11856,44.11856,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,43.03091,43.03091,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,42.10438,42.10438,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,41.16981,41.16981,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.120558,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,40.38025,40.38025,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1208403,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,40.05798,40.05798,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1211682,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.339435,49.59668,39.56652,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,172.0409,0,0,0,1.339435,0,0,3.505263,3.33,5.14586,5.994,4.669435,0,4.669435,13.54805,96.7716,0.1214656,0.8564114,1.071548,5,7.333435
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.377467,60.25121,41.12952,0,0,0,0,0,0,0,1.901041,0,0,2.377467,0,0,0,0,0.4764257,10.19649,0.4764257,0,0.4764257,14.00003,100,0.1214171,0,1.901973,0,12.57396
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.619021,78.40493,45.20622,0.7449856,0.7449856,0,-1,0,0.7449856,485.784,2.834825,0,0,3.619021,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0.8194842,2.895216,0,14.2443
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,3.036477,76.20094,48.80757,1.68495,1.68495,0,-1,0,1.68495,180.2116,1.262845,0,0,3.036477,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,1.853445,2.429181,0,13.66175
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.078085,80.7266,51.98191,0.3652186,0.3652186,0,-1,0,0.3652186,842.8061,2.693644,0,0,3.078085,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0.4017405,2.462468,0,13.70336
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.963397,82.36244,54.33448,0.4193364,0.4193364,0,-1,0,0.4193364,706.6873,2.52199,0,0,2.963397,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0.4612701,2.370718,0,13.58867
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.684404,81.95544,56.64675,0.2668702,0.2668702,0,-1,0,0.2668702,1005.884,2.403488,0,0,2.684404,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0.2935572,2.147523,0,13.30968
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.257833,78.77972,58.00834,0,0,0,-1,0,0,0,2.257833,0,0,2.257833,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0,1.806267,0,12.88311
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.919706,75.61303,58.37089,0.5169272,0.5169272,0,-1,0,0.5169272,371.3688,1.375572,0,0,1.919706,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1214171,0.56862,1.535765,0,12.54498
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,58.78178,58.78178,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1214171,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,58.05667,58.05667,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1214171,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,56.37283,56.37283,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1214171,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,54.83399,54.83399,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1214171,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,52.93261,52.93261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1214171,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,50.70895,50.70895,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1214171,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,48.53364,48.53364,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1214171,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,46.76922,46.76922,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1214171,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,45.52043,45.52043,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1214171,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,44.23136,44.23136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1214171,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,43.1437,43.1437,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1214171,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,42.21718,42.21718,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214171,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,41.2826,41.2826,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214171,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,40.51721,40.51721,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.121683,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,40.19494,40.19494,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1219156,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.198052,48.63503,39.7196,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,123.8252,4.440892E-16,0,0,1.198052,0,0,3.505263,3.33,5.14586,5.994,4.528052,0,4.528052,13.41392,95.81355,0.1222692,1.064289,0.9584419,5,7.192052
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.371361,60.35238,41.26648,0.7722802,0.7722802,0,0,0,0.7722802,307.0598,0.9406272,0,0,2.371361,0.8129265,0.7722802,0,0,0.6178079,10.06925,0.6178079,0,0.6178079,14.00003,100,0.1222065,0.8495082,1.897089,0,12.44061
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.803685,69.36808,45.31901,1.192439,1.192439,0,-1,0,1.192439,235.1219,1.548486,0,0,2.803685,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,1.311682,2.242948,0,13.42896
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,3.029004,76.22764,48.89619,1.939783,1.939783,0,-1,0,1.939783,156.1517,0.9871266,0,0,3.029004,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,2.133761,2.423203,0,13.65428
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.071977,80.6533,51.98191,0,0,0,-1,0,0,0,3.071977,0,0,3.071977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0,2.457582,0,13.69725
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.955857,82.33304,54.38282,0,0,0,-1,0,0,0,2.955857,0,0,2.955857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0,2.364685,0,13.58113
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.676641,81.92452,56.69509,0,0,0,-1,0,0,0,2.676641,0,0,2.676641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0,2.141313,0,13.30192
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.249957,78.75105,58.05667,0.8100095,0.8100095,0,-1,0,0.8100095,277.7692,1.397315,0,0,2.249957,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0.8910105,1.799966,0,12.87523
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.716232,73.60461,58.41923,0.959981,0.959981,0,-1,0,0.959981,178.7777,0.7057254,0,0,1.716232,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,1.055979,1.372985,0,12.34151
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,58.82206,58.82206,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1222065,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,58.1453,58.1453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1222065,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,56.42117,56.42117,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1222065,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,54.92262,54.92262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1222065,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,53.02123,53.02123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1222065,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,50.80563,50.80563,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1222065,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,48.58198,48.58198,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1222065,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1222065,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1222065,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,44.31998,44.31998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1222065,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1222065,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,42.32997,42.32997,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1222065,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,41.39539,41.39539,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1222065,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,40.63,40.63,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1222065,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,40.30774,40.30774,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1222065,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9706194,46.97832,39.83239,0,0,0,0,0,0,0,0,0,0,0.9706194,0,0,0,0,5.303435,5.852183,0.9706194,0,0.9706194,9.889558,70.63956,0.122108,0,0.7764955,0,6.822802
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.365492,60.42783,41.37928,0,0,0,0,0,0,0,0,0,0,2.365492,0,0,0,0,4.332816,6.72574,2.365492,0,2.365492,12.13366,86.66883,0.1218688,0,1.892393,0,9.091231
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.797444,69.3813,45.38347,1.497733,1.497733,0,-1,0,1.497733,186.7786,0,0,0,2.797444,1.576561,1.497733,0,0,1.967324,8.854683,1.220883,0,1.220883,13.29189,94.94189,0.1217457,1.647506,2.237955,0,11.65213
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,3.022314,76.21251,48.94453,0.9333346,0.9333346,0,-1,0,0.9333346,323.8189,1.293416,0,0,3.022314,0.9824575,0.9333346,0,0,0.7464409,9.953477,0.7464409,0,0.7464409,14.00003,100,0.1216705,1.026668,2.417851,0,12.97579
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,3.064958,80.6209,52.0222,0.2495356,0.2495356,0,-1,0,0.2495356,1228.265,2.802289,0,0,3.064958,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1216705,0.2744892,2.451966,0,13.69023
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.949332,82.25417,54.38282,0,0,0,-1,0,0,0,2.949332,0,0,2.949332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216705,0,2.359466,0,13.57461
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.66982,81.84454,56.69509,2.805066,2.805066,0,-1,0,2.805066,95.17849,0,0,0,2.66982,2.952701,2.805066,0,0,0,10.62527,0,0.2828815,-0.2828815,13.70184,97.87012,0.1216705,3.085573,2.135856,0,13.29509
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.242878,78.67377,58.05667,1.099793,1.099793,0,-1,0,1.099793,203.9363,0.7708882,0,0,2.242878,1.157677,1.099793,0,0,0.3143128,10.34239,0.3143128,0,0.3143128,14.00003,100,0.1216389,1.209773,1.794303,0,12.58527
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.261931,69.27679,58.45951,0,0,0,-1,0,0,0,1.261931,0,0,1.261931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1216389,0,1.009545,0,11.88721
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,58.82206,58.82206,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1216389,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,58.1453,58.1453,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1216389,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,56.46951,56.46951,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1216389,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,54.97095,54.97095,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1216389,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,53.06957,53.06957,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1216389,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,50.89426,50.89426,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1216389,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,48.6706,48.6706,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1216389,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,46.90619,46.90619,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1216389,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,45.65739,45.65739,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1216389,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,44.39249,44.39249,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1216389,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,43.30483,43.30483,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216389,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,42.37025,42.37025,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216389,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,41.4679,41.4679,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216389,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,40.69446,40.69446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1216389,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,40.40442,40.40442,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1219248,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.89611,46.50643,39.92907,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,717.2593,4.440892E-16,0,0,0.89611,0,0,3.505263,3.33,8.475861,2.997,4.22611,0,4.22611,9.968361,71.20244,0.1220946,0.1374288,0.716888,5,3.89311
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,3.011096,66.79945,41.44373,0.9120512,0.9120512,2.215897,0,0.76994,0.9120512,330.1455,0,0,0,3.011096,0,0,1.303846,1.238654,4.24975,6.800499,4.24975,0,4.24975,14.00003,100,0.1219097,1.003256,2.408877,5,9.811595
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.790975,69.40189,45.45598,1.040251,1.040251,0,-1,0,1.040251,268.2983,1.695974,0,0,2.790975,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1219097,1.144276,2.23278,0,13.41625
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,3.015572,76.1968,48.99287,0,0,0,-1,0,0,0,3.015572,0,0,3.015572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219097,0,2.412457,0,13.64085
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,3.058784,80.547,52.0222,1.407876,1.407876,0,-1,0,1.407876,217.2623,1.576809,0,0,3.058784,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1219097,1.548664,2.447027,0,13.68406
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.942802,82.17534,54.38282,2.187917,2.187917,0,-1,0,2.187917,134.5024,0.6397313,0,0,2.942802,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1219097,2.406709,2.354242,0,13.56808
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.663019,81.76493,56.69509,2.620351,2.620351,0,-1,0,2.620351,101.6283,0,0,0,2.663019,2.758264,2.620351,0,0,0,10.62527,0,0.09524522,-0.09524522,13.89963,99.28288,0.1219097,2.882386,2.130415,0,13.28829
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.905012,86.43204,58.05667,2.529871,2.529871,0,-1,0,2.529871,114.8284,0.1361609,0,0,2.905012,2.663023,2.529871,0,0,0.105828,10.53003,0.105828,0,0.105828,14.00003,100,0.1218992,2.782859,2.324009,0,13.43504
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.484035,71.37657,58.45951,1.26605,1.26605,0,-1,0,1.26605,117.2178,0.1513511,0,0,1.484035,1.332684,1.26605,0,0,0,10.62527,0,0,0,14.00003,100,0.1218992,1.392655,1.187228,0,12.10931
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,58.82206,58.82206,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1218992,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,58.1453,58.1453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1218992,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,56.46951,56.46951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1218992,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,54.97095,54.97095,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1218992,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,53.06957,53.06957,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1218992,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,50.89426,50.89426,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1218992,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,48.71894,48.71894,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1218992,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,46.94647,46.94647,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1218992,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,45.70573,45.70573,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1218992,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,44.43277,44.43277,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1218992,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,43.32095,43.32095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218992,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,42.41859,42.41859,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218992,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,41.50819,41.50819,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1218992,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,40.76697,40.76697,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1221703,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,40.46887,40.46887,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1223961,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7471966,45.46554,40.0177,1.380905,1.380905,4.653541,0,1.435417,1.380905,54.10918,0,0,0,0.7471966,0,0,3.272635,3.109003,5.14586,5.994,3.8562,0,3.8562,12.77655,91.26088,0.1228509,1.518996,0.5977573,5,6.741197
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.788531,64.63132,41.50819,1.813743,1.813743,0,0,0,1.813743,153.7445,0,0,0,2.788531,1.909204,1.813743,0,0,1.28966,9.46458,0.8793275,0,0.8793275,13.61075,97.21946,0.1227633,1.995118,2.230825,0,12.25311
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.219889,74.08876,45.49626,1.784611,1.784611,0,-1,0,1.784611,180.4252,0.9310179,0,0,3.219889,1.878538,1.784611,0,0,0.4103329,10.25597,0.4103329,0,0.4103329,14.00003,100,0.1227225,1.963072,2.575911,0,13.47586
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,3.00978,76.13113,48.99287,0,0,0,-1,0,0,0,3.00978,0,0,3.00978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0,2.407824,0,13.63505
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,3.052583,80.47287,52.0222,0.779707,0.779707,0,-1,0,0.779707,391.5038,2.231839,0,0,3.052583,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0.8576778,2.442066,0,13.67786
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.936271,82.09663,54.38282,2.096307,2.096307,0,-1,0,2.096307,140.0688,0.729632,0,0,2.936271,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,2.305937,2.349016,0,13.56154
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.656244,81.68573,56.69509,0,0,0,-1,0,0,0,2.656244,0,0,2.656244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0,2.124995,0,13.28152
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.228857,78.52098,58.05667,0,0,0,-1,0,0,0,2.228857,0,0,2.228857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0,1.783085,0,12.85413
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.266638,69.27686,58.41923,0.01382855,0.01382855,0,-1,0,0.01382855,9159.59,1.252082,0,0,1.266638,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0.0152114,1.013311,0,11.89191
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,58.82206,58.82206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,58.1453,58.1453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227225,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,56.46951,56.46951,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1227225,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,55.01929,55.01929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1227225,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,53.10986,53.10986,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1227225,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,50.93454,50.93454,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1227225,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,48.75923,48.75923,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1227225,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,46.99481,46.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1227225,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1227225,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,44.48111,44.48111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1227225,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,43.39346,43.39346,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1227225,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,42.48305,42.48305,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1227225,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,41.5807,41.5807,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1227225,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,40.83142,40.83142,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1227225,0.7946638,0,0,8.66733
