Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,49.8066,49.8066,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.083781,3.349871,0,1.224638,-1.224638,5.040198,36.00134,0.1336312,1.279747,0,0,3.349871
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,47.85688,47.85688,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.444489,2.125233,0,0.3254824,-0.3254824,4.69711,33.55072,0.1336312,0.3401291,0,0,2.125233
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806137,1.799751,0,0,0,4.69711,33.55072,0.1336312,0,0,0,1.799751
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,45.40764,45.40764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.806137,1.799751,0,0,0,4.69711,33.55072,0.1336312,0,0,0,1.799751
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,44.2797,44.2797,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.806137,1.799751,0,0.09742925,-0.09742925,4.59441,32.81715,0.1336312,0.1018136,0,0,1.799751
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,43.4418,43.4418,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.914392,1.702322,0,0.1416787,-0.1416787,4.445068,31.75042,0.1336312,0.1480542,0,0,1.702322
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,42.64418,42.64418,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.07181,1.560643,0,0.0357045,-0.0357045,4.407432,31.48159,0.1336312,0.0373112,0,0,1.560643
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,41.89491,41.89491,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.11148,1.524938,0,0.3273767,-0.3273767,4.062346,29.0167,0.1336312,0.3421086,0,0,1.524938
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,41.35511,41.35511,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.47524,1.197562,0,0.2757832,-0.2757832,3.771646,26.94027,0.1336312,0.2881935,0,0,1.197562
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,41.16981,41.16981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78166,0.9217786,0,0,0,3.771646,26.94027,0.1336312,0,0,0,0.9217786
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,40.76697,40.76697,2.197613,2.197613,1.321924,0,0.5258852,2.197613,0,0,0,0,0,0.9217786,0.8756896,0,0,10.78166,0.9217786,0,0.9217786,-0.9217786,2.800006,20,0.1336312,2.417375,0,5,0.9217786
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2964367,43.97129,41.83046,1.870617,1.870617,4.96838,0,1.521368,1.870617,15.847,0,0,0,0.2964367,0,0,3.097764,2.942875,11.80586,0,3.239312,0,3.239312,5.873087,41.95053,0.1339927,2.057678,0.2371494,5,0.2964367
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.479247,56.09454,44.52945,1.623567,1.623567,0,-1,0,1.623567,91.11095,0,0,0,1.479247,1.709018,1.623567,0,0,8.566548,2.915381,0,0.2297705,-0.2297705,5.630888,40.22054,0.1339927,1.785923,1.183398,0,4.394628
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.263751,65.83878,46.90619,0.5749702,0.5749702,0,-1,0,0.5749702,393.7161,0,0,0,2.263751,0.6052318,0.5749702,0,0,8.821849,2.68561,1.658519,0,1.658519,7.204297,51.45916,0.1338572,0.6324673,1.811,0,4.949361
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.518381,71.09307,49.21846,0.7844389,0.7844389,0,-1,0,0.7844389,321.0424,0,0,0,2.518381,0.8257252,0.7844389,0,0,7.16333,4.178277,1.692656,0,1.692656,8.810091,62.9291,0.1337191,0.8628829,2.014705,0,6.696659
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.306868,71.53662,51.43406,1.257867,1.257867,0,-1,0,1.257867,183.3953,0,0,0,2.306868,1.32407,1.257867,0,0,5.470674,5.701668,0.9827977,0,0.9827977,9.742455,69.58882,0.1336391,1.383653,1.845494,0,8.008535
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.626415,67.41361,53.65771,1.449749,1.449749,0,-1,0,1.449749,112.186,0,0,0,1.626415,1.526051,1.449749,0,0,4.487876,6.586186,0.1003635,0,0.1003635,9.837668,70.26892,0.133631,1.594723,1.301132,0,8.212601
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4645756,58.75801,55.05958,1.064229,1.064229,0,-1,0,1.064229,43.65374,0,0,0,0.4645756,1.120241,1.064229,0,0,4.387513,6.676513,0,0.6556651,-0.6556651,9.146537,65.33228,0.133631,1.170652,0.3716605,0,7.141088
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,55.69606,55.69606,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.116029,6.020848,0,0.4711857,-0.4711857,8.649863,61.78461,0.133631,0.492389,0,0,6.020848
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,56.42117,56.42117,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.639569,5.549662,0,1.085005,-1.085005,7.506167,53.61538,0.133631,1.13383,0,0,5.549662
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,56.05861,56.05861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.84513,4.464657,0,0,0,7.506167,53.61538,0.133631,0,0,0,4.464657
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,54.56006,54.56006,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.84513,4.464657,0,1.485563,-1.485563,5.940246,42.43024,0.133631,1.552414,0,0,4.464657
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,53.3435,53.3435,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.495756,2.979094,0,1.740118,-1.740118,4.106001,29.32852,0.133631,1.818423,0,0,2.979094
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,51.57102,51.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42922,1.238976,0,0,0,4.106001,29.32852,0.133631,0,0,0,1.238976
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,49.71798,49.71798,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.42922,1.238976,0,0.479126,-0.479126,3.600958,25.72108,0.133631,0.5006866,0,0,1.238976
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,47.76825,47.76825,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.96158,0.75985,0,0.3405453,-0.3405453,3.241992,23.15704,0.133631,0.3558698,0,0,0.75985
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,46.3825,46.3825,0.5836359,0.3983395,0,-1,0,0.3983395,0,0,0.1852964,0.2436599,0,0.4193047,0.3983395,0,0,11.33997,0.4193047,0,0.4193047,-0.4193047,2.800006,20,0.133631,0.6419994,0,0,0.4193047
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,45.34318,45.34318,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133631,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,44.23136,44.23136,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133631,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,43.39346,43.39346,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133631,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,42.62001,42.62001,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133631,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,41.87074,41.87074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133631,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,41.30677,41.30677,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338138,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,41.12952,41.12952,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339584,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,40.7428,40.7428,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342195,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2181429,43.35134,41.78212,0,0,0,0,0,0,0,0,0,0,0.2181429,0,0,0,0,1.81586,8.991,0.2181429,0,0.2181429,12.4843,89.17339,0.1342018,0,0.1745143,0,9.209143
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.444301,55.72038,44.45694,0.9377003,0.9377003,0,-1,0,0.9377003,154.0258,0,0,0,1.444301,0.9870529,0.9377003,0,0,1.597717,9.187328,0.4572479,0,0.4572479,12.91808,92.27184,0.1341647,1.03147,1.155441,0,10.63163
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.234456,65.39858,46.76922,0.4941695,0.4941695,0,-1,0,0.4941695,452.1639,0.5738082,0,0,2.234456,0.5201784,0.4941695,0,0,1.140469,9.598851,1.140469,0,1.140469,14.00003,100,0.1340722,0.5435865,1.787565,0,11.83331
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.492216,70.66059,49.0815,1.525246,1.525246,0,-1,0,1.525246,163.3976,0.8866938,0,0,2.492216,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1340722,1.677771,1.993773,0,13.11749
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.281599,71.12815,51.30515,2.191392,2.191392,0,-1,0,2.191392,104.1164,0,4.440892E-16,0,2.281599,2.306729,2.191392,0,0,0,10.62527,0,0.02512981,-0.02512981,13.97354,99.81079,0.1340722,2.410532,1.825279,0,12.90687
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.600504,67.01939,53.52075,2.888407,2.888407,0,-1,0,2.888407,55.41131,0,0,0,1.600504,3.040428,2.888407,0,0,0.02792201,10.60014,0,1.439924,-1.439924,12.45573,88.96929,0.1340722,3.177248,1.280403,0,12.20065
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4429628,58.44138,54.92262,0.7791766,0.7791766,0,-1,0,0.7791766,56.85011,0,1.110223E-16,0,0.4429628,0.8201859,0.7791766,0,0,1.627838,9.16022,0,0.3772231,-0.3772231,12.0581,86.1291,0.1340722,0.8570943,0.3543702,0,9.603183
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,55.5591,55.5591,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.046975,8.782997,0,1.603208,-1.603208,10.36817,74.0582,0.1340722,1.675352,0,0,8.782997
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,56.2842,56.2842,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.828317,7.179789,0,0.07851212,-0.07851212,10.28541,73.46706,0.1340722,0.08204517,0,0,7.179789
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,55.92165,55.92165,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.915552,7.101277,0,1.302948,-1.302948,8.911981,63.65688,0.1340722,1.361581,0,0,7.101277
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,54.43116,54.43116,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.363273,5.798329,0,1.954154,-1.954154,6.852122,48.94363,0.1340722,2.04209,0,0,5.798329
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,53.20654,53.20654,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.534554,3.844175,0,0.6495619,-0.6495619,6.167424,44.05294,0.1340722,0.6787922,0,0,3.844175
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,51.43406,51.43406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.256289,3.194613,0,0,0,6.167424,44.05294,0.1340722,0,0,0,3.194613
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,49.58101,49.58101,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.256289,3.194613,0,0.2621516,-0.2621516,5.891092,42.07914,0.1340722,0.2739484,0,0,3.194613
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,47.67963,47.67963,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.547569,2.932462,0,0.1202208,-0.1202208,5.764368,41.17397,0.1340722,0.1256308,0,0,2.932462
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,46.31804,46.31804,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.681149,2.812241,0,0.1688461,-0.1688461,5.586389,39.90269,0.1340722,0.1764442,0,0,2.812241
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,45.29484,45.29484,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.868755,2.643395,0,0.406274,-0.406274,5.158138,36.84377,0.1340722,0.4245563,0,0,2.643395
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,44.18302,44.18302,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.32017,2.237121,0,0.4521097,-0.4521097,4.681572,33.43974,0.1340722,0.4724546,0,0,2.237121
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,43.34512,43.34512,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.822515,1.785011,0,0.2426195,-0.2426195,4.425829,31.613,0.1340722,0.2535373,0,0,1.785011
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,42.57973,42.57973,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.09209,1.542392,0,0.3637074,-0.3637074,4.042448,28.87457,0.1340722,0.3800743,0,0,1.542392
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,41.83046,41.83046,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.49621,1.178684,0,0.1477049,-0.1477049,3.886753,27.76247,0.1340722,0.1543516,0,0,1.178684
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,41.2826,41.2826,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.66033,1.030979,0,0.6119314,-0.6119314,3.241721,23.1551,0.1340722,0.6394684,0,0,1.030979
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,41.08118,41.08118,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.34025,0.419048,3.33,0,3.33,6.400836,45.72017,0.1342894,0.4438922,0,5,0.419048
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,40.69446,40.69446,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.010251,3.416048,3.33,0,3.33,9.559952,68.28523,0.1345372,0.6333799,0,5,3.416048
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1516267,42.82896,41.74183,3.490134,3.490134,5,0,1.53,3.490134,4.344438,0,0,0,0.1516267,0,0,1.509867,1.434373,4.680252,6.413048,1.586,0,1.586,11.06456,79.03244,0.1347106,3.839147,0.1213014,5,6.564675
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.871317,59.32344,44.36832,2.228239,2.228239,0,-1,0,2.228239,83.98188,0,0,0,1.871317,2.345514,2.228239,0,0,3.094251,7.840448,0,0.4741977,-0.4741977,10.56472,75.4621,0.1347106,2.451062,1.497053,0,9.711764
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.883033,71.80518,46.63226,2.573868,2.573868,0,-1,0,2.573868,112.0117,0,0,0,2.883033,2.709335,2.573868,0,0,3.621138,7.36625,0.1736981,0,0.1736981,10.7295,76.63913,0.1346965,2.831255,2.306427,0,10.24928
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.044286,76.46255,48.94453,0.8076776,0.8076776,0,-1,0,0.8076776,376.9185,0,0,0,3.044286,0.8501869,0.8076776,0,0,3.44744,7.522578,2.194099,0,2.194099,12.811,91.507,0.134519,0.8884453,2.435429,0,10.56686
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.25797,70.72876,51.16819,2.188853,2.188853,0,-1,0,2.188853,103.1577,0,0,0,2.25797,2.304055,2.188853,0,0,1.253341,9.497268,0,0.04608524,-0.04608524,12.76243,91.16001,0.134519,2.407738,1.806376,0,11.75524
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.576269,66.6423,53.38378,0.7356095,0.7356095,0,-1,0,0.7356095,214.2807,0,0,0,1.576269,0.7743258,0.7356095,0,0,1.304546,9.451182,0.8019434,0,0.8019434,13.52322,96.59422,0.1344542,0.8091705,1.261015,0,11.02745
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4232391,58.14909,54.7937,2.497659,2.497659,0,-1,0,2.497659,16.94543,0,0,0,0.4232391,2.629115,2.497659,0,0,0.502603,10.17293,0,2.205876,-2.205876,11.19802,79.98569,0.1344542,2.747425,0.3385913,0,10.59617
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,55.42213,55.42213,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,2.953576,7.967055,0,1.623784,-1.623784,9.486401,67.75987,0.1344542,1.696855,0,0,7.967055
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,56.14724,56.14724,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.757781,6.343271,0,1.424021,-1.424021,7.985351,57.03811,0.1344542,1.488101,0,0,6.343271
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,55.78468,55.78468,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.340026,4.91925,0,2.272559,-2.272559,5.589863,39.92752,0.1344542,2.374824,0,0,4.91925
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,54.29419,54.29419,2.339134,2.339134,0,-1,0,2.339134,0,0,0,0.05869041,0,2.462246,2.339134,0,0,8.865092,2.646692,0,2.462246,-2.462246,2.994428,21.38873,0.1344542,2.573047,0,0,2.646692
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,53.02123,53.02123,4.86254,0.175223,0,-1,0,0.175223,0,0,4.687317,5.173572,0,0.1844452,0.175223,0,0,11.60092,0.1844452,0,0.1844452,-0.1844452,2.800006,20,0.1344542,5.348794,0,0,0.1844452
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,51.25681,51.25681,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,49.44405,49.44405,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,47.58295,47.58295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,46.22942,46.22942,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,45.20622,45.20622,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,44.11856,44.11856,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,43.28066,43.28066,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,42.50722,42.50722,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,41.75795,41.75795,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344542,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,41.21815,41.21815,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346328,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,41.03284,41.03284,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348274,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,40.65417,40.65417,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.134968,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,41.66932,41.66932,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.134968,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.379797,54.9612,44.25553,0.05914924,0.05914924,0,-1,0,0.05914924,2332.738,0,0,0,1.379797,0.06226236,0.05914924,0,0,3.323569,7.634062,1.317535,0,1.317535,12.09694,86.40652,0.134862,0.06506417,1.103838,0,9.01386
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.179699,64.61627,46.54363,1.762946,1.762946,0,-1,0,1.762946,123.6396,0,0,0,2.179699,1.855733,1.762946,0,0,2.006034,8.819843,0.3239666,0,0.3239666,12.40428,88.60181,0.134836,1.939241,1.743759,0,10.99954
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.444278,69.84662,48.80757,0.9878071,0.9878071,0,-1,0,0.9878071,247.4448,0,0,0,2.444278,1.039797,0.9878071,0,0,1.682067,9.111414,1.404481,0,1.404481,13.73669,98.11899,0.1347232,1.086588,1.955422,0,11.55569
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.235888,70.34665,51.03122,0,0,0,-1,0,0,0,1.958302,0,0,2.235888,0,0,0,0,0.2775868,10.37545,0.2775868,0,0.2775868,14.00003,100,0.1347009,0,1.788711,0,12.61133
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.553736,66.28233,53.24682,1.369453,1.369453,0,-1,0,1.369453,113.4568,0.1122074,0,0,1.553736,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1347009,1.506398,1.242989,0,12.17901
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5385872,58.95001,54.65674,3.537322,3.33,0,-1,0,3.33,16.17379,0,0.2073221,0.5610543,0.5385872,3.505263,3.33,0,0,0,10.62527,0,2.966676,-2.966676,10.87288,77.66325,0.1347009,3.891054,0.4308697,0,11.16386
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,55.33351,55.33351,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.296307,7.658598,0,0.3415261,-0.3415261,10.51288,75.09183,0.1347009,0.3568948,0,0,7.658598
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,56.05861,56.05861,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.67578,7.317072,0,0.5690853,-0.5690853,9.913008,70.80706,0.1347009,0.5946941,0,0,7.317072
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,55.64772,55.64772,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.308097,6.747987,0,2.727291,-2.727291,7.038191,50.27269,0.1347009,2.850019,0,0,6.747987
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,54.15723,54.15723,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.33842,4.020696,0,1.151738,-1.151738,5.824152,41.60101,0.1347009,1.203566,0,0,4.020696
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,52.88427,52.88427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.61813,2.868958,0,0,0,5.824152,41.60101,0.1347009,0,0,0,2.868958
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,51.11985,51.11985,3.121643,2.72551,0,-1,0,2.72551,0,0,0.3961332,0.7082976,0,2.868958,2.72551,0,0,8.61813,2.868958,0,2.868958,-2.868958,2.800006,20,0.1347009,3.433807,0,0,2.868958
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,49.35543,49.35543,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,47.49432,47.49432,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,46.15691,46.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,45.13371,45.13371,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,44.05411,44.05411,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,43.23232,43.23232,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,42.46693,42.46693,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,41.74183,41.74183,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347009,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,41.19398,41.19398,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348959,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,40.99256,40.99256,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351513,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,40.60583,40.60583,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1354451,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,41.62904,41.62904,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1354451,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.349836,54.63324,44.18302,0.8280061,0.8280061,0,-1,0,0.8280061,163.0225,0,0,0,1.349836,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4782507,0,0.4782507,10.35601,73.97134,0.1354067,0.9108068,1.079869,0,8.087664
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.154874,64.23341,46.41472,0.1819433,0.1819433,0,-1,0,0.1819433,1184.365,0,0,0,2.154874,0.1915193,0.1819433,0,0,3.841134,7.168253,1.963354,0,1.963354,12.21861,87.2756,0.1352495,0.2001377,1.723899,0,9.323127
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.42257,69.46523,48.6706,3.028141,3.028141,0,-1,0,3.028141,80.00189,0,4.440892E-16,0.0009550597,2.42257,3.187517,3.028141,0,0,1.87778,8.935272,0,0.7649468,-0.7649468,11.41228,81.51616,0.1352495,3.330955,1.938056,0,11.35784
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.215383,69.98183,50.89426,0.3219387,0.3219387,0,-1,0,0.3219387,688.1381,0,0,0,2.215383,0.3388828,0.3219387,0,0,2.727721,8.170325,1.8765,0,1.8765,13.19249,94.23187,0.1350996,0.3541326,1.772306,0,10.38571
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.53293,65.9395,53.10986,0.8614303,0.8614303,0,-1,0,0.8614303,177.9517,0,0,0,1.53293,0.9067688,0.8614303,0,0,0.851221,9.859176,0.6261612,0,0.6261612,13.78652,98.47493,0.1350496,0.9475734,1.226344,0,11.39211
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3892607,57.59415,54.51978,2.107631,2.107631,0,-1,0,2.107631,18.46911,0,0,0,0.3892607,2.21856,2.107631,0,0,0.2250598,10.42272,0,1.829299,-1.829299,11.85827,84.70174,0.1350496,2.318395,0.3114086,0,10.81198
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,55.19654,55.19654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.257614,8.593422,0,0,0,11.85827,84.70174,0.1350496,0,0,0,8.593422
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,55.92165,55.92165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.257614,8.593422,0,0,0,11.85827,84.70174,0.1350496,0,0,0,8.593422
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,55.5591,55.5591,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.257614,8.593422,0,2.618065,-2.618065,9.098585,64.98976,0.1350496,2.735878,0,0,8.593422
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,54.02026,54.02026,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,5.166574,5.975357,0,0.9388622,-0.9388622,8.108937,57.92086,0.1350496,0.981111,0,0,5.975357
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,52.70702,52.70702,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.209755,5.036495,0,3.505263,-3.505263,4.414066,31.52898,0.1350496,4.496129,0,0,5.036495
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,50.98288,50.98288,2.92605,1.45467,0,-1,0,1.45467,0,0,1.47138,1.763984,0,1.531232,1.45467,0,0,10.10449,1.531232,0,1.531232,-1.531232,2.800006,20,0.1350496,3.218655,0,0,1.531232
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,49.21846,49.21846,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,47.35736,47.35736,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,46.06829,46.06829,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,45.04509,45.04509,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,43.95743,43.95743,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,43.1437,43.1437,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,42.39442,42.39442,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,41.66932,41.66932,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,41.12952,41.12952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350496,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,40.94422,40.94422,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352327,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,40.5575,40.5575,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1355933,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,41.5807,41.5807,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1357899,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.321734,54.30459,44.09439,0,0,0,-1,0,0,0,0,0,0,1.321734,0,0,0,0,3.324501,7.633223,1.321734,0,1.321734,12.10004,86.42866,0.1356845,0,1.057387,0,8.954957
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.131208,63.89974,46.31804,1.190552,1.190552,0,-1,0,1.190552,179.0101,0,0,0,2.131208,1.253213,1.190552,0,0,2.002767,8.822783,0.8779957,0,0.8779957,12.93298,92.37821,0.1356146,1.309607,1.704967,0,10.95399
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.402411,69.10094,48.53364,2.097457,2.097457,0,-1,0,2.097457,114.5392,0,0,0,2.402411,2.20785,2.097457,0,0,1.124771,9.61298,0.1945614,0,0.1945614,13.11755,93.69662,0.1355991,2.307203,1.921929,0,12.01539
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.19648,69.63435,50.75729,0,0,0,-1,0,0,0,1.26627,0,0,2.19648,0,0,0,0,0.9302101,9.788085,0.9302101,0,0.9302101,14.00003,100,0.1355251,0,1.757184,0,11.98456
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.019438,70.43812,52.98095,0,0,0,-1,0,0,0,2.019438,0,0,2.019438,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355251,0,1.61555,0,12.64471
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4881491,58.25561,54.38282,0,0,0,-1,0,0,0,0.4881491,0,0,0.4881491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355251,0,0.3905193,0,11.11342
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,55.01929,55.01929,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1355251,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,55.78468,55.78468,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1355251,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,55.38185,55.38185,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1355251,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,53.83496,53.83496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1355251,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,52.57005,52.57005,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1355251,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,50.84592,50.84592,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1355251,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,49.0815,49.0815,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1355251,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,47.26874,47.26874,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,45.95549,45.95549,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,44.95646,44.95646,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,43.8688,43.8688,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,43.05508,43.05508,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,42.3058,42.3058,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,41.60487,41.60487,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355251,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,41.05701,41.05701,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1356822,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,40.87976,40.87976,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359401,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,40.49304,40.49304,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1362851,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,41.53236,41.53236,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1362851,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.626241,56.77901,44.00577,1.411591,1.411591,0,-1,0,1.411591,115.2062,0,0,0,1.626241,1.485886,1.411591,0,0,2.540535,8.338793,0.1403558,0,0.1403558,11.72302,83.73568,0.136274,1.55275,1.300993,0,9.965034
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.638215,68.73104,46.20525,0.07260821,0.07260821,0,-1,0,0.07260821,3633.494,0.161606,0,0,2.638215,0.07642969,0.07260821,0,0,2.400179,8.465113,2.400179,0,2.400179,14.00003,100,0.1360836,0.07986903,2.110572,0,11.10333
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.949262,74.70691,48.39668,2.765228,2.765228,0,-1,0,2.765228,106.6553,0.03849536,0,0,2.949262,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1360836,3.041751,2.359409,0,13.57454
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.179892,69.2551,50.57199,0.949261,0.949261,0,-1,0,0.949261,229.641,1.18067,0,0,2.179892,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1360836,1.044187,1.743914,0,12.80517
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.92848,69.33334,52.79564,1.579421,1.579421,0,-1,0,1.579421,122.1004,0.2659312,0,0,1.92848,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1360836,1.737363,1.542784,0,12.55375
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4781832,57.94288,54.15723,2.086581,2.086581,0,-1,0,2.086581,22.91707,0,4.440892E-16,0,0.4781832,2.196401,2.086581,0,0,0,10.62527,0,1.718218,-1.718218,12.18887,87.06316,0.1360836,2.295239,0.3825465,0,11.10346
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,54.83399,54.83399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.909131,8.907057,0,0,0,12.18887,87.06316,0.1360836,0,0,0,8.907057
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,55.60744,55.60744,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.909131,8.907057,0,1.300291,-1.300291,10.81824,77.27299,0.1360836,1.358804,0,0,8.907057
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,55.19654,55.19654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.353898,7.606766,0,0,0,10.81824,77.27299,0.1360836,0,0,0,7.606766
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,53.65771,53.65771,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.353898,7.606766,0,3.078391,-3.078391,7.573332,54.09512,0.1360836,3.216918,0,0,7.606766
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,52.39281,52.39281,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.774332,4.528375,0,1.133339,-1.133339,6.378688,45.56197,0.1360836,1.184339,0,0,4.528375
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,50.62033,50.62033,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.033598,3.395036,0,1.035891,-1.035891,5.286763,37.76252,0.1360836,1.082506,0,0,3.395036
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,48.89619,48.89619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.184587,2.359145,0,0,0,5.286763,37.76252,0.1360836,0,0,0,2.359145
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,47.08344,47.08344,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.184587,2.359145,0,0.876699,-0.876699,4.362641,31.16166,0.1360836,0.9161504,0,0,2.359145
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,45.81853,45.81853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1587,1.482446,0,0,0,4.362641,31.16166,0.1360836,0,0,0,1.482446
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,44.8195,44.8195,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.1587,1.482446,0,0.5336894,-0.5336894,3.800083,27.1434,0.1360836,0.5577054,0,0,1.482446
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,43.73184,43.73184,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.75169,0.9487567,0,0.1934623,-0.1934623,3.596156,25.68678,0.1360836,0.2021681,0,0,0.9487567
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,42.9584,42.9584,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.96664,0.7552944,0,0.1026485,-0.1026485,3.487955,24.91391,0.1360836,0.1072677,0,0,0.7552944
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,42.21718,42.21718,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.0807,0.6526459,0,0.3968231,-0.3968231,3.069667,21.92615,0.1360836,0.4146802,0,0,0.6526459
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,41.53236,41.53236,0.3434307,0.2430317,0,-1,0,0.2430317,0,0,0.100399,0.1347421,0,0.2558228,0.2430317,0,0,11.52161,0.2558228,0,0.2558228,-0.2558228,2.800006,20,0.1360836,0.3777738,0,0,0.2558228
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,40.99256,40.99256,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362517,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,40.79114,40.79114,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364314,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,40.40442,40.40442,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136762,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,41.41956,41.41956,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.136762,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.271198,53.64553,43.8688,0.962532,0.962532,0,-1,0,0.962532,132.0681,0,0,0,1.271198,1.013192,0.962532,0,0,2.926809,7.991146,0.258006,0,0.258006,11.46818,81.91541,0.1367415,1.058785,1.016958,0,9.262344
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.090183,63.17591,46.01995,0.7256671,0.7256671,0,-1,0,0.7256671,288.036,0,0,0,2.090183,0.7638602,0.7256671,0,0,2.668803,8.223351,1.326323,0,1.326323,12.72644,90.90296,0.1366367,0.7982339,1.672146,0,10.31353
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.367472,68.3829,48.21943,2.614875,2.614875,0,-1,0,2.614875,90.5386,0,0,0,2.367472,2.752501,2.614875,0,0,1.34248,9.417042,0,0.3850287,-0.3850287,12.32058,88.00399,0.1366367,2.876363,1.893977,0,11.78451
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.16483,68.90138,50.39474,0,0,0,-1,0,0,0,0.3945402,0,0,2.16483,0,0,0,0,1.77029,9.032014,1.77029,0,1.77029,14.00003,100,0.136497,0,1.731864,0,11.19684
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.955285,69.33821,52.57005,0,0,0,-1,0,0,0,1.955285,0,0,1.955285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136497,0,1.564228,0,12.58056
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3511205,56.72885,53.97192,0.9971521,0.9971521,0,-1,0,0.9971521,35.21233,0,0,0,0.3511205,1.049634,0.9971521,0,0,0,10.62527,0,0.6985133,-0.6985133,13.26373,94.74074,0.136497,1.096867,0.2808964,0,10.97639
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,54.65674,54.65674,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7761259,9.926761,0,0.236306,-0.236306,13.01464,92.96154,0.136497,0.2469398,0,0,9.926761
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,55.38185,55.38185,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.038688,9.690454,0,2.302702,-2.302702,10.58738,75.62399,0.136497,2.406324,0,0,9.690454
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,54.97095,54.97095,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.597246,7.387753,0,0.09653902,-0.09653902,10.48562,74.89713,0.136497,0.1008833,0,0,7.387753
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,53.43212,53.43212,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.704512,7.291214,0,3.495095,-3.495095,6.801466,48.5818,0.136497,3.652375,0,0,7.291214
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,52.11888,52.11888,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.587951,3.796118,0,2.781968,-2.781968,3.869014,27.63576,0.136497,2.907156,0,0,3.796118
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,50.39474,50.39474,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.67903,1.014151,0,0.0890143,-0.0890143,3.775185,26.96555,0.136497,0.09301994,0,0,1.014151
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,48.6706,48.6706,1.385688,0.8788794,0,-1,0,0.8788794,0,0,0.5068082,0.645377,0,0.9251361,0.8788794,0,0,10.77793,0.9251361,0,0.9251361,-0.9251361,2.800006,20,0.136497,1.524256,0,0,0.9251361
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,46.90619,46.90619,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,45.68156,45.68156,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,44.7067,44.7067,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,43.64322,43.64322,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,42.8456,42.8456,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,42.1205,42.1205,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,41.44373,41.44373,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,40.90393,40.90393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136497,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,40.71863,40.71863,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1366923,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,40.33191,40.33191,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136828,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,41.33094,41.33094,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.137177,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.248631,53.33965,43.75601,0,0,0,-1,0,0,0,0,0,0,1.248631,0,0,0,0,1.81586,8.991,1.248631,0,1.248631,13.46191,96.15629,0.1370787,0,0.9989046,0,10.23963
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.071699,62.87576,45.90715,0.02936777,0.02936777,0,-1,0,0.02936777,7054.33,1.473556,0,0,2.071699,0.03091344,0.02936777,0,0,0.5672294,10.11477,0.5672294,0,0.5672294,14.00003,100,0.1370341,0.03230454,1.657359,0,12.18647
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.352118,68.07015,48.08247,2.578591,2.578591,0,-1,0,2.578591,91.21721,0,0,0,2.352118,2.714306,2.578591,0,0,0,10.62527,0,0.3621876,-0.3621876,13.61825,97.27301,0.1370341,2.83645,1.881695,0,12.97739
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.151543,68.55684,50.20944,0,0,0,-1,0,0,0,1.749113,0,0,2.151543,0,0,0,0,0.4024307,10.26309,0.4024307,0,0.4024307,14.00003,100,0.1370025,0,1.721235,0,12.41463
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.468582,64.60899,52.43309,0,0,0,-1,0,0,0,1.468582,0,0,1.468582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370025,0,1.174865,0,12.09386
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3414907,56.47132,53.79467,0.7586628,0.7586628,0,-1,0,0.7586628,45.01219,0,0,0,0.3414907,0.7985924,0.7586628,0,0,0,10.62527,0,0.4571017,-0.4571017,13.5182,96.55838,0.1370025,0.8345292,0.2731926,0,10.96677
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,54.47144,54.47144,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5078908,10.16817,0,2.331212,-2.331212,11.06089,79.00618,0.1370025,2.436117,0,0,10.16817
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,55.24488,55.24488,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.098127,7.83696,0,1.513189,-1.513189,9.465845,67.61304,0.1370025,1.581283,0,0,7.83696
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,54.88233,54.88233,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.779448,6.323771,0,0.8597231,-0.8597231,8.559618,61.14,0.1370025,0.8984107,0,0,6.323771
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,53.29516,53.29516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.734696,5.464048,0,0,0,8.559618,61.14,0.1370025,0,0,0,5.464048
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,52.0222,52.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.734696,5.464048,0,0,0,8.559618,61.14,0.1370025,0,0,0,5.464048
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,50.25778,50.25778,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.734696,5.464048,0,1.007005,-1.007005,7.498141,53.55804,0.1370025,1.05232,0,0,5.464048
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,48.58198,48.58198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.85359,4.457043,0,0,0,7.498141,53.55804,0.1370025,0,0,0,4.457043
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,46.81756,46.81756,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.85359,4.457043,0,0.2882555,-0.2882555,7.194293,51.38771,0.1370025,0.301227,0,0,4.457043
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,45.59294,45.59294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.173874,4.168787,0,0,0,7.194293,51.38771,0.1370025,0,0,0,4.168787
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,44.64225,44.64225,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.173874,4.168787,0,0.6156739,-0.6156739,6.545316,46.75216,0.1370025,0.6433792,0,0,4.168787
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,43.55459,43.55459,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.857956,3.553113,0,0.4229352,-0.4229352,6.099503,43.56779,0.1370025,0.4419673,0,0,3.553113
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,42.78115,42.78115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.327885,3.130178,0,0,0,6.099503,43.56779,0.1370025,0,0,0,3.130178
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,42.05605,42.05605,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.327885,3.130178,0,0.5014939,-0.5014939,5.570882,39.79193,0.1370025,0.5240611,0,0,3.130178
