Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.8851,2.628684,0,0,0,5.570882,39.79193,0.1370025,0,0,0,2.628684
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,40.83142,40.83142,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.8851,2.628684,0,0.546919,-0.546919,4.994379,35.67406,0.1370025,0.5715304,0,0,2.628684
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,40.65417,40.65417,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.492788,2.081765,0,0.0507947,-0.0507947,4.940836,35.29162,0.1370025,0.05308046,0,0,2.081765
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,40.26745,40.26745,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.549227,2.03097,0,1.796768,-1.796768,3.046877,21.76336,0.1370025,1.877622,0,0,2.03097
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,41.26648,41.26648,2.005525,2.005525,1.783033,0,0.6517679,2.005525,0,0,0,0,0,0.2342027,0.2224926,0,0,11.54564,0.2342027,0,0.2342027,-0.2342027,2.800006,20,0.1370025,2.206078,0,5,0.2342027
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.227729,53.07397,43.66739,0.6356666,0.6356666,0,-1,0,0.6356666,193.1404,0,0,0.4659648,1.227729,0.6691228,0.6356666,0,0,11.80586,0,0.5586062,0,0.5586062,3.329946,23.78528,0.1369586,0.6992333,0.9821832,0,1.227729
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.055237,62.56782,45.77019,2.153054,2.153054,0,-1,0,2.153054,95.45683,0,0,1.500256,2.055237,2.266373,2.153054,0,0,11.24725,0.5027456,0,0.2111357,-0.2111357,3.107389,22.19559,0.1369586,2.36836,1.64419,0,2.557983
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.338418,67.77465,47.9455,2.109619,2.109619,0,-1,0,2.109619,110.8455,0,0,1.599252,2.338418,2.220652,2.109619,0,0,11.48185,0.2916099,0.1177664,0,0.1177664,3.219112,22.99361,0.1369493,2.320581,1.870735,0,2.630028
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.138601,68.32779,50.12082,1.017232,1.017232,0,-1,0,1.017232,210.2372,0,0,0.3349017,2.138601,1.070771,1.017232,0,0,11.36408,0.3975996,1.06783,0,1.06783,4.232145,30.22955,0.1368655,1.118955,1.710881,0,2.5362
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.456696,64.35159,52.29613,0.4509135,0.4509135,0,-1,0,0.4509135,323.0544,0,0,0,1.456696,0.4746458,0.4509135,0,0,10.29625,1.358647,0.9820498,0,0.9820498,5.163799,36.8842,0.1367885,0.4960048,1.165356,0,2.815342
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3331522,56.31458,53.70605,2.587757,2.446862,0,-1,0,2.446862,13.61549,0,0.1408954,0.6528667,0.3331522,2.575644,2.446862,0,0,9.314203,2.242491,0,2.242491,-2.242491,2.800006,20,0.1367885,2.846532,0.2665218,0,2.575644
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,54.38282,54.38282,1.592885,0,0,-1,0,0,0,0,1.592885,1.752174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,1.752174,0,0,0
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,55.15626,55.15626,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,54.7937,54.7937,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,53.20654,53.20654,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,51.93357,51.93357,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,50.16916,50.16916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,48.44502,48.44502,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,46.72088,46.72088,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,45.49626,45.49626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,44.54557,44.54557,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,43.48208,43.48208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,42.71669,42.71669,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,41.99159,41.99159,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,41.33094,41.33094,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1367885,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,40.76697,40.76697,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1369949,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,40.58167,40.58167,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371249,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,40.19494,40.19494,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1374704,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,41.19398,41.19398,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1374704,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.208756,52.81609,43.57071,1.150188,1.150188,0,-1,0,1.150188,105.092,0,0,0,1.208756,1.210724,1.150188,0,0,3.371071,7.591311,0,0.001968467,-0.001968467,10.79987,77.14181,0.1374704,1.265207,0.9670047,0,8.800067
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.040198,62.30114,45.65739,0.651078,0.651078,0,-1,0,0.651078,313.3569,0,0,0,2.040198,0.6853452,0.651078,0,0,3.373258,7.589342,1.354853,0,1.354853,12.0852,86.32269,0.1373644,0.7161858,1.632158,0,9.62954
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.326393,67.4964,47.80854,0.5385087,0.5385087,0,-1,0,0.5385087,432.0066,0,0,0,2.326393,0.5668512,0.5385087,0,0,2.018405,8.808709,1.759542,0,1.759542,13.75445,98.24586,0.137227,0.5923595,1.861115,0,11.1351
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.128599,68.02612,49.94357,0.7776417,0.7776417,0,-1,0,0.7776417,273.7249,1.051165,0,0,2.128599,0.8185701,0.7776417,0,0,0.2588633,10.3923,0.2588633,0,0.2588633,14.00003,100,0.1372068,0.8554058,1.702879,0,12.5209
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.44701,64.07053,52.11888,0.7352687,0.7352687,0,-1,0,0.7352687,196.8002,0.6730433,0,0,1.44701,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1372068,0.8087956,1.157608,0,12.07228
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3264351,56.07251,53.52075,1.491529,1.491529,0,-1,0,1.491529,21.88595,0,2.220446E-16,0,0.3264351,1.57003,1.491529,0,0,0,10.62527,0,1.243595,-1.243595,12.68916,90.6367,0.1372068,1.640681,0.2611481,0,10.95171
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,54.20557,54.20557,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.381772,9.38168,0,1.928546,-1.928546,10.6563,76.11626,0.1372068,2.01533,0,0,9.38168
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,54.97095,54.97095,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.524601,7.453134,0,1.106489,-1.106489,9.489956,67.78526,0.1372068,1.156281,0,0,7.453134
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,54.6084,54.6084,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.754033,6.346644,0,2.26796,-2.26796,7.099316,50.7093,0.1372068,2.370018,0,0,6.346644
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,53.02123,53.02123,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.273989,4.078684,0,0.09072526,-0.09072526,7.003684,50.02621,0.1372068,0.0948079,0,0,4.078684
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,51.70798,51.70798,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.374795,3.987959,0,2.482369,-2.482369,4.387037,31.33591,0.1372068,2.594076,0,0,3.987959
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,49.98385,49.98385,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.13298,1.50559,0,0.4708997,-0.4708997,3.890665,27.79041,0.1372068,0.4920902,0,0,1.50559
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,48.30805,48.30805,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.6562,1.03469,0,0.5709606,-0.5709606,3.28882,23.49152,0.1372068,0.5966538,0,0,1.03469
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,46.58392,46.58392,0.6573102,0.4405432,0,-1,0,0.4405432,0,0,0.216767,0.2824981,0,0.4637297,0.4405432,0,0,11.2906,0.4637297,0,0.4637297,-0.4637297,2.800006,20,0.1372068,0.7230412,0,0,0.4637297
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,45.38347,45.38347,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,44.43277,44.43277,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,43.39346,43.39346,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,41.87074,41.87074,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,41.21815,41.21815,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372068,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,40.67029,40.67029,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373553,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,40.46887,40.46887,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375586,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,40.10632,40.10632,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1378201,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,41.08118,41.08118,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1378201,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.496305,55.05906,43.4418,0.6226393,0.6226393,0,-1,0,0.6226393,240.3165,0,0,0,1.496305,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8408951,0,0.8408951,11.25206,80.37169,0.1377546,0.6849033,1.197044,0,8.757821
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.523839,66.73987,45.49626,0.6459141,0.6459141,0,-1,0,0.6459141,390.7392,0,0,0,2.523839,0.6799096,0.6459141,0,0,2.896614,8.018322,1.84393,0,1.84393,13.00136,92.8667,0.1376113,0.7105055,2.019072,0,10.54216
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.316664,67.19448,47.63129,0.9550509,0.9550509,0,-1,0,0.9550509,242.5696,0.2586626,0,0,2.316664,1.005317,0.9550509,0,0,1.052684,9.677858,1.052684,0,1.052684,14.00003,100,0.1375296,1.050556,1.853331,0,11.99452
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.120428,67.73361,49.75826,0,0,0,-1,0,0,0,2.120428,0,0,2.120428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375296,0,1.696342,0,12.7457
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.439239,63.79832,51.93357,0.6623868,0.6623868,0,-1,0,0.6623868,217.2807,0.7419897,0,0,1.439239,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1375296,0.7286255,1.151391,0,12.06451
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3210945,55.84975,53.3435,0.746001,0.746001,0,-1,0,0.746001,43.0421,0,1.110223E-16,0,0.3210945,0.7852643,0.746001,0,0,0,10.62527,0,0.4641697,-0.4641697,13.51075,96.50517,0.1375296,0.8206011,0.2568756,0,10.94637
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,54.02026,54.02026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5157441,10.1611,0,0,0,13.51075,96.50517,0.1375296,0,0,0,10.1611
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,54.7937,54.7937,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5157441,10.1611,0,1.903712,-1.903712,11.50406,82.1717,0.1375296,1.989379,0,0,10.1611
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,54.43116,54.43116,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.63098,8.257392,0,0.3742302,-0.3742302,11.10959,79.35404,0.1375296,0.3910705,0,0,8.257392
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,52.84398,52.84398,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.046791,7.883162,0,3.195463,-3.195463,7.741274,55.2947,0.1375296,3.339259,0,0,7.883162
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,51.53074,51.53074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597306,4.687698,0,0,0,7.741274,55.2947,0.1375296,0,0,0,4.687698
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597306,4.687698,0,0,0,7.741274,55.2947,0.1375296,0,0,0,4.687698
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,48.13081,48.13081,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.597306,4.687698,0,1.766182,-1.766182,5.879555,41.99673,0.1375296,1.84566,0,0,4.687698
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,46.45501,46.45501,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.559731,2.921517,0,0.1605574,-0.1605574,5.710312,40.78786,0.1375296,0.1677824,0,0,2.921517
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,45.27067,45.27067,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.738128,2.760959,0,0.1303516,-0.1303516,5.57291,39.80642,0.1375296,0.1362174,0,0,2.760959
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,44.34415,44.34415,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.882963,2.630608,0,0.08344312,-0.08344312,5.484953,39.17816,0.1375296,0.08719806,0,0,2.630608
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,43.30483,43.30483,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.975677,2.547165,0,0.3642179,-0.3642179,5.101033,36.43588,0.1375296,0.3806078,0,0,2.547165
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,42.53139,42.53139,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.380363,2.182947,0,0.3047616,-0.3047616,4.779787,34.14127,0.1375296,0.3184758,0,0,2.182947
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,41.80629,41.80629,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.718987,1.878185,0,0.4890923,-0.4890923,4.264238,30.45878,0.1375296,0.5111015,0,0,1.878185
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,41.14564,41.14564,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.26242,1.389093,0,0.5187311,-0.5187311,3.717447,26.55314,0.1375296,0.542074,0,0,1.389093
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,40.60583,40.60583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83879,0.8703616,0,0,0,3.717447,26.55314,0.1375296,0,0,0,0.8703616
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,40.40442,40.40442,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.83879,0.8703616,0,0.5260024,-0.5260024,3.162992,22.59276,0.1375296,0.5496725,0,0,0.8703616
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,40.0177,40.0177,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.42324,0.3443592,0,0.08830434,-0.08830434,3.069911,21.92789,0.1375296,0.09227803,0,0,0.3443592
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,40.99256,40.99256,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.52135,0.2560549,0,0.2000062,-0.2000062,2.859086,20.422,0.1375296,1.584006,0,5,0.2560549
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.062673,51.37178,43.32095,2.459331,1.062786,0,-1,0,1.062786,99.9894,0,1.396545,2.45011,1.062673,1.118722,1.062786,0,0,11.74358,0.05604872,0,0.05604872,-0.05604872,2.800006,20,0.1375296,2.705264,0.8501386,0,1.118722
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.154303,63.0318,45.36735,2.435451,2.046588,0,-1,0,2.046588,105.2632,0,0.3888627,2.269678,2.154303,2.154303,2.046588,0,0,11.80586,0,0,0,0,2.800006,20,0.1375296,2.678996,1.723442,0,2.154303
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.308042,66.9508,47.49432,1.198683,1.198683,0,-1,0,1.198683,192.5482,0,0,0.8800234,2.308042,1.261772,1.198683,0,0,11.80586,0,1.04627,0,1.04627,3.792585,27.08984,0.1374485,1.318551,1.846434,0,2.308042
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.113334,67.50749,49.6213,1.23327,1.23327,0,-1,0,1.23327,171.3601,0,0,0.06050268,2.113334,1.298179,1.23327,0,0,10.75959,0.9416434,0.8151544,0,0.8151544,4.565908,32.61356,0.1373854,1.356597,1.690667,0,3.054977
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.913447,68.00918,51.75632,2.371309,2.371309,0,-1,0,2.371309,80.6916,0,0,0.6533666,1.913447,2.496115,2.371309,0,0,9.944435,1.675282,0,0.5826675,-0.5826675,3.951723,28.22654,0.1373854,2.60844,1.530758,0,3.58873
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3311675,55.74118,53.1582,1.187216,1.187216,0,-1,0,1.187216,27.89447,0,2.220446E-16,0.2050313,0.3311675,1.249701,1.187216,0,0,10.59184,1.092615,0,0.9185333,-0.9185333,2.983504,21.3107,0.1373854,1.305937,0.264934,0,1.423782
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,53.83496,53.83496,1.042481,0.1653776,0,-1,0,0.1653776,0,0,0.8771037,0.9813518,0,0.1740816,0.1653776,0,0,11.61244,0.1740816,0,0.1740816,-0.1740816,2.800006,20,0.1373854,1.146729,0,0,0.1740816
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,54.65674,54.65674,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,54.24585,54.24585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,52.70702,52.70702,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,51.39377,51.39377,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,49.6213,49.6213,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,47.99384,47.99384,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,46.31804,46.31804,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,45.13371,45.13371,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,44.20719,44.20719,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,43.19204,43.19204,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,42.44276,42.44276,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,41.74183,41.74183,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,41.08118,41.08118,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373854,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,40.54138,40.54138,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376521,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,40.33191,40.33191,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378028,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,39.94519,39.94519,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381414,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,40.90393,40.90393,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1381414,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.470476,54.58899,43.20815,0.8614786,0.8614786,0,-1,0,0.8614786,170.6921,0,0,0,1.470476,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5636566,0,0.5636566,10.51517,75.10822,0.1380978,0.9476265,1.176381,0,8.282435
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.268297,63.97741,45.25456,1.71801,1.71801,0,-1,0,1.71801,132.0305,0,0,0,2.268297,1.808432,1.71801,0,0,3.67336,7.31925,0.4598657,0,0.4598657,10.95144,78.22441,0.1380623,1.889811,1.814638,0,9.587547
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.684118,70.5853,47.35736,1.329252,1.329252,0,-1,0,1.329252,201.927,0,0,0,2.684118,1.399212,1.329252,0,0,3.213495,7.733129,1.284906,0,1.284906,12.17041,86.93131,0.137963,1.462177,2.147295,0,10.41725
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.398453,70.18832,49.49239,0.09289315,0.09289315,0,-1,0,0.09289315,2581.948,0.3720823,0,0,2.398453,0.09778227,0.09289315,0,0,1.928589,8.889544,1.928589,0,1.928589,14.00003,100,0.1378143,0.1021825,1.918762,0,11.288
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.789918,66.67887,51.61936,0.878415,0.878415,0,-1,0,0.878415,203.7668,0.8652707,0,0,1.789918,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0.9662565,1.431934,0,12.41519
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3334012,55.57851,52.98095,0.1809864,0.1809864,0,-1,0,0.1809864,184.2134,0.1428892,0,0,0.3334012,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0.199085,0.266721,0,10.95868
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,53.70605,53.70605,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1378143,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,54.47144,54.47144,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1378143,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,54.10889,54.10889,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1378143,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,52.52171,52.52171,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1378143,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,51.20847,51.20847,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1378143,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,49.49239,49.49239,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1378143,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,47.90522,47.90522,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1378143,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,46.22942,46.22942,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,45.04509,45.04509,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,44.11856,44.11856,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,43.09536,43.09536,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,42.35414,42.35414,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,41.64515,41.64515,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,41.01673,41.01673,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,40.46887,40.46887,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379758,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,40.26745,40.26745,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381634,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,39.88073,39.88073,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1384987,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,40.80725,40.80725,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1384987,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.152458,51.87988,43.11953,0.3653834,0.3653834,0,-1,0,0.3653834,315.4108,0,0,0,1.152458,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7678444,0,0.7678444,10.61788,75.84182,0.1384396,0.4019217,0.9219668,0,7.878081
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.998715,61.32933,45.13371,0,0,0,-1,0,0,0,0,0,0,1.998715,0,0,0,0,3.565102,7.416683,1.998715,0,1.998715,12.51402,89.3857,0.1382861,0,1.598972,0,9.415398
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.29529,66.56446,47.26874,0.7972689,0.7972689,0,-1,0,0.7972689,287.8941,0,0,0,2.29529,0.8392305,0.7972689,0,0,1.566387,9.215526,1.45606,0,1.45606,13.89536,99.25239,0.1381744,0.8769958,1.836232,0,11.51082
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.722147,73.45478,49.39571,2.121772,2.121772,0,-1,0,2.121772,128.2959,0.378375,0,0,2.722147,2.233444,2.121772,0,0,0.110327,10.52598,0.110327,0,0.110327,14.00003,100,0.138166,2.333949,2.177717,0,13.24813
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.825152,66.91228,51.53074,1.341863,1.341863,0,-1,0,1.341863,136.0163,0.4126647,0,0,1.825152,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.138166,1.476049,1.460121,0,12.45043
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3762827,55.82071,52.88427,0.435772,0.435772,0,-1,0,0.435772,86.34854,0,0,0,0.3762827,0.4587074,0.435772,0,0,0,10.62527,0,0.08242462,-0.08242462,13.91315,99.37941,0.138166,0.4793492,0.3010262,0,11.00156
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,53.56909,53.56909,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.09158291,10.54285,0,1.885542,-1.885542,11.92561,85.18275,0.138166,1.970391,0,0,10.54285
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,54.38282,54.38282,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.18663,8.657308,0,3.277111,-3.277111,8.471231,60.50867,0.138166,3.424581,0,0,8.657308
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,53.97192,53.97192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.827864,5.380197,0,0,0,8.471231,60.50867,0.138166,0,0,0,5.380197
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,52.39281,52.39281,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.827864,5.380197,0,1.141526,-1.141526,7.267957,51.91388,0.138166,1.192894,0,0,5.380197
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,51.07151,51.07151,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.096226,4.238671,0,3.097783,-3.097783,4.002608,28.59,0.138166,3.237183,0,0,4.238671
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,49.35543,49.35543,3.688317,1.083844,0,-1,0,1.083844,0,0,2.604473,2.973305,0,1.140889,1.083844,0,0,10.53821,1.140889,0,1.140889,-1.140889,2.800006,20,0.138166,4.057149,0,0,1.140889
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,47.76825,47.76825,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,46.10857,46.10857,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,44.93229,44.93229,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,44.02994,44.02994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,42.98257,42.98257,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,42.24135,42.24135,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,41.53236,41.53236,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,40.90393,40.90393,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138166,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,40.38025,40.38025,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383729,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,40.19494,40.19494,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138545,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,39.81628,39.81628,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1388747,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,40.71863,40.71863,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1388747,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.143273,51.68616,43.00674,1.249924,1.249924,0,-1,0,1.249924,91.4674,0,0,0,1.143273,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1724366,-0.1724366,10.37445,74.10304,0.1388747,1.374917,0.9146186,0,8.501456
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.99265,61.14702,45.02092,2.204721,2.204721,0,-1,0,2.204721,90.38101,0,0,0,1.99265,2.32076,2.204721,0,0,3.821698,7.185746,0,0.3281098,-0.3281098,10.02859,71.63264,0.1388747,2.425194,1.59412,0,9.178396
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.291901,66.3727,47.13177,1.142491,1.142491,0,-1,0,1.142491,200.6056,0,0,0,2.291901,1.202622,1.142491,0,0,4.186265,6.857636,1.089279,0,1.089279,11.06197,79.01391,0.1387914,1.25674,1.833521,0,9.149537
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.102512,66.94112,49.21846,0,0,0,-1,0,0,0,0,0,0,2.102512,0,0,0,0,3.096985,7.837987,2.102512,0,2.102512,13.05659,93.26115,0.1386307,0,1.68201,0,9.940499
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.425397,63.03325,51.34544,0,0,0,-1,0,0,0,0.4309238,0,0,1.425397,0,0,0,0,0.9944732,9.730248,0.9944732,0,0.9944732,14.00003,100,0.1385549,0,1.140318,0,11.15565
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3130839,55.1391,52.70702,0.8603631,0.8603631,0,-1,0,0.8603631,36.38974,0,1.110223E-16,0,0.3130839,0.9056454,0.8603631,0,0,0,10.62527,0,0.5925614,-0.5925614,13.37541,95.53848,0.1385549,0.9463994,0.2504671,0,10.93836
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,53.43212,53.43212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6584016,10.03271,0,0,0,13.37541,95.53848,0.1385549,0,0,0,10.03271
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,54.20557,54.20557,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6584016,10.03271,0,0.9233723,-0.9233723,12.40209,88.5862,0.1385549,0.964924,0,0,10.03271
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,53.79467,53.79467,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.684371,9.109341,0,0.6093996,-0.6093996,11.75973,83.9979,0.1385549,0.6368225,0,0,9.109341
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,52.2075,52.2075,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.361481,8.499941,0,1.825085,-1.825085,9.835921,70.25644,0.1385549,1.907214,0,0,8.499941
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,50.89426,50.89426,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.389354,6.674856,0,3.47679,-3.47679,6.171063,44.07893,0.1385549,3.633245,0,0,6.674856
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,49.17012,49.17012,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.252454,3.198066,0,1.141805,-1.141805,4.967495,35.48203,0.1385549,1.193186,0,0,3.198066
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,47.58295,47.58295,2.397933,1.953448,0,-1,0,1.953448,0,0,0.4444855,0.6842788,0,2.056261,1.953448,0,0,9.521126,2.056261,0,2.056261,-2.056261,2.800006,20,0.1385549,2.637727,0,0,2.056261
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,45.95549,45.95549,0.1071438,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1071438,0.1178581,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.1178581,0,0,4.213E-16
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,44.79533,44.79533,0.3364226,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3364226,0.3700648,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.3700648,0,0,4.213E-16
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,43.89297,43.89297,0.3752541,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3752541,0.4127795,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.4127795,0,0,4.213E-16
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,42.86977,42.86977,0.3359784,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3359784,0.3695762,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.3695762,0,0,4.213E-16
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,42.14467,42.14467,0.3521582,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3521582,0.387374,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.387374,0,0,4.213E-16
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,41.44373,41.44373,0.5443504,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5443504,0.5987855,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1385549,0.5987855,0,0,4.213E-16
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,40.83142,40.83142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1385549,0,0,0,4.213E-16
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,40.30774,40.30774,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1387208,0.2880476,0,5,4.213E-16
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,40.10632,40.10632,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389201,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,39.7196,39.7196,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1391508,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,40.63,40.63,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1391508,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.533966,54.7552,42.86977,0.8262683,0.8262683,0,-1,0,0.8262683,185.6499,0,0,0,1.533966,0.869756,0.8262683,0,0,3.093674,7.840967,0.6642102,0,0.6642102,11.69524,83.53723,0.1391003,0.9088951,1.227173,0,9.374933
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.572032,66.50505,44.89201,0.8428161,0.8428161,0,-1,0,0.8428161,305.1712,0,0,0,2.572032,0.8871749,0.8428161,0,0,2.429464,8.438756,1.684857,0,1.684857,13.29363,94.95432,0.1389722,0.9270977,2.057626,0,11.01079
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.858693,71.92971,46.94647,2.741583,2.741583,0,-1,0,2.741583,104.2716,0,0,0,2.858693,2.885877,2.741583,0,0,0.7446069,9.955128,0,0.02718365,-0.02718365,13.26498,94.74965,0.1389722,3.015742,2.286955,0,12.81382
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.103145,66.7351,49.03316,2.182029,2.182029,0,-1,0,2.182029,96.38482,0,0,0,2.103145,2.296873,2.182029,0,0,0.7748109,9.927944,0,0.1937279,-0.1937279,13.06077,93.29103,0.1389722,2.400232,1.682516,0,12.03109
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.42689,62.85357,51.16819,0.4652774,0.4652774,0,-1,0,0.4652774,306.6752,0,0,0,1.42689,0.4897657,0.4652774,0,0,0.9900641,9.734217,0.9371248,0,0.9371248,13.94981,99.64127,0.1389011,0.5118052,1.141512,0,11.16111
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3144509,54.96151,52.52171,2.4072,2.4072,0,-1,0,2.4072,13.06293,0,0,0,0.3144509,2.533895,2.4072,0,0,0.05293929,10.57763,0,2.219444,-2.219444,11.61031,82.9306,0.1389011,2.64792,0.2515607,0,10.89208
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,53.20654,53.20654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518988,8.358185,0,0,0,11.61031,82.9306,0.1389011,0,0,0,8.358185
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,54.02026,54.02026,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.518988,8.358185,0,1.512755,-1.512755,10.01572,71.54073,0.1389011,1.580829,0,0,8.358185
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,53.60937,53.60937,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.199827,6.84543,0,1.391388,-1.391388,8.549071,61.06467,0.1389011,1.454,0,0,6.84543
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,52.0222,52.0222,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.745813,5.454043,0,0.1761188,-0.1761188,8.363426,59.73864,0.1389011,0.1840442,0,0,5.454043
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,50.66867,50.66867,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.9415,5.277924,0,2.098545,-2.098545,6.151365,43.93824,0.1389011,2.19298,0,0,5.277924
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,48.99287,48.99287,5.008853,3.02041,0,-1,0,3.02041,0,0,1.988443,2.489329,0,3.179379,3.02041,0,0,8.273217,3.179379,0,3.179379,-3.179379,2.800006,20,0.1389011,5.509739,0,0,3.179379
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,47.4057,47.4057,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,45.77019,45.77019,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,44.64225,44.64225,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,43.73184,43.73184,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,42.71669,42.71669,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,42.00771,42.00771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,41.33094,41.33094,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,40.71863,40.71863,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389011,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,40.19494,40.19494,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390494,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,39.99353,39.99353,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392452,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,39.6068,39.6068,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395709,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,40.49304,40.49304,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1395709,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.131213,51.29878,42.73281,2.276825,2.276825,0,-1,0,2.276825,49.68379,0,0,0,1.131213,2.396658,2.276825,0,0,4.84725,6.262749,0,1.265445,-1.265445,8.067627,57.62579,0.1395709,2.504508,0.9049705,0,7.393962
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.987151,60.7435,44.7067,1.211292,1.211292,0,-1,0,1.211292,164.0522,0,0,0,1.987151,1.275044,1.211292,0,0,6.2533,4.997304,0.7121072,0,0.7121072,8.743191,62.45124,0.1395169,1.332421,1.589721,0,6.984455
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.291727,65.95109,46.76922,2.677556,2.677556,0,-1,0,2.677556,85.59026,0,0,0,2.291727,2.81848,2.677556,0,0,5.541193,5.638201,0,0.5267528,-0.5267528,8.187944,58.4852,0.1395169,2.945312,1.833382,0,7.929928
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.105454,66.55448,48.85591,1.175673,1.175673,0,-1,0,1.175673,179.0851,0,0,0,2.105454,1.23755,1.175673,0,0,6.126474,5.111448,0.867904,0,0.867904,9.011311,64.36638,0.1394512,1.29324,1.684363,0,7.216902
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.8503,66.53439,50.98288,0.6490613,0.6490613,0,-1,0,0.6490613,285.0732,0,0,0,1.8503,0.6832225,0.6490613,0,0,5.25857,5.892561,1.167077,0,1.167077,10.1185,72.27484,0.1393629,0.7139674,1.48024,0,7.742861
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3171357,54.80247,52.34447,2.437032,2.437032,0,-1,0,2.437032,13.01319,0,8.881784E-16,0,0.3171357,2.565297,2.437032,0,0,4.091492,6.942931,0,2.248161,-2.248161,7.748727,55.34794,0.1393629,2.680735,0.2537086,0,7.260067
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,53.02123,53.02123,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.589449,4.69477,0,1.213437,-1.213437,6.469652,46.21171,0.1393629,1.268042,0,0,4.69477
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,53.79467,53.79467,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.937713,3.481332,0,0.7961258,-0.7961258,5.630462,40.2175,0.1393629,0.8319514,0,0,3.481332
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,53.38378,53.38378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.822297,2.685207,0,0,0,5.630462,40.2175,0.1393629,0,0,0,2.685207
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,51.75632,51.75632,3.423099,2.550946,0,-1,0,2.550946,0,0,0.872153,1.214463,0,2.685207,2.550946,0,0,8.822297,2.685207,0,2.685207,-2.685207,2.800006,20,0.1393629,3.765409,0,0,2.685207
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,50.39474,50.39474,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,48.75923,48.75923,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,47.18011,47.18011,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,45.59294,45.59294,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,44.45694,44.45694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,43.57071,43.57071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,42.57973,42.57973,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,41.89491,41.89491,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,41.19398,41.19398,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,40.60583,40.60583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393629,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,40.08215,40.08215,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395796,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,39.88073,39.88073,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396981,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,39.51818,39.51818,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1398162,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,40.38025,40.38025,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1398162,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.128313,51.11332,42.57973,1.104301,1.104301,0,-1,0,1.104301,102.1744,0,0,0,1.128313,1.162422,1.104301,0,0,4.182541,6.860987,0,0.03410961,-0.03410961,9.996166,71.40104,0.1398162,1.214731,0.9026502,0,7.989299
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.987244,60.56316,44.54557,0.5243277,0.5243277,0,-1,0,0.5243277,379.008,0,0,0,1.987244,0.5519239,0.5243277,0,0,4.220441,6.826877,1.43532,0,1.43532,11.35783,81.1272,0.139708,0.5767604,1.589795,0,8.814121
