Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.29437,65.76216,46.58392,1.043964,1.043964,0,-1,0,1.043964,219.7748,0,0,0,2.29437,1.098909,1.043964,0,0,2.785121,8.118665,1.195461,0,1.195461,12.49194,89.22799,0.1396181,1.14836,1.835496,0,10.41304
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.109662,66.38289,48.6706,0.6857716,0.6857716,0,-1,0,0.6857716,307.6334,0,0,0,2.109662,0.7218649,0.6857716,0,0,1.589661,9.19458,1.387798,0,1.387798,13.80852,98.63212,0.1395138,0.7543488,1.68773,0,11.30424
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.43602,62.48743,50.75729,0,0,0,-1,0,0,0,1.234157,0,0,1.43602,0,0,0,0,0.2018631,10.4436,0.2018631,0,0.2018631,14.00003,100,0.1394986,0,1.148816,0,11.87962
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3212588,54.60555,52.11888,1.79532,1.79532,0,-1,0,1.79532,17.89424,0,0,0,0.3212588,1.88981,1.79532,0,0,0,10.62527,0,1.568552,-1.568552,12.34663,88.19003,0.1394986,1.974852,0.257007,0,10.94653
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,52.79564,52.79564,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.742835,9.056723,0,0.2364224,-0.2364224,12.09742,86.40996,0.1394986,0.2470614,0,0,9.056723
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,53.56909,53.56909,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.005527,8.8203,0,0.4062451,-0.4062451,11.6692,83.35125,0.1394986,0.4245261,0,0,8.8203
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,53.10986,53.10986,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.45691,8.414055,0,0.08283504,-0.08283504,11.58188,82.72757,0.1394986,0.08656262,0,0,8.414055
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,51.53074,51.53074,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.548949,8.331221,0,2.160686,-2.160686,9.304319,66.45929,0.1394986,2.257917,0,0,8.331221
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,50.16916,50.16916,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.949712,6.170534,0,1.207194,-1.207194,8.031825,57.37006,0.1394986,1.261518,0,0,6.170534
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,48.53364,48.53364,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.291039,4.963339,0,0.2165227,-0.2165227,7.80359,55.73981,0.1394986,0.2262662,0,0,4.963339
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,46.94647,46.94647,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.53162,4.746817,0,0.8377791,-0.8377791,6.920493,49.432,0.1394986,0.8754792,0,0,4.746817
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,45.38347,45.38347,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.462485,3.909038,0,0.7164441,-0.7164441,6.165295,44.03773,0.1394986,0.7486842,0,0,3.909038
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,44.29581,44.29581,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.258534,3.192594,0,0.3355261,-0.3355261,5.811619,41.51148,0.1394986,0.3506248,0,0,3.192594
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,43.41763,43.41763,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.631341,2.857067,0,0.5116739,-0.5116739,5.272267,37.65898,0.1394986,0.5346992,0,0,2.857067
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,42.44276,42.44276,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.199867,2.345393,0,0.3990706,-0.3990706,4.85161,34.65429,0.1394986,0.4170288,0,0,2.345393
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,41.78212,41.78212,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.643279,1.946323,0,0.2760926,-0.2760926,4.560583,32.57553,0.1394986,0.2885168,0,0,1.946323
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,41.08118,41.08118,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.950048,1.67023,0,0.2938837,-0.2938837,4.250802,30.36281,0.1394986,0.3071085,0,0,1.67023
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,40.49304,40.49304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27659,1.376346,0,0,0,4.250802,30.36281,0.1394986,0,0,0,1.376346
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,39.99353,39.99353,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.27659,1.376346,0,0.6236174,-0.6236174,3.593452,25.66746,0.1394986,0.6516801,0,0,1.376346
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,39.79211,39.79211,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.96949,0.7527292,0,0.5321063,-0.5321063,3.032562,21.66112,0.1394986,0.5560511,0,0,0.7527292
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,39.42955,39.42955,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.56072,0.2206229,0,0.05371037,-0.05371037,2.975947,21.25672,0.1394986,0.05612734,0,0,0.2206229
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,40.26745,40.26745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6204,0.1669125,0,0,0,2.975947,21.25672,0.1394986,0,0,0,0.1669125
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.127184,50.98478,42.46693,3.130288,1.229391,0,-1,0,1.229391,91.68632,0,1.900897,3.070585,1.127184,1.294096,1.229391,0,0,11.6204,0.1669125,0,0.1669125,-0.1669125,2.800006,20,0.1394986,3.443317,0.9017469,0,1.294096
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.98862,60.44882,44.43277,0,0,0,-1,0,0,0,0,0,0,1.98862,0,0,0,0,11.80586,0,1.98862,0,1.98862,4.686576,33.47548,0.1393495,0,1.590896,0,1.98862
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.297977,65.64783,46.45501,1.73239,1.73239,0,-1,0,1.73239,132.6478,0,0,0,2.297977,1.823568,1.73239,0,0,9.81724,1.789758,0.4744089,0,0.4744089,5.13664,36.69022,0.1393139,1.905628,1.838382,0,4.087735
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.115556,66.23664,48.49336,0.7805745,0.7805745,0,-1,0,0.7805745,271.0255,0,0,0,2.115556,0.8216574,0.7805745,0,0,9.342831,2.216726,1.293898,0,1.293898,6.36414,45.45805,0.1392171,0.858632,1.692444,0,4.332282
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.443226,62.34967,50.57199,0,0,0,-1,0,0,0,0,0,0,1.443226,0,0,0,0,8.048933,3.381235,1.443226,0,1.443226,7.733304,55.23777,0.1391093,0,1.15458,0,4.82446
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4324217,55.29623,51.93357,0,0,0,-1,0,0,0,0,0,0,0.4324217,0,0,0,0,6.605707,4.680138,0.4324217,0,0.4324217,8.143535,58.16799,0.139077,0,0.3459373,0,5.112559
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,52.61839,52.61839,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.173285,5.069317,0,0.2045517,-0.2045517,7.927918,56.62788,0.139077,0.2137566,0,0,5.069317
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,53.38378,53.38378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.400565,4.864765,0,0,0,7.927918,56.62788,0.139077,0,0,0,4.864765
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,52.93261,52.93261,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.400565,4.864765,0,1.293547,-1.293547,6.564401,46.88848,0.139077,1.351756,0,0,4.864765
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,51.34544,51.34544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.83784,3.571218,0,0,0,6.564401,46.88848,0.139077,0,0,0,3.571218
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,49.94357,49.94357,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.83784,3.571218,0,2.606867,-2.606867,3.816521,27.26081,0.139077,2.724176,0,0,3.571218
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,48.30805,48.30805,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.73436,0.9643516,0,0.07167698,-0.07167698,3.740967,26.72114,0.139077,0.07490245,0,0,0.9643516
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.814,0.8926746,0,0,0,3.740967,26.72114,0.139077,0,0,0,0.8926746
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,45.20622,45.20622,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.814,0.8926746,0,0.1097954,-0.1097954,3.625233,25.89447,0.139077,0.1147362,0,0,0.8926746
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,44.14273,44.14273,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.93599,0.7828792,0,0.2407043,-0.2407043,3.371508,24.08215,0.139077,0.251536,0,0,0.7828792
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,43.28066,43.28066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20344,0.5421749,0,0,0,3.371508,24.08215,0.139077,0,0,0,0.5421749
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,42.3058,42.3058,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.20344,0.5421749,0,0.400455,-0.400455,2.949392,21.06704,0.139077,0.4184754,0,0,0.5421749
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,41.64515,41.64515,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.64839,0.1417199,0,0.05831761,-0.05831761,2.887919,20.62795,0.139077,0.0609419,0,0,0.1417199
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,40.96839,40.96839,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.71319,0.08340229,0,0.06556383,-0.06556383,2.818809,20.13431,0.139077,0.0685142,0,0,0.08340229
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,40.40442,40.40442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78604,0.01783846,0,0,0,2.818809,20.13431,0.139077,0,0,0,0.01783846
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,39.88073,39.88073,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.78604,0.01783846,3.33,0,3.33,5.977924,42.69938,0.1392457,0.340802,0,5,0.01783846
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,39.67931,39.67931,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.456039,3.014838,3.33,0,3.33,9.13704,65.26444,0.1393635,0,0,5,3.014838
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,39.31676,39.31676,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.12604,6.011838,3.33,0,3.33,12.29615,87.82951,0.1395419,0.4139682,0,5,6.011838
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,40.15466,40.15466,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.79604,9.008839,0,0.6774107,-0.6774107,11.5821,82.72913,0.1395419,0.7078941,0,0,9.008839
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.302848,52.25829,42.32997,0.4676566,0.4676566,0,-1,0,0.4676566,278.5907,0,0,0,1.302848,0.4922701,0.4676566,0,0,2.548718,8.331428,0.8105778,0,0.8105778,12.35108,88.22185,0.1394816,0.5144222,1.042278,0,9.634275
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.186109,62.08724,44.2797,1.691374,1.691374,0,-1,0,1.691374,129.2505,0,0,0,2.186109,1.780394,1.691374,0,0,1.73814,9.060947,0.4057151,0,0.4057151,12.73598,90.97109,0.1394514,1.860512,1.748887,0,11.24706
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.510898,67.52306,46.26971,3.392417,3.33,0,-1,0,3.33,75.40234,0,0.06241724,0.401659,2.510898,3.505263,3.33,0,0,1.332425,9.426091,0,0.9943652,-0.9943652,11.68783,83.4843,0.1394514,3.731659,2.008718,0,11.93699
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.737661,72.29852,48.30805,0.2959459,0.2959459,0,-1,0,0.2959459,925.0549,0,0,0,2.737661,0.3115219,0.2959459,0,0,2.437275,8.431726,2.42614,0,2.42614,13.98946,99.92454,0.1392711,0.3255404,2.190129,0,11.16939
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.846452,65.83714,50.39474,1.691444,1.691444,0,-1,0,1.691444,109.1642,0.05484872,0,0,1.846452,1.780468,1.691444,0,0,0.011136,10.61525,0.011136,0,0.011136,14.00003,100,0.1392703,1.860589,1.477162,0,12.4617
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4078344,54.8704,51.70798,1.243842,1.243842,0,-1,0,1.243842,32.78827,0,2.220446E-16,0,0.4078344,1.309308,1.243842,0,0,0,10.62527,0,0.9014733,-0.9014733,13.04979,93.21261,0.1392703,1.368227,0.3262675,0,11.03311
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,52.39281,52.39281,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.001637,9.723801,0,1.579159,-1.579159,11.38521,81.32278,0.1392703,1.650221,0,0,9.723801
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,53.1582,53.1582,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.756258,8.144642,0,1.594303,-1.594303,9.704669,69.31893,0.1392703,1.666046,0,0,8.144642
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,52.70702,52.70702,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.527706,6.550339,0,0.4641475,-0.4641475,9.215415,65.82426,0.1392703,0.4850341,0,0,6.550339
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,51.11985,51.11985,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.043425,6.086192,0,1.165178,-1.165178,7.98721,57.05139,0.1392703,1.21761,0,0,6.086192
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.338067,4.921014,0,0,0,7.98721,57.05139,0.1392703,0,0,0,4.921014
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,48.13081,48.13081,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.338067,4.921014,0,3.22804,-3.22804,4.584558,32.74678,0.1392703,3.373301,0,0,4.921014
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,46.58392,46.58392,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.924777,1.692975,0,1.501318,-1.501318,3.002029,21.44302,0.1392703,1.568878,0,0,1.692975
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,45.04509,45.04509,0.3070472,0.1820737,0,-1,0,0.1820737,0,0,0.1249735,0.1556782,0,0.1916565,0.1820737,0,0,11.59291,0.1916565,0,0.1916565,-0.1916565,2.800006,20,0.1392703,0.3377519,0,0,0.1916565
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,43.9816,43.9816,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,43.1437,43.1437,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,42.16884,42.16884,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,41.50819,41.50819,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,40.85559,40.85559,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,40.29162,40.29162,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392703,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,39.79211,39.79211,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394898,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,39.6068,39.6068,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.139688,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,39.22008,39.22008,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1399281,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,40.05798,40.05798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1399281,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.385529,52.81453,42.21718,2.458733,2.458733,0,-1,0,2.458733,56.35133,0,0,0,1.385529,2.58814,2.458733,0,0,2.624279,8.263423,0,1.202611,-1.202611,10.24275,73.16239,0.1399281,2.704606,1.108423,0,9.648952
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.997819,60.20595,44.14273,1.365094,1.365094,0,-1,0,1.365094,146.3503,0,0,0,1.997819,1.436941,1.365094,0,0,3.960513,7.060812,0.5608777,0,0.5608777,10.77485,76.96307,0.1398865,1.501603,1.598255,0,9.058631
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.311519,65.40555,46.13274,0.6499488,0.6499488,0,-1,0,0.6499488,355.6464,0,0,0,2.311519,0.6841566,0.6499488,0,0,3.399636,7.565602,1.627363,0,1.627363,12.3187,87.99055,0.139766,0.7149436,1.849216,0,9.877121
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.618528,70.88023,48.17109,1.552202,1.552202,0,-1,0,1.552202,168.6976,0,0,0,2.618528,1.633897,1.552202,0,0,1.772273,9.030229,0.9846307,0,0.9846307,13.2528,94.6627,0.1396932,1.707423,2.094822,0,11.64876
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.617876,63.52089,50.20944,1.962973,1.962973,0,-1,0,1.962973,82.41966,0,2.220446E-16,0,1.617876,2.066288,1.962973,0,0,0.7876422,9.916396,0,0.4484117,-0.4484117,12.78014,91.28651,0.1396932,2.15927,1.294301,0,11.53427
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3417993,54.16869,51.53074,0.9620436,0.9620436,0,-1,0,0.9620436,35.52846,0,1.110223E-16,0,0.3417993,1.012678,0.9620436,0,0,1.285877,9.467984,0,0.6708782,-0.6708782,12.07297,86.23533,0.1396932,1.058248,0.2734394,0,9.809784
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,52.2075,52.2075,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.031298,8.797106,0,3.224298,-3.224298,8.674261,61.95889,0.1396932,3.369392,0,0,8.797106
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,52.98095,52.98095,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.613851,5.572808,0,1.855451,-1.855451,6.718444,47.98879,0.1396932,1.938946,0,0,5.572808
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,52.52171,52.52171,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.675463,3.717357,0,0.8428277,-0.8428277,5.830026,41.64296,0.1396932,0.8807549,0,0,3.717357
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,50.93454,50.93454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.611938,2.87453,0,0,0,5.830026,41.64296,0.1396932,0,0,0,2.87453
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,49.58101,49.58101,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0.02281398,0,2.635041,2.503289,0,0,8.611938,2.87453,0,2.635041,-2.635041,3.052449,21.80317,0.1396932,2.753617,0,0,2.87453
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,47.99384,47.99384,2.743902,0.2275149,0,-1,0,0.2275149,0,0,2.516387,2.790777,0,0.2394893,0.2275149,0,0,11.53976,0.2394893,0,0.2394893,-0.2394893,2.800006,20,0.1396932,3.018292,0,0,0.2394893
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,46.45501,46.45501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,44.90812,44.90812,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,43.8688,43.8688,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,43.03091,43.03091,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,42.05605,42.05605,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,41.41956,41.41956,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,40.7428,40.7428,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,40.19494,40.19494,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396932,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,39.69543,39.69543,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398759,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,39.51818,39.51818,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400306,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,39.13146,39.13146,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402545,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,39.96936,39.96936,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1402545,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.136265,50.67331,42.10438,0.8702496,0.8702496,0,-1,0,0.8702496,130.5678,0,0,0,1.136265,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2202132,0,0.2202132,11.34121,81.00851,0.1402382,0.9572746,0.9090123,0,9.040975
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.005157,60.11825,44.00577,1.496007,1.496007,0,-1,0,1.496007,134.0339,0,0,0,2.005157,1.574745,1.496007,0,0,2.802637,8.102901,0.430412,0,0.430412,11.74954,83.9251,0.1402065,1.645608,1.604125,0,10.10806
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.32063,65.33487,45.99578,0.9315715,0.9315715,0,-1,0,0.9315715,249.1091,0,0,0,2.32063,0.9806017,0.9315715,0,0,2.372225,8.490273,1.340028,0,1.340028,13.0208,93.00553,0.1401077,1.024729,1.856504,0,10.8109
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.143556,65.93323,47.99384,0,0,0,-1,0,0,0,1.111359,0,0,2.143556,0,0,0,0,1.032196,9.696298,1.032196,0,1.032196,14.00003,100,0.1400317,0,1.714845,0,11.83985
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.970299,66.60001,50.03219,0.6808536,0.6808536,0,-1,0,0.6808536,289.3865,1.253611,0,0,1.970299,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1400317,0.748939,1.576239,0,12.59557
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3514192,54.10482,51.39377,1.018348,1.018348,0,-1,0,1.018348,34.50877,0,2.220446E-16,0,0.3514192,1.071945,1.018348,0,0,0,10.62527,0,0.7205256,-0.7205256,13.24053,94.575,0.1400317,1.120182,0.2811354,0,10.97669
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,52.0222,52.0222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.800584,9.904749,0,0,0,13.24053,94.575,0.1400317,0,0,0,9.904749
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,52.79564,52.79564,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.800584,9.904749,0,0.8320566,-0.8320566,12.36346,88.31027,0.1400317,0.8694991,0,0,9.904749
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,52.39281,52.39281,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.725091,9.072692,0,0.2439104,-0.2439104,12.10636,86.47382,0.1400317,0.2548864,0,0,9.072692
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,50.80563,50.80563,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.996103,8.828781,0,1.04706,-1.04706,11.00266,78.59027,0.1400317,1.094178,0,0,8.828781
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,49.39571,49.39571,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.159503,7.781722,0,1.636678,-1.636678,9.277451,66.26737,0.1400317,1.710329,0,0,7.781722
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,47.80854,47.80854,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.978034,6.145043,0,2.223636,-2.223636,6.933532,49.52513,0.1400317,2.323699,0,0,6.145043
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,46.26971,46.26971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.44874,3.921408,0,0,0,6.933532,49.52513,0.1400317,0,0,0,3.921408
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,44.75504,44.75504,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.44874,3.921408,0,0.4519698,-0.4519698,6.457114,46.12215,0.1400317,0.4723084,0,0,3.921408
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,43.73184,43.73184,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.950929,3.469438,0,0.0389026,-0.0389026,6.416107,45.82925,0.1400317,0.04065322,0,0,3.469438
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,42.89394,42.89394,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.994154,3.430535,0,0.05363286,-0.05363286,6.359573,45.42543,0.1400317,0.05604634,0,0,3.430535
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,41.94325,41.94325,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.053746,3.376903,0,0.4944374,-0.4944374,5.838391,41.70271,0.1400317,0.5166871,0,0,3.376903
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,41.2826,41.2826,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.603121,2.882465,0,0.2260296,-0.2260296,5.600134,40.00088,0.1400317,0.236201,0,0,2.882465
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,40.63,40.63,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.854265,2.656435,0,0.4547405,-0.4547405,5.120796,36.57704,0.1400317,0.4752038,0,0,2.656435
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,40.08215,40.08215,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.359532,2.201695,0,0.06904557,-0.06904557,5.048016,36.05718,0.1400317,0.07215262,0,0,2.201695
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,39.6068,39.6068,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.43625,2.132649,0,0.3525437,-0.3525437,4.676402,33.4028,0.1400317,0.3684082,0,0,2.132649
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,39.40538,39.40538,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.827965,1.780106,0,0.6648713,-0.6648713,3.975566,28.39684,0.1400317,0.6947905,0,0,1.780106
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,39.04283,39.04283,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.56671,1.115234,3.137645,0,3.137645,6.952197,49.65845,0.1403268,1.866937,0,5,1.115234
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,39.85656,39.85656,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.429066,3.939115,3.211003,0,3.211003,9.998423,71.41716,0.1406278,1.781996,0,5,3.939115
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.143528,50.58619,41.96742,0,0,0,-1,0,0,0,0,0,0,1.143528,0,0,0,0,4.218062,6.829018,1.143528,0,1.143528,11.08327,79.16604,0.1405437,0,0.9148221,0,7.972546
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.01439,60.04761,43.8688,0,0,0,-1,0,0,0,0,0,0,2.01439,0,0,0,0,3.074535,7.858193,2.01439,0,2.01439,12.99429,92.81614,0.1403956,0,1.611512,0,9.872582
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.331773,65.26505,45.8427,1.998093,1.998093,0,-1,0,1.998093,116.6999,0,0,0,2.331773,2.103256,1.998093,0,0,1.060145,9.671144,0.2285171,0,0.2285171,13.21108,94.36464,0.1403788,2.197902,1.865418,0,12.00292
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.156058,65.89615,47.85688,0.9485492,0.9485492,0,-1,0,0.9485492,227.3006,0.3259575,0,0,2.156058,0.9984728,0.9485492,0,0,0.8316281,9.876809,0.8316281,0,0.8316281,14.00003,100,0.1403178,1.043404,1.724847,0,12.03287
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.910707,65.87985,49.89523,2.159189,2.159189,0,-1,0,2.159189,88.49188,0,0,0,1.910707,2.272831,2.159189,0,0,0,10.62527,0,0.3621237,-0.3621237,13.61832,97.27349,0.1403178,2.375108,1.528566,0,12.53598
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3626553,54.00432,51.20847,0.7088788,0.7088788,0,-1,0,0.7088788,51.15899,0,1.110223E-16,0,0.3626553,0.7461882,0.7088788,0,0,0.4023596,10.26315,0,0.383533,-0.383533,13.21404,94.38579,0.1403178,0.7797667,0.2901242,0,10.62581
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,51.84495,51.84495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8285074,9.879618,0,0,0,13.21404,94.38579,0.1403178,0,0,0,9.879618
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,52.61839,52.61839,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.8285074,9.879618,0,2.279367,-2.279367,10.81137,77.22394,0.1403178,2.381939,0,0,9.879618
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,52.2075,52.2075,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.361138,7.60025,0,1.685697,-1.685697,9.034492,64.53196,0.1403178,1.761553,0,0,7.60025
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,50.62033,50.62033,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.234134,5.914554,0,1.435064,-1.435064,7.521802,53.72705,0.1403178,1.499642,0,0,5.914554
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,49.21846,49.21846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.82865,4.479489,0,0,0,7.521802,53.72705,0.1403178,0,0,0,4.479489
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,47.63129,47.63129,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.82865,4.479489,0,1.008988,-1.008988,6.458236,46.13017,0.1403178,1.054392,0,0,4.479489
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,46.10857,46.10857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949747,3.470502,0,0,0,6.458236,46.13017,0.1403178,0,0,0,3.470502
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,44.61808,44.61808,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.949747,3.470502,0,0.5430322,-0.5430322,5.88583,42.04156,0.1403178,0.5674686,0,0,3.470502
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,43.61905,43.61905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.553116,2.92747,0,0,0,5.88583,42.04156,0.1403178,0,0,0,2.92747
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,42.78115,42.78115,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.553116,2.92747,0,0.247924,-0.247924,5.624495,40.17488,0.1403178,0.2590806,0,0,2.92747
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,41.85463,41.85463,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.828588,2.679546,0,0.2631544,-0.2631544,5.347106,38.19353,0.1403178,0.2749964,0,0,2.679546
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,41.19398,41.19398,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.120981,2.416391,0,0.4184887,-0.4184887,4.90598,35.04264,0.1403178,0.4373207,0,0,2.416391
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,40.54138,40.54138,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.585968,1.997903,0,0.6737248,-0.6737248,4.195812,29.97002,0.1403178,0.7040424,0,0,1.997903
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,39.99353,39.99353,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.33455,1.324178,0,0.1008819,-0.1008819,4.089473,29.21046,0.1403178,0.1054216,0,0,1.324178
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,39.51818,39.51818,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.44664,1.223296,0,0.2128062,-0.2128062,3.865155,27.6082,0.1403178,0.2223824,0,0,1.223296
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,39.31676,39.31676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68309,1.01049,0,0,0,3.865155,27.6082,0.1403178,0,0,0,1.01049
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,38.95421,38.95421,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.68309,1.01049,3.166391,0,3.166391,6.869058,49.0646,0.1406135,1.833652,0,5,1.01049
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,39.76794,39.76794,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.516702,3.860242,3.33,0,3.33,10.02817,71.62967,0.1408677,0.9862251,0,5,3.860242
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.152703,50.53991,41.85463,0.9801719,0.9801719,0,-1,0,0.9801719,117.6021,0,0,0,1.152703,1.03176,0.9801719,0,0,4.186702,6.857242,0.1209433,0,0.1209433,10.14291,72.44921,0.1408588,1.078189,0.9221625,0,8.009945
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.025518,59.99403,43.73184,0,0,0,-1,0,0,0,0,0,0,2.025518,0,0,0,0,4.065759,6.966091,2.025518,0,2.025518,12.06449,86.17473,0.1407103,0,1.620415,0,8.99161
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.344468,65.22882,45.70573,1.157846,1.157846,0,-1,0,1.157846,202.4853,0,0,0,2.344468,1.218785,1.157846,0,0,2.040241,8.789058,1.125683,0,1.125683,13.1324,93.80269,0.1406279,1.27363,1.875574,0,11.13353
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.170892,65.83514,47.67963,0,0,0,-1,0,0,0,1.256334,0,0,2.170892,0,0,0,0,0.9145579,9.802172,0.9145579,0,0.9145579,14.00003,100,0.1405611,0,1.736714,0,11.97306
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.506617,61.98152,49.71798,3.155502,3.155502,0,-1,0,3.155502,47.74573,0,0,0.141052,1.506617,3.321581,3.155502,0,0,0,10.62527,0,1.814963,-1.814963,12.08689,86.33475,0.1405611,3.471052,1.205294,0,12.13189
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5058751,54.95611,51.03122,2.246013,2.246013,0,-1,0,2.246013,22.52325,0,0,0,0.5058751,2.364224,2.246013,0,0,2.016626,8.81031,0,1.858349,-1.858349,10.12802,72.34283,0.1405611,2.470614,0.4047,0,9.316186
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,51.6677,51.6677,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.081458,6.951962,0,1.29247,-1.29247,8.765634,62.61155,0.1405611,1.350631,0,0,6.951962
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,52.43309,52.43309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.517536,5.659492,0,0,0,8.765634,62.61155,0.1405611,0,0,0,5.659492
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,52.0222,52.0222,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.517536,5.659492,0,1.141754,-1.141754,7.562119,54.01503,0.1405611,1.193133,0,0,5.659492
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,50.44308,50.44308,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.786152,4.517737,0,2.180113,-2.180113,5.264078,37.60048,0.1405611,2.278218,0,0,4.517737
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,49.03316,49.03316,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.2085,2.337624,0,1.00354,-1.00354,4.206254,30.04461,0.1405611,1.048699,0,0,2.337624
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,47.44598,47.44598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32354,1.334085,0,0,0,4.206254,30.04461,0.1405611,0,0,0,1.334085
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,45.93132,45.93132,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.32354,1.334085,0,0.747198,-0.747198,3.418638,24.4188,0.1405611,0.7808219,0,0,1.334085
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,44.45694,44.45694,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.15376,0.5868865,0,0.3839843,-0.3839843,3.013883,21.52769,0.1405611,0.4012635,0,0,0.5868865
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,43.50625,43.50625,0.2767068,0.1927571,0,-1,0,0.1927571,0,0,0.0839496,0.1116203,0,0.2029023,0.1927571,0,0,11.58041,0.2029023,0,0.2029023,-0.2029023,2.800006,20,0.1405611,0.3043774,0,0,0.2029023
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,42.66835,42.66835,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405611,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,41.74183,41.74183,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405611,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,41.10535,41.10535,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405611,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,40.4447,40.4447,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405611,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,39.9049,39.9049,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1405611,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,39.42955,39.42955,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1406921,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,39.22008,39.22008,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1408724,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,38.85753,38.85753,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1411695,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,39.65514,39.65514,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1411695,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.164115,50.48582,41.71766,1.448061,1.448061,0,-1,0,1.448061,80.39131,0,0,0,1.164115,1.524274,1.448061,0,0,3.422327,7.545179,0,0.3601594,-0.3601594,10.37368,74.09758,0.1411695,1.592867,0.931292,0,8.709294
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.038541,59.95751,43.59488,3.457447,3.33,0,-1,0,3.33,61.21743,0,0.1274465,0.4731912,2.038541,3.505263,3.33,0,0,3.822505,7.18502,0,1.466723,-1.466723,8.827621,63.05431,0.1411695,3.803191,1.630832,0,9.22356
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.359673,65.16066,45.52043,0.05569849,0.05569849,0,-1,0,0.05569849,4236.511,0,0,0,2.359673,0.05862999,0.05569849,0,0,5.452196,5.718297,2.301043,0,2.301043,11.01058,78.64685,0.1410017,0.06126834,1.887738,0,8.077971
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.18761,65.78287,47.49432,1.386594,1.386594,0,-1,0,1.386594,157.7686,0,0,0,2.18761,1.459572,1.386594,0,0,3.151154,7.789236,0.7280379,0,0.7280379,11.70126,83.58025,0.1409487,1.525253,1.750088,0,9.976847
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.525356,61.90156,49.49239,0.1044348,0.1044348,0,-1,0,0.1044348,1460.582,0,0,0,1.525356,0.1099314,0.1044348,0,0,2.423115,8.44447,1.415425,0,1.415425,13.04405,93.17159,0.1408458,0.1148783,1.220285,0,9.969827
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3899742,53.80816,50.80563,1.452781,1.452781,0,-1,0,1.452781,26.8433,0,0,0,0.3899742,1.529243,1.452781,0,0,1.007691,9.718352,0,1.139269,-1.139269,11.84315,84.59379,0.1408458,1.598059,0.3119794,0,10.10833
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,51.43406,51.43406,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.273545,8.579083,0,1.495042,-1.495042,10.26724,73.33729,0.1408458,1.562319,0,0,8.579083
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,52.15916,52.15916,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.934703,7.084042,0,2.350067,-2.350067,7.790052,55.64312,0.1408458,2.45582,0,0,7.084042
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,51.75632,51.75632,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,6.545889,4.733974,0,1.620484,-1.620484,6.081913,43.44214,0.1408458,1.693406,0,0,4.733974
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,50.20944,50.20944,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,8.346427,3.11349,0,0.4990501,-0.4990501,5.555867,39.68469,0.1408458,0.5215074,0,0,3.11349
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,48.80757,48.80757,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.900927,2.61444,0,0.2624091,-0.2624091,5.279264,37.70895,0.1408458,0.2742175,0,0,2.61444
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,47.2204,47.2204,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,9.192492,2.352031,0,1.844205,-1.844205,3.335302,23.82353,0.1408458,1.927194,0,0,2.352031
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,45.74602,45.74602,1.860668,0.482435,0,-1,0,0.482435,0,0,1.378233,1.564299,0,0.5078263,0.482435,0,0,11.24161,0.5078263,0,0.5078263,-0.5078263,2.800006,20,0.1408458,2.046735,0,0,0.5078263
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,44.29581,44.29581,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,43.34512,43.34512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,42.50722,42.50722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,41.5807,41.5807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,40.96839,40.96839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,40.30774,40.30774,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,39.76794,39.76794,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408458,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,39.31676,39.31676,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410091,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,39.10729,39.10729,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411194,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,38.74474,38.74474,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412293,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,39.51818,39.51818,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1412293,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.177605,50.44828,41.5807,1.319032,1.319032,0,-1,0,1.319032,89.27797,0,2.220446E-16,0,1.177605,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2108497,-0.2108497,11.3157,80.82625,0.1412293,1.450935,0.9420837,0,9.46715
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.053657,59.9217,43.4418,0.6647363,0.6647363,0,-1,0,0.6647363,308.943,0,0,0,2.053657,0.6997225,0.6647363,0,0,2.829532,8.078695,1.353934,0,1.353934,12.60015,90.00091,0.1411312,0.73121,1.642925,0,10.13235
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.376178,65.1424,45.36735,3.375595,3.33,0,-1,0,3.33,71.35669,0,0.04559541,0.383155,2.376178,3.505263,3.33,0,0,1.475598,9.297235,0,1.129085,-1.129085,11.40999,81.49978,0.1411312,3.713155,1.900942,0,11.67341
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.206093,65.74745,47.30902,0,0,0,-1,0,0,0,0,0,0,2.206093,0,0,0,0,2.730137,8.168151,2.206093,0,2.206093,13.50288,96.44892,0.1409717,0,1.764874,0,10.37424
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.545543,61.87846,49.30709,0.5935043,0.5935043,0,-1,0,0.5935043,260.4097,0.396757,0,0,1.545543,0.6247414,0.5935043,0,0,0.5240446,10.15363,0.5240446,0,0.5240446,14.00003,100,0.1409339,0.6528547,1.236434,0,11.69918
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4062224,53.69731,50.57199,0.206592,0.206592,0,-1,0,0.206592,196.6303,0.1887572,0,0,0.4062224,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1409339,0.2272512,0.324978,0,11.0315
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,51.20847,51.20847,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1409339,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,51.93357,51.93357,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1409339,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,51.53074,51.53074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1409339,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,49.94357,49.94357,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1409339,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,48.53364,48.53364,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1409339,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,46.99481,46.99481,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1409339,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,45.52043,45.52043,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1409339,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,44.07022,44.07022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1409339,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,43.16787,43.16787,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1409339,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,42.35414,42.35414,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1409339,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,41.41956,41.41956,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1409339,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,40.83142,40.83142,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1409339,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,40.17883,40.17883,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1409339,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,39.63097,39.63097,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409339,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,39.20397,39.20397,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410977,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,38.99449,38.99449,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1412071,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,38.63194,38.63194,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413661,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,39.38121,39.38121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1413661,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.478593,52.72178,41.41956,1.154484,1.154484,0,-1,0,1.154484,128.074,0,0,0,1.478593,1.215246,1.154484,0,0,1.81586,8.991,0.263347,0,0.263347,12.52718,89.47971,0.1413471,1.269932,1.182875,0,10.46959
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.648947,65.35968,43.28066,0,0,0,-1,0,0,0,1.096434,0,0,2.648947,0,0,0,0,1.552513,9.228012,1.552513,0,1.552513,14.00003,100,0.1412354,0,2.119158,0,11.87696
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.14124,72.78354,45.15788,0,0,0,-1,0,0,0,3.14124,0,0,3.14124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412354,0,2.512992,0,13.76651
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.226901,65.68791,47.08344,0.6196678,0.6196678,0,-1,0,0.6196678,359.3701,1.574619,0,0,2.226901,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1412354,0.6816345,1.781521,0,12.85217
