Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,41.55653,41.55653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,40.83142,40.83142,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,40.05798,40.05798,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,39.54235,39.54235,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,38.95421,38.95421,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,38.45469,38.45469,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426517,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,38.11631,38.11631,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427948,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,37.86655,37.86655,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429539,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,37.52011,37.52011,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431219,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,38.20493,38.20493,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1431219,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.461371,51.16245,40.10632,1.635821,1.635821,0,-1,0,1.635821,89.33563,0,0,0,1.461371,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2605458,-0.2605458,9.318881,66.5633,0.1431219,1.799403,1.169097,0,7.906265
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.339947,60.81196,41.91908,0.6116195,0.6116195,0,-1,0,0.6116195,382.5822,0,0,0,2.339947,0.64381,0.6116195,0,0,4.934362,6.184349,1.696137,0,1.696137,10.92798,78.05683,0.1430053,0.6727814,1.871958,0,8.524296
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.671551,66.06217,43.6835,1.565696,1.565696,0,-1,0,1.565696,170.6302,0,0,0,2.671551,1.648101,1.565696,0,0,3.238225,7.710872,1.02345,0,1.02345,11.89891,84.99203,0.1429351,1.722266,2.137241,0,10.38242
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.517867,66.68065,45.49626,1.480851,1.480851,0,-1,0,1.480851,170.0284,0,0,0,2.517867,1.55879,1.480851,0,0,2.214775,8.631977,0.9590766,0,0.9590766,12.80877,91.49102,0.1428693,1.628936,2.014294,0,11.14984
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.882282,62.70814,47.30902,0.9483402,0.9483402,0,-1,0,0.9483402,198.4818,0,0,0,1.882282,0.9982528,0.9483402,0,0,1.255698,9.495146,0.8840293,0,0.8840293,13.64743,97.48146,0.1428088,1.043174,1.505826,0,11.37743
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7170867,54.06414,48.53364,0,0,0,-1,0,0,0,0.3454178,0,0,0.7170867,0,0,0,0,0.3716689,10.29077,0.3716689,0,0.3716689,14.00003,100,0.1427833,0,0.5736694,0,11.00786
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,49.0815,49.0815,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1427833,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1427833,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,49.30709,49.30709,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1427833,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,47.76825,47.76825,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1427833,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,46.34221,46.34221,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1427833,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,44.93229,44.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1427833,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,43.59488,43.59488,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1427833,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,42.32997,42.32997,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1427833,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,41.4679,41.4679,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1427833,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,40.7428,40.7428,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1427833,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,39.99353,39.99353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1427833,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,39.45372,39.45372,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1427833,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,38.85753,38.85753,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1427833,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,38.36607,38.36607,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1427833,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,38.01963,38.01963,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1427833,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,37.79404,37.79404,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1427833,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,37.45566,37.45566,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1430646,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,38.13242,38.13242,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1433294,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.964682,55.32259,40.04187,0,0,0,-1,0,0,0,0,0,0,1.964682,0,0,0,0,4.116466,6.920455,1.964682,0,1.964682,11.95867,85.41888,0.143195,0,1.571745,0,8.885137
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.375917,61.04465,41.83046,0.9401159,0.9401159,0,-1,0,0.9401159,252.726,0,0,0,2.375917,0.9895957,0.9401159,0,0,2.151784,8.688669,1.386322,0,1.386322,13.27385,94.813,0.1431003,1.034127,1.900734,0,11.06459
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.706713,66.33655,43.61905,0,0,0,-1,0,0,0,1.941251,0,0,2.706713,0,0,0,0,0.765462,9.936358,0.765462,0,0.765462,14.00003,100,0.143048,0,2.16537,0,12.64307
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.554539,66.94046,45.40764,0.06620996,0.06620996,0,-1,0,0.06620996,3858.24,2.484845,0,0,2.554539,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.143048,0.07283096,2.043631,0,13.17981
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.33027,66.85014,47.2204,0.686958,0.686958,0,-1,0,0.686958,339.2157,1.607156,0,0,2.33027,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.143048,0.7556539,1.864216,0,12.95554
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7593881,54.26114,48.39668,1.609926,1.609926,0,-1,0,1.609926,47.16914,0,0,0,0.7593881,1.694659,1.609926,0,0,0,10.62527,0,0.9352707,-0.9352707,13.01417,92.95815,0.143048,1.770918,0.6075105,0,11.38466
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,48.99287,48.99287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.03919,9.690003,0,0,0,13.01417,92.95815,0.143048,0,0,0,9.690003
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,49.6213,49.6213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.03919,9.690003,0,0,0,13.01417,92.95815,0.143048,0,0,0,9.690003
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,49.17012,49.17012,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.03919,9.690003,0,1.993774,-1.993774,10.91254,77.94659,0.143048,2.083494,0,0,9.690003
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,47.63129,47.63129,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.254494,7.696229,0,1.028917,-1.028917,9.827971,70.19965,0.143048,1.075218,0,0,7.696229
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,46.20525,46.20525,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.397735,6.667313,0,2.445202,-2.445202,7.250501,51.78919,0.143048,2.555236,0,0,6.667313
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,44.8195,44.8195,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.114626,4.222111,0,0.7056144,-0.7056144,6.506718,46.47646,0.143048,0.7373671,0,0,4.222111
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,43.50625,43.50625,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.898642,3.516496,0,3.505263,-3.505263,2.811846,20.08458,0.143048,4.326359,0,0,3.516496
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,42.24135,42.24135,0.2928997,0.01067146,0,-1,0,0.01067146,0,0,0.2822283,0.3115182,0,0.01123312,0.01067146,0,0,11.79338,0.01123312,0,0.01123312,-0.01123312,2.800006,20,0.143048,0.3221897,0,0,0.01123312
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,41.37928,41.37928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,40.63,40.63,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,39.88073,39.88073,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,39.35704,39.35704,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,38.74474,38.74474,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,38.26939,38.26939,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143048,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,37.93101,37.93101,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1431591,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,37.68125,37.68125,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432616,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,37.34286,37.34286,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435107,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2746764,39.95377,38.01963,0.5973089,0.5973089,0,0,0,0.5973089,45.98565,0,0,0,0.2746764,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3540699,-0.3540699,11.90413,85.02933,0.1435107,0.6570398,0.2197411,0,9.265676
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.538124,51.59942,39.92907,1.249545,1.249545,0,-1,0,1.249545,123.0947,0,0,0,1.538124,1.315311,1.249545,0,0,2.209271,8.63693,0.2228131,0,0.2228131,12.11551,86.53917,0.1434955,1.3745,1.230499,0,10.17505
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.413907,61.26949,41.71766,1.527579,1.527579,0,-1,0,1.527579,158.0217,0,0,0,2.413907,1.607978,1.527579,0,0,1.986458,8.837462,0.8059285,0,0.8059285,12.88008,92.00038,0.1434407,1.680337,1.931125,0,11.25137
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.744213,66.57816,43.50625,0,0,0,-1,0,0,0,1.563683,0,0,2.744213,0,0,0,0,1.180529,9.562798,1.180529,0,1.180529,14.00003,100,0.1433604,0,2.19537,0,12.30701
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.593052,67.19156,45.29484,1.497427,1.497427,0,-1,0,1.497427,173.1672,1.016814,0,0,2.593052,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1433604,1.647169,2.074442,0,13.21833
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.963018,63.19816,47.08344,0.9626212,0.9626212,0,-1,0,0.9626212,203.9243,0.9497328,0,0,1.963018,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1433604,1.058883,1.570415,0,12.58829
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8042958,54.48848,48.26777,2.07142,2.07142,0,-1,0,2.07142,38.82824,0,4.440892E-16,0,0.8042958,2.180442,2.07142,0,0,0,10.62527,0,1.376146,-1.376146,12.54944,89.63869,0.1433604,2.278562,0.6434367,0,11.42957
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,48.80757,48.80757,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.529051,9.249128,0,1.173638,-1.173638,11.31232,80.80212,0.1433604,1.226452,0,0,9.249128
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,49.49239,49.49239,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.833093,8.07549,0,0.5177031,-0.5177031,10.76661,76.90422,0.1433604,0.5409998,0,0,8.07549
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,49.03316,49.03316,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.408319,7.557787,0,0.9015925,-0.9015925,9.816251,70.11594,0.1433604,0.9421641,0,0,7.557787
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,47.49432,47.49432,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.410088,6.656195,0,2.140115,-2.140115,7.560372,54.00255,0.1433604,2.23642,0,0,6.656195
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,46.06829,46.06829,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.787993,4.51608,0,3.505263,-3.505263,3.8655,27.61066,0.1433604,4.634914,0,0,4.51608
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,44.7067,44.7067,1.883174,0.9602762,0,-1,0,0.9602762,0,0,0.9228978,1.111215,0,1.010817,0.9602762,0,0,10.68273,1.010817,0,1.010817,-1.010817,2.800006,20,0.1433604,2.071491,0,0,1.010817
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,43.36929,43.36929,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,42.1205,42.1205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,41.26648,41.26648,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,40.54138,40.54138,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,39.79211,39.79211,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,39.26842,39.26842,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,38.68028,38.68028,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,38.20493,38.20493,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433604,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,37.86655,37.86655,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435097,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,37.61679,37.61679,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143628,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,37.27841,37.27841,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437251,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2869464,39.95152,37.93101,0,0,0,0,0,0,0,0,0,0,0.2869464,0,0,0,0,1.81586,8.991,0.2869464,0,0.2869464,12.54957,89.63963,0.1437057,0,0.2295571,0,9.277946
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.579404,51.83454,39.83239,1.298076,1.298076,0,-1,0,1.298076,121.6726,0,0,0,1.579404,1.366396,1.298076,0,0,1.528914,9.249251,0.2130076,0,0.2130076,12.75165,91.08303,0.1436912,1.427884,1.263523,0,10.82866
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.452921,61.55191,41.64515,1.387368,1.387368,0,-1,0,1.387368,176.8039,0,0,0,2.452921,1.460388,1.387368,0,0,1.315906,9.440959,0.9925331,0,0.9925331,13.69325,97.80873,0.143624,1.526105,1.962337,0,11.89388
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.782757,66.86081,43.41763,1.300832,1.300832,0,-1,0,1.300832,213.9213,1.090087,0,0,2.782757,1.369297,1.300832,0,0,0.3233731,10.33424,0.3233731,0,0.3233731,14.00003,100,0.1436021,1.430915,2.226205,0,13.11699
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.632981,67.45845,45.18205,0.9014856,0.9014856,0,-1,0,0.9014856,292.0713,1.684049,0,0,2.632981,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,0.9916341,2.106385,0,13.25826
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.005263,63.49001,46.99481,1.22337,1.22337,0,-1,0,1.22337,163.9131,0.7175058,0,0,2.005263,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,1.345707,1.604211,0,12.63054
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8510606,54.72357,48.13081,0.5404562,0.5404562,0,-1,0,0.5404562,157.4708,0.2821594,0,0,0.8510606,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,0.5945019,0.6808485,0,11.47633
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,48.6706,48.6706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,49.30709,49.30709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,48.85591,48.85591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436021,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,47.30902,47.30902,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1436021,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,45.86687,45.86687,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1436021,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,44.50528,44.50528,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1436021,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,43.20815,43.20815,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1436021,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,41.99159,41.99159,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1436021,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,41.12952,41.12952,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1436021,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,40.38025,40.38025,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1436021,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,39.67931,39.67931,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1436021,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,39.15563,39.15563,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1436021,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,38.56749,38.56749,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1436021,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,38.09214,38.09214,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1436021,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,37.76987,37.76987,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1436021,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,37.52011,37.52011,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1436021,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,37.18173,37.18173,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1436021,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3182682,40.08532,37.84238,1.630908,1.630908,4.956811,0,1.51821,1.630908,19.51479,0,0,0,0.3182682,0,0,3.325903,3.159608,11.60082,0.1845354,3.477876,0,3.477876,6.293926,44.95652,0.143885,1.793999,0.2546146,5,0.5028036
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.102789,56.1678,39.7196,0.5562425,0.5562425,0,-1,0,0.5562425,378.0347,0,0,0,2.102789,0.5855184,0.5562425,0,0,8.122945,3.314624,1.517271,0,1.517271,7.733336,55.238,0.1437823,0.6118668,1.682232,0,5.417414
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.216471,69.06095,41.53236,1.67544,1.67544,0,-1,0,1.67544,191.9777,0,0,0,3.216471,1.763621,1.67544,0,0,6.605673,4.680168,1.45285,0,1.45285,9.111629,65.08294,0.1436841,1.842984,2.573177,0,7.896639
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.823171,67.13515,43.30483,1.552551,1.552551,0,-1,0,1.552551,181.8408,0,0,0,2.823171,1.634264,1.552551,0,0,5.152824,5.987732,1.188906,0,1.188906,10.23953,73.13932,0.1436039,1.707806,2.258537,0,8.810904
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.674289,67.74102,45.06926,0.1051895,0.1051895,0,-1,0,0.1051895,2542.354,0,0,0,2.674289,0.1107258,0.1051895,0,0,3.963918,7.057748,2.563563,0,2.563563,12.67153,90.51078,0.1434311,0.1157084,2.139431,0,9.732038
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.049522,63.74761,46.85785,0.1394101,0.1394101,0,-1,0,0.1394101,1470.138,0.5024198,0,0,2.049522,0.1467475,0.1394101,0,0,1.400355,9.364955,1.400355,0,1.400355,14.00003,100,0.143337,0.1533512,1.639618,0,11.41448
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8993408,54.97223,47.99384,0,0,0,-1,0,0,0,0.8993408,0,0,0.8993408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143337,0,0.7194726,0,11.52462
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,48.53364,48.53364,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.143337,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,49.17012,49.17012,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.143337,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,48.6706,48.6706,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.143337,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,47.13177,47.13177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.143337,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,45.70573,45.70573,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.143337,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,44.36832,44.36832,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.143337,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,43.07925,43.07925,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.143337,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,41.85463,41.85463,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.143337,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,40.99256,40.99256,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.143337,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,40.26745,40.26745,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.143337,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,39.56652,39.56652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.143337,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,39.04283,39.04283,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.143337,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,38.45469,38.45469,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.143337,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,37.97935,37.97935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.143337,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,37.68125,37.68125,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.143337,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,37.43149,37.43149,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.143337,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,37.11728,37.11728,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.143337,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3130659,39.97462,37.76987,2.538163,2.538163,5,0,1.53,2.538163,12.33435,0,0,0,0.3130659,0,0,2.461837,2.338745,9.442451,2.127068,2.651811,0,2.651811,7.55786,53.98461,0.1435509,2.79198,0.2504527,5,2.440134
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.667572,52.34604,39.63097,0.1801958,0.1801958,0,-1,0,0.1801958,925.4221,0,0,0,1.667572,0.1896798,0.1801958,0,0,6.790641,4.513697,1.477892,0,1.477892,8.959912,63.99924,0.1434516,0.1982154,1.334057,0,6.181269
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.536947,62.08457,41.41956,0,0,0,-1,0,0,0,0,0,0,2.536947,0,0,0,0,5.312749,5.8438,2.536947,0,2.536947,11.36667,81.19035,0.1432815,0,2.029558,0,8.380748
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.864993,67.4257,43.19204,1.959418,1.959418,0,-1,0,1.959418,146.2165,0,0,0,2.864993,2.062545,1.959418,0,0,2.775801,8.127053,0.8024479,0,0.8024479,12.12794,86.62798,0.1432278,2.15536,2.291995,0,10.99205
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.717366,68.01453,44.93229,0.2179914,0.2179914,0,-1,0,0.2179914,1246.547,0.5145475,0,0,2.717366,0.2294647,0.2179914,0,0,1.973354,8.849257,1.973354,0,1.973354,14.00003,100,0.1430958,0.2397906,2.173892,0,11.56662
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.095163,64.01981,46.72088,1.596451,1.596451,0,-1,0,1.596451,131.2388,0.4146877,0,0,2.095163,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1430958,1.756096,1.67613,0,12.72044
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9490985,55.23432,47.85688,1.712446,1.712446,0,-1,0,1.712446,55.42355,0,0,0,0.9490985,1.802575,1.712446,0,0,0,10.62527,0,0.8534766,-0.8534766,13.10038,93.57399,0.1430958,1.883691,0.7592788,0,11.57437
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,48.35639,48.35639,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9483074,9.771797,0,2.0221,-2.0221,10.9689,78.34916,0.1430958,2.113095,0,0,9.771797
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,48.99287,48.99287,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.195085,7.749698,0,1.382266,-1.382266,9.511868,67.94177,0.1430958,1.444468,0,0,7.749698
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,48.53364,48.53364,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.730937,6.367431,0,0.2221351,-0.2221351,9.277717,66.26927,0.1430958,0.2321311,0,0,6.367431
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,46.99481,46.99481,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.977754,6.145296,0,3.505263,-3.505263,5.582845,39.87738,0.1430958,3.847478,0,0,6.145296
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,45.56877,45.56877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.87249,2.640033,0,0,0,5.582845,39.87738,0.1430958,0,0,0,2.640033
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,44.23136,44.23136,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.87249,2.640033,0,1.920569,-1.920569,3.558387,25.417,0.1430958,2.006995,0,0,2.640033
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,42.94228,42.94228,1.356638,0.6834906,0,-1,0,0.6834906,0,0,0.6731473,0.8088111,0,0.7194638,0.6834906,0,0,11.00646,0.7194638,0,0.7194638,-0.7194638,2.800006,20,0.1430958,1.492302,0,0,0.7194638
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,41.71766,41.71766,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,40.85559,40.85559,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,40.15466,40.15466,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,39.45372,39.45372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,38.93004,38.93004,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,38.3419,38.3419,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,37.88267,37.88267,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430958,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,37.59262,37.59262,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432373,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,37.34286,37.34286,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433367,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,37.00448,37.00448,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435301,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4722878,41.02932,37.68125,0,0,0,0,0,0,0,0,0,0,0.4722878,0,0,0,0,1.81586,8.991,0.4722878,0,0.4722878,12.7254,90.89555,0.1434986,0,0.3778302,0,9.463287
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.714242,52.63862,39.54235,1.260148,1.260148,0,-1,0,1.260148,136.0349,0,0,0,1.714242,1.326472,1.260148,0,0,1.343572,9.416059,0.3877701,0,0.3877701,13.09327,93.5232,0.1434727,1.386163,1.371394,0,11.1303
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.580898,62.40021,41.33094,1.614473,1.614473,0,-1,0,1.614473,159.8602,0,0,0,2.580898,1.699445,1.614473,0,0,0.9558023,9.765052,0.8814536,0,0.8814536,13.92949,99.49619,0.143414,1.77592,2.064719,0,12.34595
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.908187,67.7324,43.07925,2.440423,2.440423,0,-1,0,2.440423,119.1674,0.2649723,0,0,2.908187,2.568866,2.440423,0,0,0.07434873,10.55836,0.07434873,0,0.07434873,14.00003,100,0.143409,2.684465,2.32655,0,13.46655
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.761328,68.32812,44.8195,0,0,0,-1,0,0,0,2.761328,0,0,2.761328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143409,0,2.209063,0,13.3866
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.142147,64.30647,46.58392,0,0,0,-1,0,0,0,2.142147,0,0,2.142147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143409,0,1.713718,0,12.76742
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.000295,55.50971,47.71991,2.079158,2.079158,0,-1,0,2.079158,48.11057,0,0,0,1.000295,2.188588,2.079158,0,0,0,10.62527,0,1.188293,-1.188293,12.74746,91.05309,0.143409,2.287074,0.8002359,0,11.62557
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,48.21943,48.21943,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.320325,9.436981,0,1.485892,-1.485892,11.18119,79.86549,0.143409,1.552757,0,0,9.436981
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,48.85591,48.85591,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.971316,7.95109,0,0.7877765,-0.7877765,10.3508,73.93414,0.143409,0.8232264,0,0,7.95109
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,48.35639,48.35639,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.846623,7.163313,0,1.347228,-1.347228,8.930697,63.79057,0.143409,1.407853,0,0,7.163313
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.343543,5.816085,0,0,0,8.930697,63.79057,0.143409,0,0,0,5.816085
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,45.38347,45.38347,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.343543,5.816085,0,2.640557,-2.640557,6.147306,43.90924,0.143409,2.759382,0,0,5.816085
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,44.09439,44.09439,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.277495,3.175529,0,1.537318,-1.537318,4.526832,32.33445,0.143409,1.606497,0,0,3.175529
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,42.80532,42.80532,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.985625,1.638211,0,1.303469,-1.303469,3.152854,22.52034,0.143409,1.362125,0,0,1.638211
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,41.60487,41.60487,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.43392,0.3347418,0,0.06755825,-0.06755825,3.081642,22.01168,0.143409,0.07059837,0,0,0.3347418
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,40.76697,40.76697,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.50899,0.2671836,0,0.1083695,-0.1083695,2.96741,21.19575,0.143409,0.1132461,0,0,0.2671836
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,40.04187,40.04187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.6294,0.1588141,0,0,0,2.96741,21.19575,0.143409,0,0,0,0.1588141
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,39.35704,39.35704,0.2171578,0.1508734,0,-1,0,0.1508734,0,0,0.06628443,0.08800021,0,0.1588141,0.1508734,0,0,11.6294,0.1588141,0,0.1588141,-0.1588141,2.800006,20,0.143409,0.2388736,0,0,0.1588141
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,38.81725,38.81725,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,38.24522,38.24522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,37.79404,37.79404,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,37.47983,37.47983,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435096,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,37.25424,37.25424,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436603,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,36.93198,36.93198,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438248,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.442711,40.72504,37.59262,0,0,0,0,0,0,0,0,0,0,0.442711,0,0,0,0,1.81586,8.991,0.442711,0,0.442711,12.69734,90.69514,0.1437954,0,0.3541688,0,9.433711
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.343761,58.01819,39.45372,0.8773134,0.8773134,0,-1,0,0.8773134,267.152,0.04712364,0,0,2.343761,0.9234878,0.8773134,0,0,1.373149,9.38944,1.373149,0,1.373149,14.00003,100,0.1437042,0.9650448,1.875009,0,11.7332
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.626736,62.70763,41.21815,0.3908764,0.3908764,0,-1,0,0.3908764,672.0119,2.215287,0,0,2.626736,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1437042,0.429964,2.101388,0,13.25201
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.952868,68.04691,42.9584,2.783347,2.783347,0,-1,0,2.783347,106.0905,0.02302863,0,0,2.952868,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1437042,3.061682,2.362294,0,13.57814
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.806556,68.65705,44.7067,0.2278995,0.2278995,0,-1,0,0.2278995,1231.488,2.566661,0,0,2.806556,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1437042,0.2506894,2.245245,0,13.43183
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.190324,64.61566,46.45501,0,0,0,-1,0,0,0,2.190324,0,0,2.190324,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437042,0,1.752259,0,12.8156
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.42219,58.91718,47.58295,0.8839288,0.8839288,0,-1,0,0.8839288,160.8942,0.4917386,0,0,1.42219,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1437042,0.9723217,1.137752,0,12.04746
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,48.08247,48.08247,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1437042,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,48.71894,48.71894,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1437042,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,48.21943,48.21943,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1437042,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,46.72088,46.72088,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1437042,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,45.27067,45.27067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1437042,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,43.9816,43.9816,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1437042,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,42.69252,42.69252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437042,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437042,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,40.65417,40.65417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437042,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,39.94519,39.94519,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1437042,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,39.26842,39.26842,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1437042,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,38.72862,38.72862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1437042,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,38.15659,38.15659,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1437042,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,37.70542,37.70542,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1437042,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,37.40732,37.40732,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1437042,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,37.16562,37.16562,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1437042,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,36.84335,36.84335,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1437042,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5551376,41.46632,37.52011,2.359629,2.359629,5,0,1.53,2.359629,23.52648,4.440892E-16,0,0,0.5551376,0,0,2.640371,2.508353,11.24166,0.5077842,3.06349,0,3.06349,6.241539,44.58234,0.1439443,2.595592,0.4441101,5,1.062922
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.386779,58.27063,39.33287,0.8476149,0.8476149,0,-1,0,0.8476149,281.5876,0,0,0,2.386779,0.8922263,0.8476149,0,0,8.178165,3.264925,1.494553,0,1.494553,7.659397,54.70987,0.1438452,0.9323764,1.909423,0,5.651705
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.270915,69.1098,41.10535,0.1406545,0.1406545,0,-1,0,0.1406545,2325.496,0,0,0,3.270915,0.1480574,0.1406545,0,0,6.683612,4.610023,3.122858,0,3.122858,10.622,75.87128,0.1436384,0.15472,2.616732,0,7.880939
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.689594,76.10767,42.8456,1.409333,1.409333,0,-1,0,1.409333,261.7973,0,0,0,3.689594,1.483508,1.409333,0,0,3.560755,7.420595,2.206086,0,2.206086,12.71488,90.82037,0.1434928,1.550266,2.951675,0,11.11019
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.546351,76.67826,44.56974,0.9214844,0.9214844,0,-1,0,0.9214844,384.852,1.221699,0,0,3.546351,0.9699836,0.9214844,0,0,1.354668,9.406073,1.354668,0,1.354668,14.00003,100,0.1434035,1.013633,2.83708,0,12.95242
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.239873,64.93089,46.31804,1.872727,1.872727,0,-1,0,1.872727,119.6049,0.2685815,0,0,2.239873,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1434035,2.06,1.791899,0,12.86515
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.499207,59.4366,47.44598,0,0,0,-1,0,0,0,1.499207,0,0,1.499207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434035,0,1.199366,0,12.12448
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,47.9455,47.9455,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1434035,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,48.58198,48.58198,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1434035,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,48.08247,48.08247,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1434035,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,46.58392,46.58392,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1434035,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,45.13371,45.13371,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1434035,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,43.8688,43.8688,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1434035,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,42.6039,42.6039,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1434035,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,41.41956,41.41956,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1434035,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,40.5575,40.5575,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1434035,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,39.85656,39.85656,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1434035,0.1955609,0,0,3.636839
