Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,36.98032,36.98032,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452896,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,36.68222,36.68222,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454518,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,36.41634,36.41634,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455835,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,36.14241,36.14241,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.145807,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9605755,43.67905,36.75473,0.5174195,0.5174195,0,0,0,0.5174195,185.6473,0,0,0,0.9605755,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4159234,0,0.4159234,12.31296,87.94956,0.1457805,0.5691614,0.7684604,0,9.611029
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.400079,57.38338,38.45469,0.8482592,0.8482592,0,-1,0,0.8482592,282.9417,0,0,0,2.400079,0.8929044,0.8482592,0,0,1.778322,9.024784,1.507175,0,1.507175,13.74279,98.16263,0.1456848,0.9330851,1.920063,0,11.42486
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.021593,65.38438,40.19494,0,0,0,-1,0,0,0,2.750446,0,0,3.021593,0,0,0,0,0.271147,10.38124,0.271147,0,0.271147,14.00003,100,0.1456676,0,2.417274,0,13.40283
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.130401,68.56744,41.87074,0,0,0,-1,0,0,0,3.130401,0,0,3.130401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456676,0,2.504321,0,13.75568
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.053057,69.80079,43.53042,1.743554,1.743554,0,-1,0,1.743554,175.1054,1.217737,0,0,3.053057,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1456676,1.91791,2.442446,0,13.67833
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.790554,69.09551,45.20622,0,0,0,-1,0,0,0,2.790554,0,0,2.790554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456676,0,2.232443,0,13.41583
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.709577,59.99545,46.26971,0.1204863,0.1204863,0,-1,0,0.1204863,1418.898,1.582749,0,0,1.709577,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1456676,0.1325349,1.367662,0,12.33485
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2631022,48.63854,46.6806,0.9958462,0.9958462,0,-1,0,0.9958462,26.41996,0,1.110223E-16,0,0.2631022,1.048259,0.9958462,0,0,0,10.62527,0,0.7851569,-0.7851569,13.1724,94.08839,0.1456676,1.095431,0.2104818,0,10.88838
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,47.2204,47.2204,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8723966,9.840117,0,2.517565,-2.517565,10.51865,75.13309,0.1456676,2.630856,0,0,9.840117
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,46.76922,46.76922,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.669691,7.322552,0,1.605698,-1.605698,8.826098,63.04344,0.1456676,1.677955,0,0,7.322552
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,45.34318,45.34318,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.4538,5.716854,0,3.505263,-3.505263,5.131227,36.65155,0.1456676,3.862135,0,0,5.716854
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,44.00577,44.00577,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.348537,2.211591,0,1.462199,-1.462199,3.589933,25.64233,0.1456676,1.527998,0,0,2.211591
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,42.82949,42.82949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9732,0.7493914,0,0,0,3.589933,25.64233,0.1456676,0,0,0,0.7493914
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,41.60487,41.60487,2.196786,0.7119218,0,-1,0,0.7119218,0,0,1.484864,1.704543,0,0.7493914,0.7119218,0,0,10.9732,0.7493914,0,0.7493914,-0.7493914,2.800006,20,0.1456676,2.416464,0,0,0.7493914
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,40.51721,40.51721,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,39.69543,39.69543,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,38.99449,38.99449,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,38.38218,38.38218,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,37.76987,37.76987,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,37.3187,37.3187,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,36.91586,36.91586,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,36.61776,36.61776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456676,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,36.34383,36.34383,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457659,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,36.05379,36.05379,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460158,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.03458,44.18834,36.70639,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,736.4758,4.440892E-16,0,0,1.03458,0,0,3.505263,3.33,5.14586,5.994,4.36458,0,4.36458,13.25884,94.70582,0.1460546,0.1545248,0.827664,5,7.02858
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.248475,65.46174,38.36607,2.809429,2.809429,0,-1,0,2.809429,115.6276,0,0,0,3.248475,2.957294,2.809429,0,0,0.7812802,9.922122,0.2911817,0,0.2911817,13.53508,96.67895,0.1460362,3.090372,2.59878,0,13.1706
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.029322,65.35492,40.10632,1.694875,1.694875,0,-1,0,1.694875,178.7342,0.7551442,0,0,3.029322,1.78408,1.694875,0,0,0.4900985,10.18419,0.4900985,0,0.4900985,14.00003,100,0.1460052,1.864363,2.423458,0,13.21351
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.745631,75.36042,41.78212,0,0,0,-1,0,0,0,3.745631,0,0,3.745631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460052,0,2.996505,0,14.37091
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.060643,69.77193,43.4418,1.453373,1.453373,0,-1,0,1.453373,210.5889,1.530777,0,0,3.060643,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1460052,1.598711,2.448515,0,13.68592
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.80233,69.11025,45.1176,2.086924,2.086924,0,-1,0,2.086924,134.2804,0.6055672,0,0,2.80233,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1460052,2.295617,2.241864,0,13.4276
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.774967,60.47941,46.18108,0,0,0,-1,0,0,0,1.774967,0,0,1.774967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460052,0,1.419973,0,12.40024
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3020414,48.83451,46.58392,0.3012427,0.3012427,0,-1,0,0.3012427,100.2651,0,0,0,0.3020414,0.3170976,0.3012427,0,0,0,10.62527,0,0.01505616,-0.01505616,13.98416,99.88664,0.1460052,0.331367,0.2416331,0,10.92732
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,47.18011,47.18011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01672906,10.61022,0,0,0,13.98416,99.88664,0.1460052,0,0,0,10.61022
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,46.6806,46.6806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01672906,10.61022,0,0,0,13.98416,99.88664,0.1460052,0,0,0,10.61022
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,45.27067,45.27067,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.01672906,10.61022,0,2.045802,-2.045802,11.82769,84.48335,0.1460052,2.137863,0,0,10.61022
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,43.95743,43.95743,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.289843,8.564416,0,0.8384131,-0.8384131,10.94393,78.17075,0.1460052,0.8761417,0,0,8.564416
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,42.78115,42.78115,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.221413,7.726003,0,3.116866,-3.116866,7.658463,54.7032,0.1460052,3.257124,0,0,7.726003
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,41.55653,41.55653,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.684597,4.609137,0,2.988186,-2.988186,4.508638,32.2045,0.1460052,3.122654,0,0,4.609137
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,40.46887,40.46887,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.0048,1.620952,0,0.2410895,-0.2410895,4.254508,30.38928,0.1460052,0.2519385,0,0,1.620952
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,39.63097,39.63097,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.27268,1.379862,0,0.6701052,-0.6701052,3.548155,25.34391,0.1460052,0.7002599,0,0,1.379862
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,38.93004,38.93004,0.8214092,0.6742691,0,-1,0,0.6742691,0,0,0.1471401,0.2292811,0,0.709757,0.6742691,0,0,11.01724,0.709757,0,0.709757,-0.709757,2.800006,20,0.1460052,0.9035501,0,0,0.709757
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,38.31773,38.31773,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460052,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,37.70542,37.70542,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460052,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,37.25424,37.25424,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460052,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,36.86752,36.86752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460052,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,36.55331,36.55331,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461185,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,36.30355,36.30355,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462218,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,36.00545,36.00545,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464705,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.110211,44.69689,36.64193,3.661501,3.661501,4.331868,0,1.3476,3.661501,30.32121,0,0,0,1.110211,0,0,0.6703663,0.636848,1.81586,8.991,1.747059,0,1.747059,13.93476,99.53378,0.1465857,4.027651,0.8881691,5,10.10121
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.533449,58.41485,38.29356,0.3069284,0.3069284,0,-1,0,0.3069284,825.4203,2.141566,0,0,2.533449,0.3230825,0.3069284,0,0,0.06880075,10.56335,0.06880075,0,0.06880075,14.00003,100,0.1465814,0.3376212,2.02676,0,13.0968
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.037175,65.32668,40.0177,0,0,0,-1,0,0,0,3.037175,0,0,3.037175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,0,2.42974,0,13.66245
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.909073,77.26867,41.71766,1.095965,1.095965,0,-1,0,1.095965,356.6787,2.755426,0,0,3.909073,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,1.205561,3.127258,0,14.53435
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.687819,76.75346,43.34512,1.589529,1.589529,0,-1,0,1.589529,232.007,2.014631,0,0,3.687819,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,1.748482,2.950255,0,14.31309
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.809709,69.06969,45.02092,1.855307,1.855307,0,-1,0,1.855307,151.4417,0.8567542,0,0,2.809709,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,2.040837,2.247767,0,13.43498
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.402563,66.26275,46.10857,2.058126,2.058126,0,-1,0,2.058126,116.7355,0.2361145,0,0,2.402563,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,2.263939,1.92205,0,13.02784
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3440666,49.112,46.54363,0,0,0,-1,0,0,0,0.3440666,0,0,0.3440666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465814,0,0.2752532,0,10.96934
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,47.08344,47.08344,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1465814,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,46.58392,46.58392,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1465814,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,45.20622,45.20622,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1465814,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,43.89297,43.89297,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1465814,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,42.73281,42.73281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1465814,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1465814,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,40.42859,40.42859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1465814,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,39.58263,39.58263,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1465814,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,38.8817,38.8817,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1465814,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,38.26939,38.26939,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1465814,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,37.65708,37.65708,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1465814,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,37.23007,37.23007,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1465814,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,36.81918,36.81918,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1465814,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,36.52914,36.52914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1465814,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,36.25521,36.25521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1465814,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,35.95711,35.95711,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1465814,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.559527,48.16351,36.59359,1.646407,1.646407,0,0,0,1.646407,94.72305,2.220446E-16,0,0,1.559527,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1735331,-0.1735331,5.351954,38.22817,0.1465814,1.811047,1.247621,0,4.15405
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.601296,58.98619,38.24522,1.816475,1.816475,0,-1,0,1.816475,143.2057,0,0,0,2.601296,1.912079,1.816475,0,0,9.11587,2.420991,0.689217,0,0.689217,6.005803,42.89851,0.1465378,1.998123,2.081037,0,5.022287
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.440368,69.51004,39.96936,2.68263,2.68263,0,-1,0,2.68263,128.2461,0,0,0,3.440368,2.823821,2.68263,0,0,8.426653,3.041286,0.6165469,0,0.6165469,6.59071,47.07641,0.1464989,2.950893,2.752295,0,6.481654
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.313518,70.28038,41.66932,0,0,0,-1,0,0,0,0,0,0,3.313518,0,0,0,0,7.810107,3.596178,3.313518,0,3.313518,9.734189,69.52979,0.1462901,0,2.650814,0,6.909696
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.52892,74.83161,43.32095,1.949352,1.949352,0,-1,0,1.949352,181.0304,0,0,0,3.52892,2.05195,1.949352,0,0,4.496589,6.578344,1.47697,0,1.47697,11.13537,79.53817,0.1461972,2.144287,2.823136,0,10.10726
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.656381,78.59491,45.0048,0,0,0,-1,0,0,0,0.6367624,0,0,3.656381,0,0,0,0,3.019619,7.907618,3.019619,0,3.019619,14.00003,100,0.1460077,0,2.925105,0,11.564
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.907251,61.54601,46.06829,0.7446558,0.7446558,0,-1,0,0.7446558,256.1251,1.123402,0,0,1.907251,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1460077,0.8191215,1.5258,0,12.53253
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5315799,50.45816,46.45501,1.040392,1.040392,0,-1,0,1.040392,51.09417,0,0,0,0.5315799,1.09515,1.040392,0,0,0,10.62527,0,0.56357,-0.56357,13.40597,95.75676,0.1460077,1.144432,0.4252639,0,11.15685
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,46.99481,46.99481,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6261889,10.0617,0,2.811671,-2.811671,10.44221,74.58707,0.1460077,2.938197,0,0,10.0617
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,46.49529,46.49529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.750268,7.250032,0,0,0,10.44221,74.58707,0.1460077,0,0,0,7.250032
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,45.1176,45.1176,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.750268,7.250032,0,2.586067,-2.586067,7.716258,55.11601,0.1460077,2.70244,0,0,7.250032
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,43.80435,43.80435,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.623676,4.663966,0,3.505263,-3.505263,4.021386,28.72412,0.1460077,5.310801,0,0,4.663966
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,42.66835,42.66835,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.51841,1.158703,0,0.7321597,-0.7321597,3.249621,23.21154,0.1460077,0.7651069,0,0,1.158703
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,41.44373,41.44373,1.992489,0.4052159,0,-1,0,0.4052159,0,0,1.587273,1.786522,0,0.4265431,0.4052159,0,0,11.33192,0.4265431,0,0.4265431,-0.4265431,2.800006,20,0.1460077,2.191738,0,0,0.4265431
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,40.35608,40.35608,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,39.54235,39.54235,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,38.84142,38.84142,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,38.2291,38.2291,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,37.61679,37.61679,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,37.16562,37.16562,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,36.7789,36.7789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460077,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,36.45663,36.45663,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146105,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,36.19075,36.19075,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462698,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,35.89266,35.89266,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1464394,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.521059,47.81218,36.55331,2.413577,2.413577,0,0,0,2.413577,63.02093,0,0,0,1.521059,2.540607,2.413577,0,0,2.854104,8.056581,0,1.019549,-1.019549,10.21769,72.98335,0.1464394,2.654934,1.216847,0,9.57764
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.670813,59.5316,38.15659,1.866655,1.866655,0,-1,0,1.866655,143.0802,0,0,0,2.670813,1.9649,1.866655,0,0,3.986936,7.037032,0.7059134,0,0.7059134,10.88738,77.76682,0.1463952,2.05332,2.13665,0,9.707845
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.052449,65.31487,39.88073,2.428885,2.428885,0,-1,0,2.428885,125.6728,0,0,0,3.052449,2.556721,2.428885,0,0,3.281022,7.672354,0.4957273,0,0.4957273,11.35767,81.12601,0.1463642,2.671774,2.441959,0,10.7248
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.160668,68.52783,41.5807,0,0,0,-1,0,0,0,0.3753731,0,0,3.160668,0,0,0,0,2.785295,8.118508,2.785295,0,2.785295,14.00003,100,0.1461901,0,2.528534,0,11.27918
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.08308,69.72163,43.20815,1.776681,1.776681,0,-1,0,1.776681,173.5303,1.212889,0,0,3.08308,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1461901,1.95435,2.466464,0,13.70835
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.237166,73.51592,44.89201,0.5686131,0.5686131,0,-1,0,0.5686131,569.3091,2.638626,0,0,3.237166,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1461901,0.6254744,2.589733,0,13.86244
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.888409,61.24878,45.95549,0.6075032,0.6075032,0,-1,0,0.6075032,310.8476,1.248932,0,0,1.888409,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1461901,0.6682536,1.510728,0,12.51368
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.566765,50.61472,46.34221,0,0,0,-1,0,0,0,0.566765,0,0,0.566765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461901,0,0.453412,0,11.19204
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,46.85785,46.85785,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1461901,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,46.41472,46.41472,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1461901,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,45.02092,45.02092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1461901,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,43.73184,43.73184,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1461901,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,42.6039,42.6039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1461901,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,41.39539,41.39539,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1461901,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,40.30774,40.30774,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1461901,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,39.49401,39.49401,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1461901,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,38.79308,38.79308,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1461901,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,38.18076,38.18076,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1461901,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,37.56845,37.56845,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1461901,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,37.11728,37.11728,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1461901,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,36.73056,36.73056,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1461901,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,36.41634,36.41634,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1461901,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,36.14241,36.14241,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1461901,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,35.84432,35.84432,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1461901,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.345421,46.34587,36.4808,0.6957487,0.6957487,0,0,0,0.6957487,193.3775,0,0,0,1.345421,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6130542,0,0.6130542,4.277309,30.55215,0.1461518,0.7653236,1.076337,0,2.195166
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.740909,60.11652,38.09214,1.912373,1.912373,0,-1,0,1.912373,143.325,0,0,0.2514187,2.740909,2.013024,1.912373,0,0,10.24864,1.401494,0.7278848,0,0.7278848,4.967842,35.48451,0.1461064,2.103611,2.192727,0,4.142403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.060171,65.31473,39.81628,2.13537,2.13537,0,-1,0,2.13537,143.3087,0,0,0,3.060171,2.247758,2.13537,0,0,9.520761,2.05659,0.8124126,0,0.8124126,5.738564,40.98966,0.1460558,2.348907,2.448136,0,5.116761
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.168437,68.52005,41.50819,0.5771217,0.5771217,0,-1,0,0.5771217,549.0068,0,0,0,3.168437,0.6074966,0.5771217,0,0,8.708347,2.787761,2.560941,0,2.560941,8.168086,58.34335,0.1458964,0.6348339,2.53475,0,5.956199
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.090377,69.71951,43.1437,0.9376922,0.9376922,0,-1,0,0.9376922,329.5726,0,0,0,3.090377,0.9870444,0.9376922,0,0,6.147407,5.092608,2.103333,0,2.103333,10.16348,72.59616,0.1457657,1.031461,2.472301,0,8.182985
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.830275,69.03893,44.8195,2.66838,2.66838,0,-1,0,2.66838,106.0671,0,0,0,2.830275,2.808821,2.66838,0,0,4.044074,6.985608,0.02145336,0,0.02145336,10.18384,72.74153,0.1457644,2.935218,2.26422,0,9.815882
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.043029,62.58255,45.88298,1.673708,1.673708,0,-1,0,1.673708,122.0661,0,0,0,2.043029,1.761798,1.673708,0,0,4.022621,7.004916,0.2812316,0,0.2812316,10.45063,74.64724,0.145747,1.841079,1.634423,0,9.047945
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4901204,49.94835,46.26971,1.494987,1.494987,0,-1,0,1.494987,32.78425,0,2.220446E-16,0,0.4901204,1.573671,1.494987,0,0,3.741389,7.258024,0,1.08355,-1.08355,9.308473,66.48895,0.145747,1.644486,0.3920963,0,7.748145
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,46.81756,46.81756,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.945334,6.174474,0,1.027694,-1.027694,8.225187,58.75122,0.145747,1.073941,0,0,6.174474
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,46.3825,46.3825,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.087216,5.146779,0,1.425274,-1.425274,6.722817,48.02002,0.145747,1.489411,0,0,5.146779
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,44.98063,44.98063,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.670854,3.721506,0,3.505263,-3.505263,3.027945,21.62814,0.145747,4.065201,0,0,3.721506
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56559,0.2162424,0,0,0,3.027945,21.62814,0.145747,0,0,0,0.2162424
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,42.55556,42.55556,1.723084,0.2054303,0,-1,0,0.2054303,0,0,1.517654,1.689962,0,0.2162424,0.2054303,0,0,11.56559,0.2162424,0,0.2162424,-0.2162424,2.800006,20,0.145747,1.895393,0,0,0.2162424
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,41.33094,41.33094,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,40.26745,40.26745,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,39.45372,39.45372,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,38.74474,38.74474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,38.13242,38.13242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,37.52011,37.52011,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,37.06894,37.06894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,36.68222,36.68222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145747,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,36.368,36.368,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458888,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,36.09408,36.09408,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460001,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,35.80404,35.80404,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1462288,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.426224,46.95527,36.45663,0,0,0,0,0,0,0,0,0,0,1.426224,0,0,0,0,2.03261,8.795925,1.426224,0,1.426224,13.42476,95.89095,0.1461405,0,1.140979,0,10.22215
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.762335,60.23417,38.01963,1.264287,1.264287,0,-1,0,1.264287,218.4896,0.8251212,0,0,2.762335,1.330828,1.264287,0,0,0.6063858,10.07953,0.6063858,0,0.6063858,14.00003,100,0.146103,1.390715,2.209868,0,12.84186
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.068153,65.30741,39.74377,1.314653,1.314653,0,-1,0,1.314653,233.3813,1.684309,0,0,3.068153,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.146103,1.446118,2.454523,0,13.69343
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.175609,68.54596,41.4679,0.5390232,0.5390232,0,-1,0,0.5390232,589.1414,2.608216,0,0,3.175609,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.146103,0.5929255,2.540487,0,13.80088
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.09738,69.73425,43.09536,1.657418,1.657418,0,-1,0,1.657418,186.8798,1.352729,0,0,3.09738,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.146103,1.82316,2.477904,0,13.72265
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.836782,69.04784,44.77116,2.27559,2.27559,0,-1,0,2.27559,124.6614,0.4414241,0,0,2.836782,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.146103,2.50315,2.269426,0,13.46206
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.110795,63.19424,45.86687,0.2178352,0.2178352,0,-1,0,0.2178352,968.9872,1.881495,0,0,2.110795,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.146103,0.2396187,1.688636,0,12.73607
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5453613,50.33299,46.22942,1.816943,1.816943,0,-1,0,1.816943,30.01533,0,2.220446E-16,0,0.5453613,1.912571,1.816943,0,0,0,10.62527,0,1.36721,-1.36721,12.55886,89.70598,0.146103,1.998637,0.436289,0,11.17064
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,46.76922,46.76922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.519122,9.258064,0,0,0,12.55886,89.70598,0.146103,0,0,0,9.258064
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,46.34221,46.34221,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.519122,9.258064,0,0.8233154,-0.8233154,11.69101,83.50706,0.146103,0.8603646,0,0,9.258064
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,44.95646,44.95646,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.433917,8.434749,0,1.628507,-1.628507,9.974414,71.24567,0.146103,1.70179,0,0,8.434749
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,43.6835,43.6835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.24337,6.806242,0,0,0,9.974414,71.24567,0.146103,0,0,0,6.806242
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,42.55556,42.55556,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.24337,6.806242,0,0.4748193,-0.4748193,9.47391,67.67065,0.146103,0.4961862,0,0,6.806242
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,41.33094,41.33094,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.770947,6.331422,0,1.15838,-1.15838,8.252871,58.94896,0.146103,1.210508,0,0,6.331422
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,40.24328,40.24328,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.058036,5.173042,0,0.3759135,-0.3759135,7.856623,56.11862,0.146103,0.3928296,0,0,5.173042
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,39.45372,39.45372,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.475718,4.797128,0,0.03026342,-0.03026342,7.824722,55.89076,0.146103,0.03162528,0,0,4.797128
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,38.74474,38.74474,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.509344,4.766865,0,0.1490844,-0.1490844,7.667574,54.76828,0.146103,0.1557932,0,0,4.766865
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,38.13242,38.13242,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.674993,4.617781,0,0.9233686,-0.9233686,6.694258,47.81603,0.146103,0.9649202,0,0,4.617781
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,37.504,37.504,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.700958,3.694412,0,0.2203115,-0.2203115,6.462029,46.15726,0.146103,0.2302255,0,0,3.694412
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,37.06894,37.06894,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.945749,3.4741,0,0.4593834,-0.4593834,5.977797,42.69846,0.146103,0.4800557,0,0,3.4741
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,36.6661,36.6661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.456175,3.014717,0,0,0,5.977797,42.69846,0.146103,0,0,0,3.014717
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,36.31966,36.31966,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.456175,3.014717,0,0.09017198,-0.09017198,5.882747,42.01954,0.146103,0.09422972,0,0,3.014717
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,36.06991,36.06991,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.556366,2.924545,0,0.4366178,-0.4366178,5.422511,38.73215,0.146103,0.4562656,0,0,2.924545
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,35.77987,35.77987,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.041496,2.487927,0,0.3240218,-0.3240218,5.080962,36.29251,0.146103,0.3386028,0,0,2.487927
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.508214,47.57947,36.43246,1.63898,1.63898,0,0,0,1.63898,92.02155,0,2.220446E-16,0,1.508214,1.725242,1.63898,0,0,9.401521,2.163906,0,0.2170274,-0.2170274,4.852195,34.65847,0.146103,1.802878,1.206571,0,3.67212
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.769436,60.28259,38.00352,0.8590917,0.8590917,0,-1,0,0.8590917,322.368,0,0,0,2.769436,0.9043071,0.8590917,0,0,9.642662,1.946878,1.865129,0,1.865129,6.621613,47.29714,0.1459876,0.9450009,2.215549,0,4.716314
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.075284,65.35046,39.7196,0.8858473,0.8858473,0,-1,0,0.8858473,347.1573,0,0,0,3.075284,0.9324709,0.8858473,0,0,7.777533,3.625494,2.142813,0,2.142813,8.654463,61.81747,0.1458554,0.9744321,2.460227,0,6.700778
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.18301,68.56432,41.41956,0.2806181,0.2806181,0,-1,0,0.2806181,1134.285,0,0,0,3.18301,0.2953875,0.2806181,0,0,5.63472,5.554026,2.887623,0,2.887623,11.3939,81.38486,0.1456775,0.30868,2.546408,0,8.737037
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.103754,69.78224,43.07925,0.8397779,0.8397779,0,-1,0,0.8397779,369.5922,0,0,0,3.103754,0.8839768,0.8397779,0,0,2.747097,8.152886,2.219777,0,2.219777,13.49977,96.42672,0.145541,0.9237558,2.483003,0,11.25664
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.842681,69.08953,44.75504,0.3901352,0.3901352,0,-1,0,0.3901352,728.6401,1.904692,0,0,2.842681,0.4106686,0.3901352,0,0,0.5273204,10.15069,0.5273204,0,0.5273204,14.00003,100,0.1455086,0.4291487,2.274145,0,12.99337
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.179454,63.78358,45.81853,0.8862828,0.8862828,0,-1,0,0.8862828,245.9096,1.246525,0,0,2.179454,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1455086,0.9749111,1.743564,0,12.80473
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6040032,50.73799,46.18108,0.1663968,0.1663968,0,-1,0,0.1663968,362.9896,0.4288487,0,0,0.6040032,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1455086,0.1830365,0.4832025,0,11.22928
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,46.6806,46.6806,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1455086,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,46.29388,46.29388,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1455086,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,44.90812,44.90812,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1455086,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,43.66739,43.66739,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1455086,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,42.55556,42.55556,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1455086,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,41.33094,41.33094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455086,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,40.21911,40.21911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455086,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,39.40538,39.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455086,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,38.72862,38.72862,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1455086,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1455086,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,37.45566,37.45566,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1455086,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,37.02865,37.02865,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1455086,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,36.64193,36.64193,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1455086,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,36.31966,36.31966,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1455086,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,36.05379,36.05379,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1455086,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,35.77987,35.77987,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1455086,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.591255,48.22647,36.41634,3.654488,3.654488,5,0,1.53,3.654488,43.5425,0,0,0,1.591255,0,0,1.345512,1.278237,10.56048,1.12084,2.869492,0,2.869492,6.703714,47.88358,0.1456979,4.019937,1.273004,5,2.712096
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.776376,60.34858,38.00352,2.142298,2.142298,0,-1,0,2.142298,129.598,0,0,0,2.776376,2.255051,2.142298,0,0,7.69099,3.703383,0.5213254,0,0.5213254,7.198287,51.41623,0.1456659,2.356528,2.221101,0,6.479759
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.082025,65.41915,39.7196,2.048124,2.048124,0,-1,0,2.048124,150.4805,0,0,0,3.082025,2.15592,2.048124,0,0,7.169665,4.172576,0.9261059,0,0.9261059,8.076868,57.6918,0.1456091,2.252936,2.46562,0,7.254601
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.188957,68.65746,41.44373,0,0,0,-1,0,0,0,0,0,0,3.188957,0,0,0,0,6.243559,5.006071,3.188957,0,3.188957,11.10218,79.30111,0.1454138,0,2.551165,0,8.195028
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.109817,69.84698,43.07925,1.175868,1.175868,0,-1,0,1.175868,264.4699,0,0,0,3.109817,1.237756,1.175868,0,0,3.054602,7.876132,1.872061,0,1.872061,12.87817,91.98676,0.1452994,1.293455,2.487853,0,10.98595
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.848263,69.14754,44.75504,1.002849,1.002849,0,-1,0,1.002849,284.0172,0.6100913,0,0,2.848263,1.05563,1.002849,0,0,1.182541,9.560987,1.182541,0,1.182541,14.00003,100,0.1452273,1.103134,2.27861,0,12.40925
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.248202,64.40759,45.79436,0.7572996,0.7572996,0,-1,0,0.7572996,296.8708,1.451044,0,0,2.248202,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1452273,0.8330296,1.798561,0,12.87348
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6659443,51.19629,46.15691,1.773792,1.773792,0,-1,0,1.773792,37.54354,0,2.220446E-16,0,0.6659443,1.867149,1.773792,0,0,0,10.62527,0,1.201205,-1.201205,12.73385,90.95586,0.1452273,1.951171,0.5327554,0,11.29122
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,46.6806,46.6806,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.334672,9.424069,0,0.6154738,-0.6154738,12.08508,86.32183,0.1452273,0.6431701,0,0,9.424069
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,46.24554,46.24554,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.018532,8.808596,0,2.317685,-2.317685,9.642026,68.87148,0.1452273,2.42198,0,0,8.808596
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,44.89201,44.89201,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.593737,6.490911,0,2.50553,-2.50553,7.000967,50.0068,0.1452273,2.618278,0,0,6.490911
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,43.61905,43.61905,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.377659,3.985381,0,0.942137,-0.942137,6.007867,42.91325,0.1452273,0.9845331,0,0,3.985381
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,42.50722,42.50722,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.424478,3.043244,0,1.704144,-1.704144,4.211541,30.08237,0.1452273,1.780831,0,0,3.043244
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,41.2826,41.2826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31797,1.3391,0,0,0,4.211541,30.08237,0.1452273,0,0,0,1.3391
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,40.19494,40.19494,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.31797,1.3391,0,0.003942357,-0.003942357,4.207386,30.05269,0.1452273,0.004119764,0,0,1.3391
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,39.38121,39.38121,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.32235,1.335158,0,0.01035789,-0.01035789,4.196467,29.9747,0.1452273,0.010824,0,0,1.335158
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,38.68028,38.68028,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.33386,1.3248,0,0.3181364,-0.3181364,3.861122,27.57939,0.1452273,0.3324526,0,0,1.3248
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,38.06797,38.06797,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.68735,1.006663,0,0.01390086,-0.01390086,3.846469,27.47472,0.1452273,0.0145264,0,0,1.006663
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,37.43149,37.43149,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.70279,0.9927624,0,0.532856,-0.532856,3.28479,23.46274,0.1452273,0.5568345,0,0,0.9927624
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,37.00448,37.00448,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.29485,0.4599065,0,0.3598401,-0.3598401,2.905485,20.75342,0.1452273,0.3760329,0,0,0.4599065
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,36.61776,36.61776,0.4092902,0.09506305,0,-1,0,0.09506305,0,0,0.3142271,0.3551562,0,0.1000664,0.09506305,0,0,11.69468,0.1000664,0,0.1000664,-0.1000664,2.800006,20,0.1452273,0.4502192,0,0,0.1000664
