Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.36379,73.17477,43.50625,3.770354,3.33,0,-1,0,3.33,101.0147,0,0.440354,0.8173895,3.36379,3.505263,3.33,0,0,4.676689,6.416254,0,0.1414735,-0.1414735,9.414206,67.24419,0.1453861,4.147389,2.691032,0,9.780044
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.248241,74.24522,45.36735,1.968956,1.968956,0,-1,0,1.968956,164.9728,0,0,0,3.248241,2.072585,1.968956,0,0,4.833882,6.274781,1.175657,0,1.175657,10.52953,75.21078,0.1453246,2.165851,2.598593,0,9.523022
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.951345,73.32929,47.26874,0.9867274,0.9867274,0,-1,0,0.9867274,299.1044,0,0,0,2.951345,1.03866,0.9867274,0,0,3.658225,7.332871,1.912685,0,1.912685,12.34406,88.1717,0.1452247,1.0854,2.361076,0,10.28422
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.491358,69.63007,48.21943,1.084708,1.084708,0,-1,0,1.084708,229.6801,0,0,0,2.491358,1.141798,1.084708,0,0,1.74554,9.054288,1.349561,0,1.349561,13.62437,97.31673,0.1451542,1.193179,1.993087,0,11.54565
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.855241,63.78622,48.49336,0.3163066,0.3163066,0,-1,0,0.3163066,586.5325,1.126307,0,0,1.855241,0.3329543,0.3163066,0,0,0.3959796,10.26889,0.3959796,0,0.3959796,14.00003,100,0.1451336,0.3479372,1.484192,0,12.12413
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.039155,56.98072,48.80757,0.224823,0.224823,0,-1,0,0.224823,462.2105,0.8024997,0,0,1.039155,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1451336,0.2473053,0.8313244,0,11.66443
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,48.08247,48.08247,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1451336,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,46.3825,46.3825,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1451336,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,44.7067,44.7067,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1451336,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,43.16787,43.16787,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1451336,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,41.74183,41.74183,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,40.4447,40.4447,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,39.67931,39.67931,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,39.04283,39.04283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,38.3419,38.3419,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,37.88267,37.88267,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,37.47983,37.47983,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,37.02865,37.02865,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451336,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,36.64193,36.64193,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452471,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9301023,43.13834,36.45663,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9301023,0,0,3.505263,3.33,8.475861,2.997,4.260102,0,4.260102,10.00061,71.43278,0.1452705,0,0.7440819,5,3.927102
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.846524,50.07785,36.20687,2.807534,2.807534,5,0,1.53,2.807534,65.7703,0,0,0,1.846524,0,0,2.192466,2.082842,4.215758,6.831092,3.929366,0,3.929366,13.72833,98.05933,0.1454733,3.088288,1.477219,5,8.677616
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.560769,57.27414,37.09311,0.07292561,0.07292561,0,0,0,0.07292561,3511.481,2.197613,0,0,2.560769,0.0767638,0.07292561,0,0,0.2863918,10.36752,0.2863918,0,0.2863918,14.00003,100,0.1454584,0.08021817,2.048615,0,12.92829
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.041969,64.29676,39.13146,2.552814,2.552814,0,-1,0,2.552814,119.1614,0.3547959,0,0,3.041969,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,2.808096,2.433575,0,13.66724
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.301712,69.92834,41.49207,0,0,0,-1,0,0,0,3.301712,0,0,3.301712,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0,2.64137,0,13.92699
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.364766,73.39235,43.66739,0.744884,0.744884,0,-1,0,0.744884,451.7167,2.580678,0,0,3.364766,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0.8193725,2.691813,0,13.99004
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.247213,74.49023,45.56877,0,0,0,-1,0,0,0,3.247213,0,0,3.247213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0,2.59777,0,13.87249
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.949993,73.53416,47.44598,2.162479,2.162479,0,-1,0,2.162479,136.4172,0.6736992,0,0,2.949993,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,2.378727,2.359994,0,13.57527
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.488534,69.86839,48.44502,0.433082,0.433082,0,-1,0,0.433082,574.6105,2.032659,0,0,2.488534,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0.4763902,1.990828,0,13.11381
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.852054,64.00951,48.71894,0.9396089,0.9396089,0,-1,0,0.9396089,197.1091,0.8629923,0,0,1.852054,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,1.03357,1.481643,0,12.47733
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.03579,57.19149,49.03316,0.8797505,0.8797505,0,-1,0,0.8797505,117.7368,0.1097371,0,0,1.03579,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0.9677255,0.8286322,0,11.66106
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,48.26777,48.26777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,46.54363,46.54363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454584,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,44.84367,44.84367,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1454584,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,43.25649,43.25649,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1454584,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,41.85463,41.85463,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1454584,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,40.54138,40.54138,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1454584,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,39.74377,39.74377,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1454584,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,39.10729,39.10729,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1454584,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,38.40635,38.40635,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1454584,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,37.93101,37.93101,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1454584,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,37.504,37.504,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454584,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,37.04477,37.04477,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454584,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,36.68222,36.68222,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455756,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9397967,43.2616,36.50497,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,109.5884,0,0,0,0.9397967,0,0,3.505263,3.33,8.475861,2.997,4.269797,0,4.269797,10.00981,71.49847,0.1456907,0.9433269,0.7518374,5,3.936797
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.855535,50.17894,36.23104,2.69645,2.69645,4.929452,0,1.510741,2.69645,68.81399,0,0,0,1.855535,0,0,2.233002,2.121352,4.206063,6.839817,3.976887,0,3.976887,13.78261,98.44703,0.145882,2.966095,1.484428,5,8.695352
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.568302,57.399,37.14145,2.28965,2.28965,0,0,0,2.28965,112.17,0,0,0,2.568302,2.410158,2.28965,0,0,0.2291765,10.41901,0.1581436,0,0.1581436,13.93264,99.51866,0.1458738,2.518615,2.054642,0,12.98732
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.04684,64.48293,39.24425,1.16679,1.16679,0,-1,0,1.16679,261.13,1.747607,0,0,3.04684,1.2282,1.16679,0,0,0.07103293,10.56134,0.07103293,0,0.07103293,14.00003,100,0.1458701,1.283469,2.437472,0,13.60818
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.304134,70.14767,41.64515,2.367144,2.367144,0,-1,0,2.367144,139.5832,0.8124039,0,0,3.304134,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,2.603858,2.643307,0,13.92941
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.365238,73.6251,43.84464,1.650155,1.650155,0,-1,0,1.650155,203.9347,1.628233,0,0,3.365238,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,1.81517,2.69219,0,13.99051
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.246581,74.70909,45.74602,1.018941,1.018941,0,-1,0,1.018941,318.623,2.174011,0,0,3.246581,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,1.120835,2.597265,0,13.87185
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.948348,73.74591,47.63129,2.218617,2.218617,0,-1,0,2.218617,132.8913,0.6129619,0,0,2.948348,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,2.440479,2.358679,0,13.57362
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.486246,70.06451,48.63032,1.430551,1.430551,0,-1,0,1.430551,173.7964,0.9804031,0,0,2.486246,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,1.573606,1.988997,0,13.11152
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.849324,64.18284,48.89619,0.3107182,0.3107182,0,-1,0,0.3107182,595.1771,1.522252,0,0,1.849324,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1458701,0.3417901,1.479459,0,12.4746
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.032576,57.36082,49.21846,2.539015,2.539015,0,-1,0,2.539015,40.66836,0,4.440892E-16,0,1.032576,2.672647,2.539015,0,0,0,10.62527,0,1.640072,-1.640072,12.27124,87.65154,0.1458701,2.792916,0.8260605,0,11.65785
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,48.44502,48.44502,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.822302,8.985203,0,2.47419,-2.47419,9.663216,69.02283,0.1458701,2.585529,0,0,8.985203
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,46.72088,46.72088,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.571402,6.511013,0,1.084122,-1.084122,8.520451,60.86024,0.1458701,1.132907,0,0,6.511013
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,44.98063,44.98063,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.775981,5.426891,0,2.441118,-2.441118,5.947287,42.48053,0.1458701,2.550968,0,0,5.426891
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,43.36929,43.36929,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.488335,2.985773,0,0.3190284,-0.3190284,5.611001,40.0785,0.1458701,0.3333847,0,0,2.985773
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,41.94325,41.94325,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.842811,2.666744,0,0.09112174,-0.09112174,5.51495,39.39242,0.1458701,0.09522222,0,0,2.666744
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,40.63,40.63,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.944057,2.575623,0,0.4175063,-0.4175063,5.07486,36.24893,0.1458701,0.4362941,0,0,2.575623
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,39.83239,39.83239,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.407953,2.158116,0,0.7401507,-0.7401507,4.294672,30.67617,0.1458701,0.7734575,0,0,2.158116
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,39.1798,39.1798,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.23034,1.417966,0,0.3453515,-0.3453515,3.93064,28.07594,0.1458701,0.3608924,0,0,1.417966
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61407,1.072614,0,0,0,3.93064,28.07594,0.1458701,0,0,0,1.072614
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,37.97935,37.97935,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.61407,1.072614,0,0.3577016,-0.3577016,3.553589,25.38273,0.1458701,0.3737982,0,0,1.072614
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,37.52011,37.52011,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.01151,0.7149124,0,0.5718071,-0.5718071,2.950852,21.07747,0.1458701,0.5975384,0,0,0.7149124
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,37.06894,37.06894,0.4139852,0.13595,0,-1,0,0.13595,0,0,0.2780351,0.3194337,0,0.1431053,0.13595,0,0,11.64685,0.1431053,0,0.1431053,-0.1431053,2.800006,20,0.1458701,0.4553837,0,0,0.1431053
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,36.68222,36.68222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458701,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.233654,45.50168,36.50497,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,257.2495,0,0,0,1.233654,0,0,3.505263,3.33,11.80586,0,4.563654,0,4.563654,7.129468,50.92467,0.1459283,0.5275109,0.9869232,5,1.233654
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.864482,50.2796,36.25521,0,0,3.505263,0,1.121937,0,0,0,0,0,1.864482,0,0,3.505263,3.33,7.242206,4.107288,5.194482,0,5.194482,12.05739,86.12402,0.1459021,0,1.491585,5,5.97177
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.29172,64.42084,37.16562,0.5061381,0.5061381,0,0,0,0.5061381,650.36,0.7112181,0,0,3.29172,0.532777,0.5061381,0,0,2.047725,8.782322,2.047725,0,2.047725,14.00003,100,0.1457961,0.5567519,2.633376,0,12.07404
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.052059,64.64339,39.33287,1.258505,1.258505,0,-1,0,1.258505,242.5146,1.727317,0,0,3.052059,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,1.384355,2.441647,0,13.67733
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.306773,70.34926,41.78212,1.334195,1.334195,0,-1,0,1.334195,247.8479,1.902358,0,0,3.306773,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,1.467614,2.645419,0,13.93205
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.006949,81.71188,44.00577,2.821804,2.821804,0,-1,0,2.821804,141.9996,1.03663,0,0,4.006949,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,3.103984,3.205559,0,14.63222
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.96816,83.89166,45.90715,2.434454,2.434454,0,-1,0,2.434454,163,1.405577,0,0,3.96816,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,2.6779,3.174528,0,14.59343
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.656447,82.40214,47.80854,1.457307,1.457307,0,-1,0,1.457307,250.9044,2.12244,0,0,3.656447,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,1.603037,2.925158,0,14.28172
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.127411,77.30619,48.85591,2.53125,2.53125,0,-1,0,2.53125,123.552,0.4629374,0,0,3.127411,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,2.784375,2.501929,0,13.75269
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.846396,64.36334,49.0815,0.9321032,0.9321032,0,-1,0,0.9321032,198.0892,0.8652349,0,0,1.846396,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1457961,1.025313,1.477117,0,12.47167
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.235903,59.26908,49.39571,1.239301,1.239301,0,-1,0,1.239301,99.72587,0,0,0,1.235903,1.304527,1.239301,0,0,0,10.62527,0,0.06862371,-0.06862371,13.92769,99.48331,0.1457961,1.363231,0.9887227,0,11.86118
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,48.63032,48.63032,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.07624857,10.55665,0,2.741184,-2.741184,11.03823,78.84435,0.1457961,2.864537,0,0,10.55665
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,46.85785,46.85785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122008,7.815467,0,0,0,11.03823,78.84435,0.1457961,0,0,0,7.815467
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,45.13371,45.13371,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.122008,7.815467,0,1.711899,-1.711899,9.23373,65.95509,0.1457961,1.788935,0,0,7.815467
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,43.45791,43.45791,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.024119,6.103567,0,2.253762,-2.253762,6.858057,48.98602,0.1457961,2.355181,0,0,6.103567
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,42.00771,42.00771,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.528299,3.849805,0,2.789311,-2.789311,3.917864,27.98469,0.1457961,2.91483,0,0,3.849805
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,40.67029,40.67029,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.62753,1.060494,0,0.558709,-0.558709,3.328933,23.77805,0.1457961,0.5838509,0,0,1.060494
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24832,0.5017847,0,0,0,3.328933,23.77805,0.1457961,0,0,0,0.5017847
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,39.22008,39.22008,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.24832,0.5017847,0,0.03338277,-0.03338277,3.293745,23.5267,0.1457961,0.03488499,0,0,0.5017847
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,38.49498,38.49498,0.5697945,0.4449818,0,-1,0,0.4449818,0,0,0.1248127,0.1817922,0,0.4684019,0.4449818,0,0,11.28541,0.4684019,0,0.4684019,-0.4684019,2.800006,20,0.1457961,0.626774,0,0,0.4684019
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,38.00352,38.00352,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457961,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,37.54428,37.54428,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457961,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,37.09311,37.09311,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457961,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,36.70639,36.70639,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459499,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.959386,43.43415,36.52914,0,0,3.505263,0,1.121937,0,0,0,0,0,0.959386,0,0,3.505263,3.33,8.475861,2.997,4.289386,0,4.289386,10.02839,71.63121,0.1459705,0,0.7675088,5,3.956386
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.873357,50.37978,36.27938,0.8401237,0.8401237,3.274984,0,1.059071,0.8401237,222.9859,-4.440892E-16,0,0,1.873357,0,0,2.43486,2.313117,4.186474,6.857448,4.186474,0,4.186474,14.00003,100,0.1459716,0.924136,1.498686,5,8.730804
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.583201,57.63828,37.23007,0,0,0,0,0,0,0,2.583201,0,0,2.583201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459716,0,2.066561,0,13.20848
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.056525,64.8357,39.45372,0.6201016,0.6201016,0,-1,0,0.6201016,492.9071,2.403786,0,0,3.056525,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1459716,0.6821117,2.44522,0,13.6818
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.309275,70.54958,41.91908,0.6648028,0.6648028,0,-1,0,0.6648028,497.7829,2.609482,0,0,3.309275,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1459716,0.7312831,2.64742,0,13.93455
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.15481,83.95934,44.1669,0.7931749,0.7931749,0,-1,0,0.7931749,523.8202,3.319889,0,0,4.15481,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1459716,0.8724924,3.323848,0,14.78008
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.245082,75.1343,46.09246,0.8061192,0.8061192,0,-1,0,0.8061192,402.5562,2.396536,0,0,3.245082,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1459716,0.8867311,2.596066,0,13.87036
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.943864,74.2065,48.04218,3.41349,3.33,0,-1,0,3.33,88.40433,4.440892E-16,0.08348987,0.4248388,2.943864,3.505263,3.33,0,0,0,10.62527,0,0.5613991,-0.5613991,13.40826,95.7731,0.1459716,3.754839,2.355091,0,13.56914
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.481444,70.44495,48.99287,0.8088408,0.8088408,0,-1,0,0.8088408,306.7901,1.006256,0,0,2.481444,0.8514113,0.8088408,0,0,0.6237768,10.06388,0.6237768,0,0.6237768,14.00003,100,0.1459394,0.8897249,1.985155,0,12.54532
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.843463,64.53476,49.25875,0.6127133,0.6127133,0,-1,0,0.6127133,300.8688,1.198502,0,0,1.843463,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1459394,0.6739846,1.474771,0,12.46874
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.025932,57.68904,49.58101,1.728551,1.728551,0,-1,0,1.728551,59.35217,0,2.220446E-16,0,1.025932,1.819527,1.728551,0,0,0,10.62527,0,0.7935947,-0.7935947,13.16351,94.02485,0.1459394,1.901406,0.8207458,0,11.65121
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,48.75923,48.75923,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8817719,9.831679,0,0.475788,-0.475788,12.66198,90.44254,0.1459394,0.4971984,0,0,9.831679
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,47.04315,47.04315,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.410425,9.355891,0,1.538067,-1.538067,11.04072,78.8621,0.1459394,1.60728,0,0,9.355891
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,45.27067,45.27067,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.119388,7.817824,0,1.528985,-1.528985,9.429025,67.35004,0.1459394,1.597789,0,0,7.817824
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,43.59488,43.59488,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.81826,6.28884,0,1.32392,-1.32392,8.033491,57.38196,0.1459394,1.383496,0,0,6.28884
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,42.10438,42.10438,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.289282,4.96492,0,3.505263,-3.505263,4.338619,30.99007,0.1459394,4.088822,0,0,4.96492
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,40.7428,40.7428,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.18402,1.459657,0,0.1518327,-0.1518327,4.178573,29.84689,0.1459394,0.1586652,0,0,1.459657
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,39.9049,39.9049,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.35272,1.307824,0,0.3633933,-0.3633933,3.795523,27.11083,0.1459394,0.379746,0,0,1.307824
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,39.24425,39.24425,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.75649,0.9444309,0,0.4031722,-0.4031722,3.370542,24.07525,0.1459394,0.421315,0,0,0.9444309
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,38.51915,38.51915,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.20446,0.5412587,0,0.3313159,-0.3313159,3.021305,21.58071,0.1459394,0.3462252,0,0,0.5412587
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,38.0438,38.0438,0.7124881,0.1994456,0,-1,0,0.1994456,0,0,0.5130425,0.5842913,0,0.2099428,0.1994456,0,0,11.57259,0.2099428,0,0.2099428,-0.2099428,2.800006,20,0.1459394,0.7837369,0,0,0.2099428
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,37.59262,37.59262,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459394,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,37.14145,37.14145,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459394,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,36.75473,36.75473,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1460973,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9689441,43.54827,36.56942,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,318.7968,4.440892E-16,0,0,0.9689441,0,0,3.505263,3.33,8.475861,2.997,4.298944,0,4.298944,10.03746,71.69598,0.1461495,0.3343316,0.7751552,5,3.965944
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.881978,50.49572,36.31966,0.7338361,0.7338361,3.149561,0,1.02483,0.7338361,256.4575,0,0,0,1.881978,0,0,2.415725,2.294938,4.176916,6.86605,4.176916,0,4.176916,14.00003,100,0.1461375,0.8072196,1.505582,5,8.748028
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.590428,57.76077,37.27841,0.5199965,0.5199965,0,0,0,0.5199965,498.1626,2.043063,0,0,2.590428,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0.5719961,2.072342,0,13.2157
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.061487,64.99397,39.54235,0.7961847,0.7961847,0,-1,0,0.7961847,384.5197,2.223398,0,0,3.061487,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0.8758032,2.44919,0,13.68676
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.311635,70.74857,42.05605,0,0,0,-1,0,0,0,3.311635,0,0,3.311635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0,2.649308,0,13.93691
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.367097,74.25717,44.31998,1.108264,1.108264,0,-1,0,1.108264,303.8174,2.200504,0,0,3.367097,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,1.21909,2.693678,0,13.99237
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.244037,75.34888,46.26971,0,0,0,-1,0,0,0,3.244037,0,0,3.244037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0,2.59523,0,13.86931
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.94199,74.40595,48.21943,0,0,0,-1,0,0,0,2.94199,0,0,2.94199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0,2.353592,0,13.56726
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.478145,70.67853,49.21846,0,0,0,-1,0,0,0,2.478145,0,0,2.478145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,0,1.982516,0,13.10342
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.840342,64.71342,49.44405,1.308877,1.308877,0,-1,0,1.308877,140.6047,0.462577,0,0,1.840342,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1461375,1.439764,1.472274,0,12.46562
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.02252,57.84807,49.75826,1.092566,1.092566,0,-1,0,1.092566,93.58887,0,0,0,1.02252,1.15007,1.092566,0,0,0,10.62527,0,0.1275493,-0.1275493,13.86558,99.03965,0.1461375,1.201823,0.8180164,0,11.64779
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,48.94453,48.94453,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1417215,10.49772,0,2.284577,-2.284577,11.45742,81.83858,0.1461375,2.387383,0,0,10.49772
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,47.18011,47.18011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68014,8.213148,0,0,0,11.45742,81.83858,0.1461375,0,0,0,8.213148
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,45.40764,45.40764,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.68014,8.213148,0,0.3762978,-0.3762978,11.06077,79.00535,0.1461375,0.3932312,0,0,8.213148
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,43.6835,43.6835,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.098249,7.83685,0,2.030681,-2.030681,8.920245,63.71591,0.1461375,2.122062,0,0,7.83685
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,42.19301,42.19301,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.354561,5.806169,0,3.505263,-3.505263,5.225373,37.32402,0.1461375,3.87903,0,0,5.806169
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,40.80725,40.80725,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.249298,2.300906,0,0.4314067,-0.4314067,4.770631,34.07587,0.1461375,0.45082,0,0,2.300906
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,39.94519,39.94519,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.728639,1.869499,0,0.4729335,-0.4729335,4.272115,30.51505,0.1461375,0.4942155,0,0,1.869499
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,39.29259,39.29259,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.25412,1.396566,0,0.4692469,-0.4692469,3.777485,26.98198,0.1461375,0.490363,0,0,1.396566
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,38.54332,38.54332,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.77551,0.9273187,0,0.5015285,-0.5015285,3.248828,23.20587,0.1461375,0.5240973,0,0,0.9273187
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,38.06797,38.06797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33276,0.4257902,0,0,0,3.248828,23.20587,0.1461375,0,0,0,0.4257902
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,37.61679,37.61679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33276,0.4257902,0,0,0,3.248828,23.20587,0.1461375,0,0,0,0.4257902
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,37.14145,37.14145,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.33276,0.4257902,0,0.1480597,-0.1480597,3.092759,22.09109,0.1461375,0.1547224,0,0,0.4257902
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,36.75473,36.75473,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.49727,0.2777305,3.33,0,3.33,6.251874,44.65616,0.1462645,0.5950555,0,5,0.2777305
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.319301,46.23616,36.56942,0.175726,0.175726,3.680989,0,1.16991,0.175726,750.7715,4.440892E-16,0,0,1.319301,0,0,3.505263,3.33,8.167271,3.27473,4.649301,0,4.649301,10.66259,76.16119,0.1462847,0.1932986,1.05544,5,4.594031
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.890953,50.57029,36.31966,0.8396323,0.8396323,2.552282,0,0.8617731,0.8396323,225.212,0,0,0,1.890953,0,0,1.71265,1.627017,3.51797,7.459101,3.51797,0,3.51797,14.00003,100,0.1462428,0.9235955,1.512762,5,9.350054
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.59805,57.84956,37.29453,1.534985,1.534985,0,0,0,1.534985,169.2557,0.9822759,0,0,2.59805,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,1.688484,2.07844,0,13.22332
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.065843,65.17575,39.65514,0,0,0,-1,0,0,0,3.065843,0,0,3.065843,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,0,2.452675,0,13.69112
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.31332,70.97093,42.21718,1.187799,1.187799,0,-1,0,1.187799,278.9463,2.063006,0,0,3.31332,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,1.306578,2.650656,0,13.93859
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.366817,74.49251,44.50528,0,0,0,-1,0,0,0,3.366817,0,0,3.366817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,0,2.693453,0,13.99209
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.242675,75.57024,46.45501,0.5877457,0.5877457,0,-1,0,0.5877457,551.7139,2.623995,0,0,3.242675,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,0.6465203,2.59414,0,13.86795
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.93999,74.60408,48.39668,0.8970273,0.8970273,0,-1,0,0.8970273,327.7481,1.995751,0,0,2.93999,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,0.9867301,2.351992,0,13.56526
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.475525,70.86177,49.39571,1.401653,1.401653,0,-1,0,1.401653,176.6147,1.000101,0,0,2.475525,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,1.541818,1.98042,0,13.1008
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.836663,64.93202,49.66964,0.5960885,0.5960885,0,-1,0,0.5960885,308.1191,1.209201,0,0,1.836663,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1462428,0.6556974,1.46933,0,12.46194
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.018993,58.01461,49.94357,1.945122,1.945122,0,-1,0,1.945122,52.38709,0,2.220446E-16,0,1.018993,2.047497,1.945122,0,0,0,10.62527,0,1.028504,-1.028504,12.91589,92.25617,0.1462428,2.139635,0.8151945,0,11.64427
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,49.0815,49.0815,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.142782,9.59677,0,2.050423,-2.050423,10.75455,76.81808,0.1462428,2.142692,0,0,9.59677
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,47.35736,47.35736,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.42103,7.546347,0,0.4223014,-0.4223014,10.30941,73.63849,0.1462428,0.441305,0,0,7.546347
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,45.56877,45.56877,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.890254,7.124046,0,1.178479,-1.178479,9.067183,64.76546,0.1462428,1.231511,0,0,7.124046
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,43.82047,43.82047,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.199675,5.945567,0,0.906387,-0.906387,8.111767,57.94108,0.1462428,0.9471744,0,0,5.945567
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,42.3058,42.3058,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.206772,5.039179,0,1.61811,-1.61811,6.40613,45.75798,0.1462428,1.690925,0,0,5.039179
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,40.90393,40.90393,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.004671,3.42107,0,0.407928,-0.407928,5.976136,42.6866,0.1462428,0.4262848,0,0,3.42107
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,40.04187,40.04187,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.457925,3.013142,0,0.5097843,-0.5097843,5.438776,38.84832,0.1462428,0.5327246,0,0,3.013142
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,39.35704,39.35704,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.024352,2.503357,0,0.3932797,-0.3932797,5.024223,35.88723,0.1462428,0.4109773,0,0,2.503357
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,38.61583,38.61583,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.461329,2.110078,0,0.1351226,-0.1351226,4.881791,34.86987,0.1462428,0.1412031,0,0,2.110078
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,38.11631,38.11631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.611465,1.974955,0,0,0,4.881791,34.86987,0.1462428,0,0,0,1.974955
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,37.65708,37.65708,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.611465,1.974955,0,0.4044904,-0.4044904,4.455421,31.82437,0.1462428,0.4226924,0,0,1.974955
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,37.16562,37.16562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0609,1.570465,0,0,0,4.455421,31.82437,0.1462428,0,0,0,1.570465
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,36.80307,36.80307,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.0609,1.570465,0,0.3693112,-0.3693112,4.066133,29.04375,0.1462428,0.3859302,0,0,1.570465
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9881756,43.71866,36.59359,0.1839365,0.1839365,0,0,0,0.1839365,537.2374,0,0,0,0.9881756,0.1936174,0.1839365,0,0,10.47124,1.201154,0.7945582,0,0.7945582,4.819917,34.42791,0.1462021,0.2023301,0.7905405,0,2.189329
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.899837,50.64419,36.31966,0.8339738,0.8339738,0,0,0,0.8339738,227.8054,0,0,0,1.899837,0.8778671,0.8339738,0,0,9.676687,1.916256,1.02197,0,1.02197,5.789443,41.35308,0.1461497,0.9173712,1.51987,0,3.816093
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.605427,57.94557,37.3187,0,0,0,0,0,0,0,0,0,0,2.605427,0,0,0,0,8.654716,2.836029,2.605427,0,2.605427,8.261168,59.00822,0.1460165,0,2.084341,0,5.441456
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.070533,65.33163,39.74377,1.223562,1.223562,0,-1,0,1.223562,250.9502,0,0,0,3.070533,1.287961,1.223562,0,0,6.04929,5.180913,1.782572,0,1.782572,9.952265,71.08746,0.1459255,1.345919,2.456426,0,8.251446
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.315035,71.18365,42.37025,1.900293,1.900293,0,-1,0,1.900293,174.4486,0,0,0,3.315035,2.000308,1.900293,0,0,4.266717,6.785228,1.314727,0,1.314727,11.19952,79.99644,0.1458585,2.090322,2.652028,0,10.10026
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.366575,74.7181,44.68253,1.768794,1.768794,0,-1,0,1.768794,190.3316,0,0,0,3.366575,1.861888,1.768794,0,0,2.951991,7.968482,1.504686,0,1.504686,12.62699,90.19263,0.1457818,1.945673,2.693259,0,11.33506
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.241354,75.78191,46.63226,1.029731,1.029731,0,-1,0,1.029731,314.7768,0.7101217,0,0,3.241354,1.083927,1.029731,0,0,1.447305,9.3227,1.447305,0,1.447305,14.00003,100,0.1457082,1.132704,2.593083,0,12.56405
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.937703,74.8091,48.58198,0,0,0,-1,0,0,0,2.937703,0,0,2.937703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457082,0,2.350163,0,13.56298
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.472007,71.0931,49.6213,1.336364,1.336364,0,-1,0,1.336364,184.98,1.065307,0,0,2.472007,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1457082,1.470001,1.977605,0,13.09728
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.833367,65.109,49.85494,1.165897,1.165897,0,-1,0,1.165897,157.2495,0.6061073,0,0,1.833367,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1457082,1.282486,1.466694,0,12.45864
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.015457,58.17251,50.12082,0.4247555,0.4247555,0,-1,0,0.4247555,239.0686,0.5683461,0,0,1.015457,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1457082,0.467231,0.8123657,0,11.64073
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,49.25875,49.25875,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1457082,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,47.49432,47.49432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1457082,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,45.70573,45.70573,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1457082,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,43.93326,43.93326,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1457082,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,42.39442,42.39442,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1457082,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,40.96839,40.96839,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1457082,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,40.10632,40.10632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1457082,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,39.40538,39.40538,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1457082,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,38.65611,38.65611,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1457082,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,38.15659,38.15659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1457082,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,37.68125,37.68125,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1457082,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,37.18173,37.18173,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1457082,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,36.80307,36.80307,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1457082,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9977564,43.79105,36.59359,0.5502263,0.5502263,0,0,0,0.5502263,181.3356,0,0,0,0.9977564,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4185708,0,0.4185708,4.788836,34.2059,0.1456869,0.6052489,0.7982051,0,2.507813
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.908625,50.71736,36.31966,0.2380894,0.2380894,0,0,0,0.2380894,801.642,0,0,0,1.908625,0.2506204,0.2380894,0,0,9.709449,1.88677,1.658004,0,1.658004,6.361757,45.44103,0.1456027,0.2618983,1.5269,0,3.795395
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.61268,58.04054,37.34286,1.165248,1.165248,0,0,0,1.165248,224.2166,0,0,0,2.61268,1.226577,1.165248,0,0,8.051445,3.378974,1.386103,0,1.386103,7.67673,54.83367,0.1455323,1.281773,2.090144,0,5.991654
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.07508,65.48621,39.83239,2.027536,2.027536,0,-1,0,2.027536,151.6659,0,0,0,3.07508,2.134248,2.027536,0,0,6.665342,4.626467,0.9408318,0,0.9408318,8.569281,61.20903,0.1454846,2.230289,2.460064,0,7.701547
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.316955,71.37843,42.50722,1.053665,1.053665,0,-1,0,1.053665,314.8017,0,0,0,3.316955,1.109121,1.053665,0,0,5.72451,5.473215,2.207834,0,2.207834,10.66382,76.16997,0.1453727,1.159032,2.653564,0,8.790171
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.366556,74.92567,44.84367,1.108526,1.108526,0,-1,0,1.108526,303.6967,0,0,0,3.366556,1.166869,1.108526,0,0,3.516676,7.460266,2.199687,0,2.199687,12.75062,91.07569,0.1452614,1.219378,2.693245,0,10.82682
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.239717,76.00037,46.81756,0.4124856,0.4124856,0,-1,0,0.4124856,785.4133,1.488532,0,0,3.239717,0.4341953,0.4124856,0,0,1.316989,9.439984,1.316989,0,1.316989,14.00003,100,0.1451949,0.4537341,2.591773,0,12.6797
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.935454,75.00458,48.75923,0.5663415,0.5663415,0,-1,0,0.5663415,518.3187,2.339305,0,0,2.935454,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1451949,0.6229756,2.348363,0,13.56073
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.469041,71.28235,49.8066,1.515797,1.515797,0,-1,0,1.515797,162.8873,0.8734654,0,0,2.469041,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1451949,1.667377,1.975233,0,13.09432
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.830084,65.27705,50.03219,2.412987,2.412987,0,-1,0,2.412987,75.8431,0,0,0,1.830084,2.539987,2.412987,0,0,0,10.62527,0,0.7099022,-0.7099022,13.25173,94.65499,0.1451949,2.654286,1.464067,0,12.45536
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,1.012117,58.28938,50.25778,0,0,0,-1,0,0,0,0.2233364,0,0,1.012117,0,0,0,0,0.7887803,9.915372,0.7887803,0,0.7887803,14.00003,100,0.145155,0,0.8096933,0,10.92749
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,49.39571,49.39571,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.145155,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,47.63129,47.63129,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.145155,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,45.81853,45.81853,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.145155,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,44.02994,44.02994,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.145155,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,42.48305,42.48305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.145155,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,41.03284,41.03284,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.145155,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,40.15466,40.15466,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.145155,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,39.46984,39.46984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.145155,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,38.70445,38.70445,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.145155,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,38.18076,38.18076,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.145155,0.1223511,0,0,3.613939
