Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,37.70542,37.70542,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.145155,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,37.2059,37.2059,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.145155,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,36.81918,36.81918,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.145155,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.007128,43.88726,36.61776,0.2407016,0.2407016,0,0,0,0.2407016,418.4132,0,0,0,1.007128,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7537573,0,0.7537573,6.507692,46.48342,0.145117,0.2647718,0.805702,0,3.846166
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.917038,50.81419,36.34383,1.526593,1.526593,0,0,0,1.526593,125.5762,0,0,0,1.917038,1.60694,1.526593,0,0,7.897616,3.51742,0.3100979,0,0.3100979,6.801877,48.58474,0.1451014,1.679252,1.53363,0,5.434458
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.619803,58.13442,37.36703,0.5429274,0.5429274,0,0,0,0.5429274,482.5329,0,0,0,2.619803,0.5715025,0.5429274,0,0,7.587518,3.796508,2.048301,0,2.048301,8.745065,62.46463,0.1449981,0.5972201,2.095843,0,6.416311
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.919838,74.98716,39.94519,1.350999,1.350999,0,-1,0,1.350999,290.1437,0,0,0,3.919838,1.422104,1.350999,0,0,5.539217,5.639978,2.497734,0,2.497734,11.11462,79.39001,0.1448724,1.486099,3.13587,0,9.559816
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.318725,71.57174,42.64418,2.436467,2.436467,0,-1,0,2.436467,136.2105,0,0,0,3.318725,2.564703,2.436467,0,0,3.041484,7.887939,0.7540227,0,0.7540227,11.82995,84.49949,0.1448345,2.680114,2.65498,0,11.20666
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.366021,75.14824,45.02092,1.574373,1.574373,0,-1,0,1.574373,213.8007,0,0,0,3.366021,1.657235,1.574373,0,0,2.287461,8.566559,1.708786,0,1.708786,13.45105,96.07873,0.1447487,1.73181,2.692816,0,11.93258
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.238122,76.2091,46.99481,0.5320669,0.5320669,0,-1,0,0.5320669,608.593,2.099376,0,0,3.238122,0.5600705,0.5320669,0,0,0.5786751,10.10447,0.5786751,0,0.5786751,14.00003,100,0.1447196,0.5852736,2.590497,0,13.34259
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.931955,75.25637,48.99287,2.757854,2.757854,0,-1,0,2.757854,106.3129,0.028951,0,0,2.931955,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1447196,3.033639,2.345564,0,13.55723
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.466105,71.46236,49.98385,1.515648,1.515648,0,-1,0,1.515648,162.7096,0.870686,0,0,2.466105,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1447196,1.667213,1.972884,0,13.09138
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.826726,65.44437,50.20944,0.6521651,0.6521651,0,-1,0,0.6521651,280.1018,1.140237,0,0,1.826726,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1447196,0.7173815,1.461381,0,12.452
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.008437,58.45451,50.44308,2.0482,2.0482,0,-1,0,2.0482,49.23528,0,4.440892E-16,0,1.008437,2.156,2.0482,0,0,0,10.62527,0,1.147563,-1.147563,12.79039,91.35975,0.1447196,2.25302,0.8067495,0,11.63371
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.273461,51.65665,49.58101,1.541731,1.541731,0,-1,0,1.541731,17.73728,0,0,0,0.273461,1.622874,1.541731,0,0,1.27507,9.477712,0,1.349413,-1.349413,11.36798,81.19972,0.1447196,1.695904,0.2187688,0,9.751172
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,47.80854,47.80854,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.774418,8.128298,0,2.247708,-2.247708,8.998693,64.27625,0.1447196,2.348855,0,0,8.128298
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,45.95549,45.95549,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.271871,5.88059,0,1.555968,-1.555968,7.358558,52.56102,0.1447196,1.625987,0,0,5.88059
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,44.1669,44.1669,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.000724,4.324622,0,0.972464,-0.972464,6.33349,45.23913,0.1447196,1.016225,0,0,4.324622
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,42.62001,42.62001,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.08124,3.352158,0,0.4760671,-0.4760671,5.831672,41.65472,0.1447196,0.4974901,0,0,3.352158
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,41.14564,41.14564,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.610204,2.876091,0,0.1498872,-0.1498872,5.673676,40.52618,0.1447196,0.1566322,0,0,2.876091
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,40.26745,40.26745,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.776745,2.726204,0,0.8888128,-0.8888128,4.736786,33.83412,0.1447196,0.9288094,0,0,2.726204
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,39.56652,39.56652,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.764315,1.837391,0,0.5671352,-0.5671352,4.138973,29.56403,0.1447196,0.5926563,0,0,1.837391
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,38.79308,38.79308,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.39446,1.270256,0,0.5041115,-0.5041115,3.607593,25.76847,0.1447196,0.5267965,0,0,1.270256
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,38.2291,38.2291,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.95459,0.7661443,0,0.2292094,-0.2292094,3.365985,24.0427,0.1447196,0.2395238,0,0,0.7661443
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,37.75376,37.75376,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.20927,0.5369349,0,0.4077723,-0.4077723,2.936155,20.97249,0.1447196,0.426122,0,0,0.5369349
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,37.25424,37.25424,0.2978882,0.1227045,0,-1,0,0.1227045,0,0,0.1751838,0.2049726,0,0.1291626,0.1227045,0,0,11.66235,0.1291626,0,0.1291626,-0.1291626,2.800006,20,0.1447196,0.3276771,0,0,0.1291626
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,36.84335,36.84335,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448073,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.016415,43.98293,36.64193,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,301.5399,0,0,0,1.016415,0,0,3.505263,3.33,8.475861,2.997,4.346415,0,4.346415,10.08249,72.01765,0.1448616,0.3707822,0.8131319,5,4.013415
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.925607,50.8857,36.34383,2.214974,2.214974,4.30862,0,1.341253,2.214974,86.93587,0,0,0,1.925607,0,0,2.093646,1.988964,4.129446,6.908773,3.914571,0,3.914571,13.79618,98.54395,0.1449861,2.436472,1.540486,5,8.83438
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.626533,58.24354,37.40732,0.5287774,0.5287774,0,0,0,0.5287774,496.7181,1.855051,0,0,2.626533,0.5566077,0.5287774,0,0,0.2148742,10.43189,0.2148742,0,0.2148742,14.00003,100,0.1449754,0.5816551,2.101226,0,13.05842
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.083094,65.82429,40.04187,0.1565273,0.1565273,0,-1,0,0.1565273,1969.684,2.918329,0,0,3.083094,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,0.1721801,2.466475,0,13.70837
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.320342,71.76353,42.78115,1.159143,1.159143,0,-1,0,1.159143,286.4479,2.100191,0,0,3.320342,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,1.275058,2.656274,0,13.94562
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.365709,75.35275,45.18205,0.08522251,0.08522251,0,-1,0,0.08522251,3949.319,3.276001,0,0,3.365709,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,0.09374475,2.692567,0,13.99098
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.236212,76.42462,47.18011,0.1701199,0.1701199,0,-1,0,0.1701199,1902.312,3.057138,0,0,3.236212,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,0.1871319,2.588969,0,13.86149
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.929464,75.44926,49.17012,0.7259302,0.7259302,0,-1,0,0.7259302,403.5463,2.165327,0,0,2.929464,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,0.7985231,2.343571,0,13.55474
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.46294,71.64954,50.16916,1.044351,1.044351,0,-1,0,1.044351,235.8344,1.363623,0,0,2.46294,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,1.148787,1.970352,0,13.08821
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.823204,65.61914,50.39474,0,0,0,-1,0,0,0,1.823204,0,0,1.823204,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449754,0,1.458563,0,12.44848
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,1.00477,58.61117,50.62033,1.32465,1.32465,0,-1,0,1.32465,75.85173,0,0,0,1.00477,1.394369,1.32465,0,0,0,10.62527,0,0.3895986,-0.3895986,13.58935,97.06663,0.1449754,1.457116,0.8038162,0,11.63004
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1044689,50.50494,49.71798,0,0,0,-1,0,0,0,0,0,0,0.1044689,0,0,0,0,0.4328874,10.23568,0.1044689,0,0.1044689,13.68846,97.77454,0.1449701,0,0.0835751,0,10.34014
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,47.9455,47.9455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3284185,10.3297,0,0,0,13.68846,97.77454,0.1449701,0,0,0,10.3297
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,46.09246,46.09246,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3284185,10.3297,0,0.05840055,-0.05840055,13.6269,97.33483,0.1449701,0.06102857,0,0,10.3297
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,44.2797,44.2797,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.393308,10.2713,0,2.737239,-2.737239,10.7416,76.72556,0.1449701,2.860415,0,0,10.2713
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,42.71669,42.71669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.434685,7.534058,0,0,0,10.7416,76.72556,0.1449701,0,0,0,7.534058
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,41.24231,41.24231,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.434685,7.534058,0,0.2118714,-0.2118714,10.51827,75.13033,0.1449701,0.2214057,0,0,7.534058
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,40.35608,40.35608,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.670097,7.322186,0,0.3602524,-0.3602524,10.13853,72.41792,0.1449701,0.3764637,0,0,7.322186
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,39.63097,39.63097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070378,6.961934,0,0,0,10.13853,72.41792,0.1449701,0,0,0,6.961934
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,38.84142,38.84142,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.070378,6.961934,0,0.5260963,-0.5260963,9.583975,68.45683,0.1449701,0.5497706,0,0,6.961934
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,38.26939,38.26939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.654929,6.435838,0,0,0,9.583975,68.45683,0.1449701,0,0,0,6.435838
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,37.79404,37.79404,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.654929,6.435838,0,0.336908,-0.336908,9.228843,65.92017,0.1449701,0.3520688,0,0,6.435838
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,37.27841,37.27841,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.029271,6.09893,0,0.5921867,-0.5921867,8.604623,61.46147,0.1449701,0.6188352,0,0,6.09893
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008470397,36.95023,36.89169,0.3537677,0.3537677,0,0,0,0.3537677,2.394339,0,5.551115E-17,0,0.008470397,0.372387,0.3537677,0,0,5.687257,5.506743,0,0.3639166,-0.3639166,8.221021,58.72146,0.1449701,0.3891445,0.006776317,0,5.515213
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.025611,44.078,36.6661,0.1968939,0.1968939,0,0,0,0.1968939,520.8956,0,0,0,1.025611,0.2072567,0.1968939,0,0,6.091609,5.142827,0.8183547,0,0.8183547,8.99738,64.26688,0.1449292,0.2165833,0.8204892,0,6.168438
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.933514,51.00523,36.39217,3.209482,3.209482,5,0,1.53,3.209482,60.2438,0,0,0,1.933514,0,0,1.790518,1.700992,5.273253,5.879346,3.634506,0,3.634506,12.44538,88.89536,0.1451269,3.530431,1.546811,5,7.81286
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.633379,58.33506,37.43149,1.777117,1.777117,0,0,0,1.777117,148.1826,0,0,0,2.633379,1.87065,1.777117,0,0,1.638748,9.150401,0.7627295,0,0.7627295,13.16896,94.06384,0.1450888,1.954829,2.106703,0,11.78378
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.087189,65.97475,40.13049,0.4264638,0.4264638,0,-1,0,0.4264638,723.9042,1.762262,0,0,3.087189,0.4489093,0.4264638,0,0,0.8760181,9.836858,0.8760181,0,0.8760181,14.00003,100,0.145045,0.4691102,2.469752,0,12.92405
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.321267,71.97855,42.94228,1.73109,1.73109,0,-1,0,1.73109,191.8599,1.499067,0,0,3.321267,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.145045,1.904199,2.657013,0,13.94654
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.36525,75.55569,45.34318,0.9350735,0.9350735,0,-1,0,0.9350735,359.8915,2.380962,0,0,3.36525,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.145045,1.028581,2.6922,0,13.99052
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.235425,76.58092,47.30902,0.564021,0.564021,0,-1,0,0.564021,573.6357,2.641719,0,0,3.235425,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.145045,0.6204231,2.588341,0,13.8607
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.926695,75.64911,49.35543,1.618971,1.618971,0,-1,0,1.618971,180.775,1.222515,0,0,2.926695,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.145045,1.780868,2.341356,0,13.55197
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.459021,71.87673,50.39474,2.940231,2.940231,0,-1,0,2.940231,83.6336,0,0,0,2.459021,3.09498,2.940231,0,0,0,10.62527,0,0.635959,-0.635959,13.32967,95.21172,0.145045,3.234254,1.967217,0,13.0843
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.81971,65.78512,50.57199,1.723887,1.723887,0,-1,0,1.723887,105.5586,0,0,0,1.81971,1.814618,1.723887,0,0,0.7066211,9.989315,0.005092394,0,0.005092394,13.3345,95.24623,0.1450447,1.896276,1.455768,0,11.80903
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,1.001026,58.77565,50.80563,1.813337,1.813337,0,-1,0,1.813337,55.20353,0,0,0,1.001026,1.908775,1.813337,0,0,0.7015287,9.993898,0,0.9077495,-0.9077495,12.37765,88.41159,0.1450447,1.99467,0.8008207,0,10.99492
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06581704,50.39066,49.89523,0.4824653,0.4824653,0,-1,0,0.4824653,13.64182,0,1.110223E-16,0,0.06581704,0.5078582,0.4824653,0,0,1.710139,9.086149,0,0.4420412,-0.4420412,11.9117,85.08337,0.1450447,0.5307118,0.05265363,0,9.151966
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,48.08247,48.08247,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.201296,8.644108,0,3.073727,-3.073727,8.671702,61.94061,0.1450447,3.212045,0,0,8.644108
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,46.24554,46.24554,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.616549,5.570381,0,0.8852211,-0.8852211,7.738597,55.27559,0.1450447,0.925056,0,0,5.570381
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,44.41666,44.41666,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.600127,4.68516,0,0.3906225,-0.3906225,7.326845,52.3345,0.1450447,0.4082005,0,0,4.68516
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,42.82949,42.82949,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.034153,4.294537,0,1.015733,-1.015733,6.256168,44.68682,0.1450447,1.061441,0,0,4.294537
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,41.33094,41.33094,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.162745,3.278804,0,0.6116666,-0.6116666,5.611415,40.08146,0.1450447,0.6391916,0,0,3.278804
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,40.42859,40.42859,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.842375,2.667137,0,0.4954677,-0.4954677,5.089146,36.35097,0.1450447,0.5177638,0,0,2.667137
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,39.69543,39.69543,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.392894,2.171669,0,0.1583528,-0.1583528,4.922227,35.1587,0.1450447,0.1654787,0,0,2.171669
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,38.8817,38.8817,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.568842,2.013317,0,0.2901285,-0.2901285,4.616405,32.97426,0.1450447,0.3031843,0,0,2.013317
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,38.31773,38.31773,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.891207,1.723188,0,0.2761095,-0.2761095,4.32536,30.89537,0.1450447,0.2885344,0,0,1.723188
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,37.81821,37.81821,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.198,1.447079,0,0.1285204,-0.1285204,4.189888,29.92771,0.1450447,0.1343038,0,0,1.447079
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,37.29453,37.29453,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.3408,1.318558,0,0.5403829,-0.5403829,3.620274,25.85905,0.1450447,0.5647001,0,0,1.318558
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009619641,36.95818,36.89169,0.2292369,0.2292369,0,0,0,0.2292369,4.196376,0,2.775558E-17,0,0.009619641,0.241302,0.2292369,0,0,10.94122,0.7781753,0,0.2316823,-0.2316823,3.37606,24.11466,0.1450447,0.2521605,0.007695713,0,0.7877949
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.034849,44.14809,36.6661,0.3778028,0.3778028,0,0,0,0.3778028,273.9126,0,0,0,1.034849,0.3976872,0.3778028,0,0,11.19865,0.546493,0.6371622,0,0.6371622,3.980525,28.43226,0.1450129,0.4155831,0.8278795,0,1.581342
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.94211,51.05038,36.368,2.020146,2.020146,5,0,1.53,2.020146,96.13709,0,0,0,1.94211,0,0,2.979854,2.830861,10.56148,1.119939,4.772971,0,4.772971,8.508563,60.77533,0.1451661,2.222161,1.553688,5,3.062049
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.639689,58.44992,37.47983,0.4317389,0.4317389,3.74629,0,1.187737,0.4317389,611.4088,0,0,0,2.639689,0,0,3.314551,3.148823,5.788513,5.415613,5.788513,0,5.788513,14.00003,100,0.1451375,0.4749128,2.111751,5,8.055302
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.090647,66.14846,40.24328,0.6965646,0.6965646,0,-1,0,0.6965646,443.6986,2.357421,0,0,3.090647,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,0.766221,2.472518,0,13.71592
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.322212,72.18374,43.09536,1.20268,1.20268,0,-1,0,1.20268,276.2342,2.056234,0,0,3.322212,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,1.322948,2.65777,0,13.94749
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.364271,75.77359,45.52043,1.967198,1.967198,0,-1,0,1.967198,171.0184,1.293536,0,0,3.364271,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,2.163918,2.691417,0,13.98954
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.232167,76.84303,47.54266,1.744355,1.744355,0,-1,0,1.744355,185.293,1.396005,0,0,3.232167,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,1.91879,2.585734,0,13.85744
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.923973,75.83948,49.53267,0.7008467,0.7008467,0,-1,0,0.7008467,417.2058,2.186239,0,0,2.923973,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,0.7709314,2.339178,0,13.54925
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.455801,72.05377,50.57199,0.6254599,0.6254599,0,-1,0,0.6254599,392.6393,1.797423,0,0,2.455801,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,0.6880059,1.964641,0,13.08108
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.816063,65.95865,50.75729,1.114036,1.114036,0,-1,0,1.114036,163.0165,0.6433935,0,0,1.816063,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1451375,1.22544,1.45285,0,12.44134
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9973086,58.93179,50.98288,2.053663,2.053663,0,-1,0,2.053663,48.56243,0,0,0,0.9973086,2.16175,2.053663,0,0,0,10.62527,0,1.164442,-1.164442,12.7726,91.23267,0.1451375,2.259029,0.7978469,0,11.62258
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04796698,50.44172,50.08053,1.476611,1.476611,0,-1,0,1.476611,3.248451,0,4.440892E-16,0,0.04796698,1.554327,1.476611,0,0,1.293824,9.460833,0,1.50636,-1.50636,11.18476,79.89095,0.1451375,1.624272,0.03837358,0,9.5088
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,48.26777,48.26777,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.967558,7.954472,0,0.4805318,-0.4805318,10.67823,76.27293,0.1451375,0.5021557,0,0,7.954472
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,46.41472,46.41472,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.501482,7.47394,0,2.898896,-2.898896,7.622526,54.4465,0.1451375,3.029346,0,0,7.47394
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,44.54557,44.54557,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.722478,4.575044,0,3.505263,-3.505263,3.927654,28.05461,0.1451375,3.744193,0,0,4.575044
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,42.9584,42.9584,4.782644,1.016292,0,-1,0,1.016292,0,0,3.766352,4.244617,0,1.069781,1.016292,0,0,10.61721,1.069781,0,1.069781,-1.069781,2.800006,20,0.1451375,5.260909,0,0,1.069781
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,41.44373,41.44373,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,40.49304,40.49304,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,39.76794,39.76794,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,38.95421,38.95421,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,38.3419,38.3419,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,37.84238,37.84238,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,37.29453,37.29453,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451375,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.0114979,36.97117,36.89169,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.310282,4.440892E-16,0,0,0.0114979,0,0,3.505263,3.33,11.80586,0,3.341498,0,3.341498,5.970029,42.64298,0.1452576,0.5474526,0.009198324,5,0.0114979
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.043985,44.21747,36.6661,0,0,3.505263,0,1.121937,0,0,0,0,0,1.043985,0,0,3.505263,3.33,8.464362,3.007348,4.373985,0,4.373985,10.11956,72.28239,0.1452742,0,0.8351878,5,4.051333
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.950302,51.11896,36.368,0,0,2.252711,0,0.7799902,0,0,0,0,0,1.950302,0,0,2.252711,2.140076,4.090377,6.943934,4.090377,0,4.090377,14.00003,100,0.1451751,0,1.560241,5,8.894237
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.646237,58.53888,37.504,0,0,0,0,0,0,0,2.646237,0,0,2.646237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451751,0,2.116989,0,13.27151
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.094424,66.29597,40.33191,0.5068148,0.5068148,0,-1,0,0.5068148,610.563,2.560934,0,0,3.094424,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1451751,0.5574963,2.475539,0,13.7197
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.322819,72.39558,43.25649,0.3212553,0.3212553,0,-1,0,0.3212553,1034.324,2.984656,0,0,3.322819,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1451751,0.3533808,2.658256,0,13.94809
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.362957,75.99817,45.70573,2.170775,2.170775,0,-1,0,2.170775,154.9196,1.077931,0,0,3.362957,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1451751,2.387853,2.690366,0,13.98823
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.230036,77.04593,47.71991,2.250777,2.250777,0,-1,0,2.250777,143.5076,0.860797,0,0,3.230036,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1451751,2.475855,2.584029,0,13.85531
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.920977,76.03685,49.71798,2.901835,2.901835,0,-1,0,2.901835,100.6596,0,0,0,2.920977,3.054563,2.901835,0,0,0,10.62527,0,0.1335863,-0.1335863,13.85922,98.9942,0.1451751,3.192019,2.336782,0,13.54625
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.452363,72.2381,50.75729,1.130889,1.130889,0,-1,0,1.130889,216.8527,1.113524,0,0,2.452363,1.190409,1.130889,0,0,0.1484293,10.49169,0.1484293,0,0.1484293,14.00003,100,0.1451677,1.243978,1.96189,0,12.94405
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.812454,66.12347,50.93454,0.5666663,0.5666663,0,-1,0,0.5666663,319.8451,1.215963,0,0,1.812454,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1451677,0.6233329,1.449963,0,12.43773
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.993528,59.09585,51.16819,0.8952435,0.8952435,0,-1,0,0.8952435,110.9785,0.05116647,0,0,0.993528,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1451677,0.9847678,0.7948224,0,11.6188
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03721549,50.48975,50.20944,1.435026,1.435026,0,-1,0,1.435026,2.593367,0,2.220446E-16,0,0.03721549,1.510554,1.435026,0,0,0,10.62527,0,1.473338,-1.473338,12.44699,88.90691,0.1451677,1.578529,0.0297724,0,10.66249
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,48.39668,48.39668,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.637043,9.151936,0,0.4926732,-0.4926732,11.92767,85.19747,0.1451677,0.5148436,0,0,9.151936
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,46.49529,46.49529,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.184457,8.659263,0,1.718466,-1.718466,10.11625,72.25877,0.1451677,1.795797,0,0,8.659263
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,44.65836,44.65836,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.093864,6.940797,0,0.1864931,-0.1864931,9.919666,70.85462,0.1451677,0.1948853,0,0,6.940797
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,43.05508,43.05508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301078,6.754303,0,0,0,9.919666,70.85462,0.1451677,0,0,0,6.754303
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,41.50819,41.50819,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.301078,6.754303,0,0.1331545,-0.1331545,9.779309,69.85207,0.1451677,0.1391464,0,0,6.754303
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,40.58167,40.58167,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.449028,6.621149,0,0.329105,-0.329105,9.432403,67.37417,0.1451677,0.3439147,0,0,6.621149
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,39.83239,39.83239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.8147,6.292044,0,0,0,9.432403,67.37417,0.1451677,0,0,0,6.292044
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,38.99449,38.99449,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.8147,6.292044,0,0.6366565,-0.6366565,8.761308,62.58064,0.1451677,0.665306,0,0,6.292044
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,38.36607,38.36607,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.522096,5.655387,0,0.4846996,-0.4846996,8.250389,58.93123,0.1451677,0.506511,0,0,5.655387
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,37.86655,37.86655,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.060651,5.170688,0,0.8478883,-0.8478883,7.356637,52.5473,0.1451677,0.8860433,0,0,5.170688
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,37.3187,37.3187,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.002749,4.3228,0,0.3183585,-0.3183585,7.021057,50.15031,0.1451677,0.3326846,0,0,4.3228
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01372555,36.98658,36.89169,0.5801117,0.5801117,0,0,0,0.5801117,2.366018,0,1.110223E-16,0,0.01372555,0.6106439,0.5801117,0,0,7.356481,4.004441,0,0.5969184,-0.5969184,6.39185,45.65598,0.1451677,0.6381229,0.01098044,0,4.018167
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.053152,44.26175,36.64193,0.5589125,0.5589125,0,0,0,0.5589125,188.4288,0,0,0,1.053152,0.5883289,0.5589125,0,0,8.019724,3.407523,0.4648229,0,0.4648229,6.83282,48.80576,0.1451447,0.6148037,0.8425215,0,4.460675
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.95863,51.16198,36.34383,0,0,0,0,0,0,0,0,0,0,1.95863,0,0,0,0,7.554901,3.825863,1.95863,0,1.95863,8.69094,62.07801,0.1450476,0,1.566904,0,5.784494
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.653412,58.57727,37.47983,1.835276,1.835276,0,0,0,1.835276,144.5784,0,0,0,2.653412,1.931869,1.835276,0,0,5.596271,5.588631,0.7215428,0,0.7215428,9.375455,66.9674,0.1450118,2.018803,2.12273,0,8.242043
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.098358,66.42548,40.40442,1.460643,1.460643,0,-1,0,1.460643,212.1229,0,0,0,3.098358,1.537519,1.460643,0,0,4.874728,6.238019,1.56084,0,1.56084,10.8562,77.54411,0.1449346,1.606707,2.478687,0,9.336378
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.324345,72.5563,43.36929,0,0,0,-1,0,0,0,0.01045735,0,0,3.324345,0,0,0,0,3.313888,7.642775,3.313888,0,3.313888,14.00003,100,0.1447708,0,2.659476,0,10.96712
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.362615,76.1716,45.8427,1.302317,1.302317,0,-1,0,1.302317,258.2025,1.991755,0,0,3.362615,1.37086,1.302317,0,0,0,10.62527,0,0,0,14.00003,100,0.1447708,1.432549,2.690092,0,13.98789
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.228676,77.20612,47.85688,0.6613668,0.6613668,0,-1,0,0.6613668,488.1824,2.532501,0,0,3.228676,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1447708,0.7275034,2.582941,0,13.85395
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.918033,76.2248,49.89523,0,0,0,-1,0,0,0,2.918033,0,0,2.918033,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447708,0,2.334427,0,13.54331
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.448973,72.41335,50.93454,0,0,0,-1,0,0,0,2.448973,0,0,2.448973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447708,0,1.959179,0,13.07425
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.808703,66.29594,51.11985,1.338224,1.338224,0,-1,0,1.338224,135.157,0.4000462,0,0,1.808703,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1447708,1.472046,1.446962,0,12.43398
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9900303,59.21115,51.30515,1.246187,1.246187,0,-1,0,1.246187,79.44474,0,0,0,0.9900303,1.311776,1.246187,0,0,0,10.62527,0,0.3217459,-0.3217459,13.66088,97.57751,0.1447708,1.370806,0.7920242,0,11.6153
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02966944,50.61841,50.39474,0,0,0,-1,0,0,0,0,0,0,0.02966944,0,0,0,0,0.3574955,10.30353,0.02966944,0,0.02966944,13.68902,97.77856,0.1447694,0,0.02373555,0,10.3332
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,48.53364,48.53364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.327826,10.33023,0,0,0,13.68902,97.77856,0.1447694,0,0,0,10.33023
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,46.63226,46.63226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.327826,10.33023,0,0,0,13.68902,97.77856,0.1447694,0,0,0,10.33023
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,44.75504,44.75504,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.327826,10.33023,0,2.86593,-2.86593,10.66807,76.20034,0.1447694,2.994897,0,0,10.33023
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,43.1437,43.1437,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.512193,7.4643,0,0.6052392,-0.6052392,10.03009,71.64336,0.1447694,0.632475,0,0,7.4643
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,41.5807,41.5807,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.184681,6.859061,0,0.2172014,-0.2172014,9.801141,70.008,0.1447694,0.2269755,0,0,6.859061
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,40.65417,40.65417,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.426016,6.64186,0,0.09128568,-0.09128568,9.704917,69.32069,0.1447694,0.09539354,0,0,6.64186
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,39.88073,39.88073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527445,6.550574,0,0,0,9.704917,69.32069,0.1447694,0,0,0,6.550574
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,39.04283,39.04283,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.527445,6.550574,0,0.5261262,-0.5261262,9.150331,65.35938,0.1447694,0.5498019,0,0,6.550574
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,38.40635,38.40635,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.11203,6.024448,0,0.2026627,-0.2026627,8.936706,63.83348,0.1447694,0.2117825,0,0,6.024448
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,37.86655,37.86655,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.33721,5.821785,0,0.1575053,-0.1575053,8.77068,62.64759,0.1447694,0.1645931,0,0,5.821785
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,37.3187,37.3187,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.512216,5.66428,0,0.2822168,-0.2822168,8.473198,60.52272,0.1447694,0.2949166,0,0,5.66428
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02016204,37.03111,36.89169,0.4035779,0.4035779,0,0,0,0.4035779,4.995824,0,5.551115E-17,0,0.02016204,0.4248188,0.4035779,0,0,5.82579,5.382063,0,0.4046567,-0.4046567,8.046653,57.47598,0.1447694,0.4439356,0.01612963,0,5.402225
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.141906,44.93969,36.64193,0.4299402,0.4299402,0,0,0,0.4299402,265.5964,0,0,0,1.141906,0.4525686,0.4299402,0,0,6.275409,4.977406,0.6893369,0,0.6893369,8.700615,62.14713,0.1447354,0.4729342,0.9135244,0,6.119312
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.329768,54.31844,36.31966,2.482377,2.482377,0,0,0,2.482377,93.85231,4.440892E-16,0,0,2.329768,2.613028,2.482377,0,0,5.586072,5.597809,0,0.2832602,-0.2832602,8.402032,60.0144,0.1447354,2.730615,1.863814,0,7.927577
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.515631,57.33788,37.504,2.230193,2.230193,0,0,0,2.230193,112.7988,0,0,0,2.515631,2.347572,2.230193,0,0,5.900805,5.314549,0.1680589,0,0.1680589,8.561467,61.15321,0.1447271,2.453213,2.012505,0,7.83018
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.649783,72.53146,40.49304,1.909671,1.909671,0,-1,0,1.909671,191.121,0,0,0,3.649783,2.01018,1.909671,0,0,5.732747,5.465802,1.639603,0,1.639603,10.11693,72.26365,0.1446463,2.100638,2.919827,0,9.115585
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.324631,72.76489,43.53042,0,0,0,-1,0,0,0,0,0,0,3.324631,0,0,0,0,4.093144,6.941445,3.324631,0,3.324631,13.27095,94.79234,0.1444826,0,2.659705,0,10.26608
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.361753,76.35996,45.99578,0.7903513,0.7903513,0,-1,0,0.7903513,425.3493,1.761293,0,0,3.361753,0.8319487,0.7903513,0,0,0.7685124,9.933613,0.7685124,0,0.7685124,14.00003,100,0.1444449,0.8693864,2.689403,0,13.29537
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.226106,77.41438,48.04218,1.245185,1.245185,0,-1,0,1.245185,259.0864,1.915384,0,0,3.226106,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1444449,1.369704,2.580885,0,13.85138
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.914822,76.41979,50.08053,0.8798224,0.8798224,0,-1,0,0.8798224,331.2966,1.988693,0,0,2.914822,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1444449,0.9678047,2.331857,0,13.5401
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.800979,76.43288,51.11985,0.08131874,0.08131874,0,-1,0,0.08131874,3444.445,2.71538,0,0,2.800979,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1444449,0.08945061,2.240783,0,13.42625
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.804907,66.46796,51.30515,1.259296,1.259296,0,-1,0,1.259296,143.3267,0.479333,0,0,1.804907,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1444449,1.385225,1.443926,0,12.43018
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9859989,59.41559,51.53074,1.233197,1.233197,0,-1,0,1.233197,79.9547,0,2.220446E-16,0,0.9859989,1.298102,1.233197,0,0,0,10.62527,0,0.312103,-0.312103,13.67104,97.65011,0.1444449,1.356517,0.7887992,0,11.61127
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02383609,50.75184,50.57199,0,0,0,-1,0,0,0,0,0,0,0.02383609,0,0,0,0,0.3467811,10.31317,0.02383609,0,0.02383609,13.69366,97.81163,0.1444437,0,0.01906887,0,10.33701
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,48.71894,48.71894,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.322945,10.33462,0,3.148185,-3.148185,10.37518,74.10826,0.1444437,3.289853,0,0,10.33462
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,46.81756,46.81756,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.820928,7.186439,0,3.505263,-3.505263,6.680305,47.71637,0.1444437,4.695073,0,0,7.186439
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,44.89201,44.89201,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.715665,3.681175,0,1.625639,-1.625639,4.966731,35.47658,0.1444437,1.698793,0,0,3.681175
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,43.23232,43.23232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.521931,2.055537,0,0,0,4.966731,35.47658,0.1444437,0,0,0,2.055537
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,41.66932,41.66932,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.521931,2.055537,0,0.4007107,-0.4007107,4.544345,32.45954,0.1444437,0.4187427,0,0,2.055537
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,40.71863,40.71863,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.967165,1.654826,0,0.4783171,-0.4783171,4.040154,28.85819,0.1444437,0.4998413,0,0,1.654826
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,39.92907,39.92907,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.49863,1.176509,0,0.07503393,-0.07503393,3.961062,28.29324,0.1444437,0.07841046,0,0,1.176509
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,39.09117,39.09117,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.582,1.101475,0,0.07985181,-0.07985181,3.876891,27.69202,0.1444437,0.08344514,0,0,1.101475
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67072,1.021623,0,0,0,3.876891,27.69202,0.1444437,0,0,0,1.021623
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,37.90684,37.90684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67072,1.021623,0,0,0,3.876891,27.69202,0.1444437,0,0,0,1.021623
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,37.34286,37.34286,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.67072,1.021623,0,0.1848411,-0.1848411,3.682051,26.30031,0.1444437,0.193159,0,0,1.021623
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02355556,37.0546,36.89169,0.1160645,0.1160645,0,0,0,0.1160645,20.29523,0,2.775558E-17,0,0.02355556,0.1221732,0.1160645,0,0,10.8761,0.8367818,0,0.09861761,-0.09861761,3.578099,25.5578,0.1444437,0.127671,0.01884445,0,0.8603373
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.070989,44.37209,36.61776,0.6934305,0.6934305,0,0,0,0.6934305,154.448,0,0,0,1.070989,0.7299269,0.6934305,0,0,10.98568,0.7381642,0.3410624,0,0.3410624,3.901659,27.86894,0.144427,0.7627736,0.8567914,0,1.809153
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.97476,51.25263,36.30355,1.5108,1.5108,4.640399,0,1.431829,1.5108,130.7095,0,0,0,1.97476,0,0,3.129599,2.973119,10.64462,1.04512,4.947878,0,4.947878,8.595629,61.39722,0.1445335,1.66188,1.579808,5,3.01988
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.666106,58.72357,37.504,0,0,3.190138,0,1.035908,0,0,0,0,0,2.666106,0,0,3.190138,3.030631,5.696737,5.498211,5.696737,0,5.696737,14.00003,100,0.1444539,0,2.132885,5,8.164317
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.105569,66.68794,40.5575,1.210123,1.210123,0,-1,0,1.210123,256.6325,1.831755,0,0,3.105569,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.331135,2.484455,0,13.73084
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.326379,72.89754,43.61905,1.097201,1.097201,0,-1,0,1.097201,303.1696,2.171431,0,0,3.326379,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.206921,2.661103,0,13.95165
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.361681,76.50542,46.10857,1.849246,1.849246,0,-1,0,1.849246,181.7866,1.415106,0,0,3.361681,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,2.034171,2.689345,0,13.98696
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.225574,77.52219,48.13081,2.629184,2.629184,0,-1,0,2.629184,122.6835,0.4580117,0,0,3.225574,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,2.892103,2.580459,0,13.85085
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.912637,76.55602,50.20944,2.175896,2.175896,0,-1,0,2.175896,133.8592,0.62222,0,0,2.912637,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,2.393486,2.33011,0,13.53791
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.442487,72.72857,51.25681,0.1932714,0.1932714,0,-1,0,0.1932714,1263.76,2.239044,0,0,2.442487,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,0.2125986,1.95399,0,13.06776
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.801166,66.63142,51.4824,0.9174758,0.9174758,0,-1,0,0.9174758,196.3176,0.8354024,0,0,1.801166,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1444539,1.009223,1.440933,0,12.42644
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9825047,59.53083,51.6677,1.228101,1.228101,0,-1,0,1.228101,80.00195,0,0,0,0.9825047,1.292738,1.228101,0,0,0,10.62527,0,0.3102331,-0.3102331,13.67301,97.66418,0.1444539,1.350911,0.7860038,0,11.60778
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01901052,50.85249,50.70895,0.8915779,0.8915779,0,-1,0,0.8915779,2.132233,0,1.110223E-16,0,0.01901052,0.9385031,0.8915779,0,0,0.3447035,10.31504,0,0.9194925,-0.9194925,12.70378,90.74113,0.1444539,0.9807357,0.01520842,0,10.33405
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,48.85591,48.85591,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.366362,9.395549,0,1.972038,-1.972038,10.62507,75.89323,0.1444539,2.06078,0,0,9.395549
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,46.94647,46.94647,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.557515,7.42351,0,3.163029,-3.163029,7.290947,52.07809,0.1444539,3.305366,0,0,7.42351
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,44.98063,44.98063,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.071992,4.260481,0,2.12405,-2.12405,5.052002,36.08566,0.1444539,2.219632,0,0,4.260481
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,43.32095,43.32095,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.432048,2.136431,0,1.530808,-1.530808,3.438389,24.55987,0.1444539,1.599694,0,0,2.136431
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,41.71766,41.71766,0.8083008,0.5753422,0,-1,0,0.5753422,0,0,0.2329587,0.3137887,0,0.6056233,0.5753422,0,0,11.13295,0.6056233,0,0.6056233,-0.6056233,2.800006,20,0.1444539,0.8891309,0,0,0.6056233
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,40.7428,40.7428,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,39.92907,39.92907,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,39.09117,39.09117,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,38.40635,38.40635,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,37.88267,37.88267,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,37.3187,37.3187,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444539,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02708646,37.03066,36.84335,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.554584,0,0,0,0.02708646,0,0,3.505263,3.33,11.80586,0,3.357086,0,3.357086,5.984818,42.74861,0.1445714,0.5364057,0.02166916,5,0.02708646
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.072579,44.33335,36.56942,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,663.7717,0,0,0,1.072579,0,0,3.505263,3.33,8.448773,3.021378,4.402579,0,4.402579,10.16147,72.58179,0.144604,0.1777475,0.8580635,5,4.093957
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.31443,54.11069,36.25521,0.0942554,0.0942554,1.917165,0,0.6883861,0.0942554,2455.488,0,0,0,2.31443,0,0,1.82291,1.731764,4.046195,6.983699,4.046195,0,4.046195,14.00003,100,0.1444749,0.1036809,1.851544,5,9.298129
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.33457,65.25243,37.47983,0,0,0,0,0,0,0,3.33457,0,0,3.33457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,0,2.667656,0,13.95984
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.109486,66.7879,40.60583,2.036765,2.036765,0,-1,0,2.036765,152.6679,0.9655228,0,0,3.109486,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,2.240441,2.487589,0,13.73476
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.326883,73.07803,43.75601,1.028611,1.028611,0,-1,0,1.028611,323.4346,2.244135,0,0,3.326883,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,1.131472,2.661507,0,13.95216
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.360343,76.69884,46.26971,0,0,0,-1,0,0,0,3.360343,0,0,3.360343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,0,2.688274,0,13.98562
