Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.882975,86.15041,48.30805,1.746822,1.746822,0,-1,0,1.746822,222.288,2.044216,0,0,3.882975,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,1.921504,3.10638,0,14.50825
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.909222,76.74875,50.39474,1.579455,1.579455,0,-1,0,1.579455,184.1915,1.246638,0,0,2.909222,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,1.7374,2.327378,0,13.5345
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.438873,72.90142,51.43406,0.5506873,0.5506873,0,-1,0,0.5506873,442.878,1.859202,0,0,2.438873,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,0.605756,1.951098,0,13.06415
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.797855,66.75373,51.61936,0,0,0,-1,0,0,0,1.797855,0,0,1.797855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,0,1.438284,0,12.42313
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9787816,59.68666,51.84495,0,0,0,-1,0,0,0,0.9787816,0,0,0.9787816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444749,0,0.7830253,0,11.60406
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02006839,50.99758,50.84592,1.802269,1.802269,0,-1,0,1.802269,1.113507,0,2.220446E-16,0,0.02006839,1.897125,1.802269,0,0,0,10.62527,0,1.877057,-1.877057,12.02144,85.86723,0.1444749,1.982496,0.01605471,0,10.64534
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,48.99287,48.99287,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.085618,8.748218,0,3.505263,-3.505263,8.326565,59.47534,0.1444749,3.792028,0,0,8.748218
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,47.08344,47.08344,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.980355,5.242954,0,0.5093304,-0.5093304,7.789683,55.64048,0.1444749,0.5322503,0,0,5.242954
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,45.09343,45.09343,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546278,4.733624,0,0.03083179,-0.03083179,7.757184,55.40834,0.1444749,0.03221922,0,0,4.733624
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,43.41763,43.41763,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.580535,4.702792,0,0.5809796,-0.5809796,7.144777,51.03402,0.1444749,0.6071237,0,0,4.702792
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,41.78212,41.78212,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226068,4.121812,0,0.5771615,-0.5771615,6.536396,46.68845,0.1444749,0.6031338,0,0,4.121812
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,40.79114,40.79114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867359,3.544651,0,0,0,6.536396,46.68845,0.1444749,0,0,0,3.544651
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,39.96936,39.96936,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867359,3.544651,0,0.2340694,-0.2340694,6.289665,44.92609,0.1444749,0.2446025,0,0,3.544651
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,39.10729,39.10729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127437,3.310582,0,0,0,6.289665,44.92609,0.1444749,0,0,0,3.310582
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,38.40635,38.40635,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127437,3.310582,0,0.7684732,-0.7684732,5.479623,39.14009,0.1444749,0.8030545,0,0,3.310582
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,37.86655,37.86655,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.981296,2.542109,0,0.1134388,-0.1134388,5.360048,38.28598,0.1444749,0.1185436,0,0,2.542109
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,37.27841,37.27841,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107338,2.42867,0,0.4929815,-0.4929815,4.8404,34.57421,0.1444749,0.5151656,0,0,2.42867
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03753636,37.06269,36.80307,0.4525748,0.4525748,0,0,0,0.4525748,8.293958,0,5.551115E-17,0,0.03753636,0.4763945,0.4525748,0,0,9.655096,1.935688,0,0.4388582,-0.4388582,4.377803,31.26996,0.1444749,0.4978323,0.03002909,0,1.973225
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.08884,44.3894,36.50497,0.5352384,0.5352384,0,0,0,0.5352384,203.4308,0,0,0,1.08884,0.5634089,0.5352384,0,0,10.14272,1.49683,0.5254309,0,0.5254309,4.87627,34.83043,0.1444492,0.5887623,0.8710718,0,2.58567
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.991107,51.2648,36.19075,2.242,2.242,5,0,1.53,2.242,88.80943,-4.440892E-16,0,0,1.991107,0,0,2.758,2.6201,9.617285,1.969718,4.611207,0,4.611207,9.250846,66.07734,0.1446081,2.4662,1.592886,5,3.960825
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.678917,58.81464,37.47983,1.576304,1.576304,3.787106,0,1.19888,1.576304,169.9493,0,0,0,2.678917,0,0,2.210803,2.100263,5.006078,6.119804,4.77918,0,4.77918,13.78477,98.46247,0.1446345,1.733934,2.143133,5,8.798721
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.112908,66.90266,40.67029,2.214954,2.214954,0,-1,0,2.214954,140.5405,0.5544794,0,0,3.112908,2.331531,2.214954,0,0,0.2268982,10.42107,0.2268982,0,0.2268982,14.00003,100,0.1446234,2.43645,2.490327,0,13.53397
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.327225,73.25681,43.89297,1.778033,1.778033,0,-1,0,1.778033,187.1296,1.455612,0,0,3.327225,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,1.955836,2.66178,0,13.9525
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.359234,76.87414,46.41472,2.36252,2.36252,0,-1,0,2.36252,142.1886,0.8723713,0,0,3.359234,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,2.598771,2.687387,0,13.98451
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.219987,77.92342,48.49336,1.974808,1.974808,0,-1,0,1.974808,163.0532,1.141242,0,0,3.219987,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,2.172289,2.57599,0,13.84526
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.905871,76.93216,50.57199,0.6138223,0.6138223,0,-1,0,0.6138223,473.4059,2.259742,0,0,2.905871,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,0.6752046,2.324697,0,13.53115
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.435061,73.08175,51.61936,1.955322,1.955322,0,-1,0,1.955322,124.5351,0.3768279,0,0,2.435061,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,2.150854,1.948049,0,13.06034
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.794053,66.91653,51.79661,0.526224,0.526224,0,-1,0,0.526224,340.9295,1.240133,0,0,1.794053,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1446234,0.5788464,1.435242,0,12.41933
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9750776,59.84261,52.0222,1.523414,1.523414,0,-1,0,1.523414,64.0061,0,0,0,0.9750776,1.603593,1.523414,0,0,0,10.62527,0,0.6285156,-0.6285156,13.33751,95.26777,0.1446234,1.675755,0.7800621,0,11.60035
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02194252,51.19727,51.03122,2.175455,2.175455,0,-1,0,2.175455,1.008641,0,4.440892E-16,0,0.02194252,2.289952,2.175455,0,0,0.6983507,9.996758,0,2.26801,-2.26801,10.94682,78.19143,0.1446234,2.393,0.01755401,0,10.0187
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,49.12178,49.12178,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.218361,7.728749,0,3.505263,-3.505263,7.25195,51.79954,0.1446234,5.511045,0,0,7.728749
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,47.18011,47.18011,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.113098,4.223485,0,1.280656,-1.280656,5.902021,42.15721,0.1446234,1.338285,0,0,4.223485
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,45.20622,45.20622,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.536049,2.94283,0,0.3228243,-0.3228243,5.561734,39.72659,0.1446234,0.3373514,0,0,2.94283
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,43.50625,43.50625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.894743,2.620006,0,0,0,5.561734,39.72659,0.1446234,0,0,0,2.620006
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,41.85463,41.85463,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.894743,2.620006,0,0.09065219,-0.09065219,5.466178,39.04406,0.1446234,0.09473154,0,0,2.620006
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,40.85559,40.85559,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,8.995467,2.529354,0,0.612362,-0.612362,4.820693,34.43345,0.1446234,0.6399183,0,0,2.529354
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,40.0177,40.0177,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.675869,1.916992,0,0.01915611,-0.01915611,4.8005,34.28922,0.1446234,0.02001813,0,0,1.916992
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,39.13146,39.13146,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.697154,1.897836,0,0.2952669,-0.2952669,4.489261,32.06609,0.1446234,0.308554,0,0,1.897836
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,38.43052,38.43052,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.02523,1.602569,0,0.2803452,-0.2803452,4.193751,29.95531,0.1446234,0.2929608,0,0,1.602569
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,37.86655,37.86655,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.33672,1.322223,0,0.1898563,-0.1898563,3.993625,28.52584,0.1446234,0.1983998,0,0,1.322223
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,37.27841,37.27841,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.54767,1.132367,0,0.08757194,-0.08757194,3.901316,27.86649,0.1446234,0.09151268,0,0,1.132367
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04738173,37.1067,36.7789,0.1107091,0.1107091,0,0,0,0.1107091,42.79842,0,0,0,0.04738173,0.1165359,0.1107091,0,0,10.64498,1.044795,0,0.06915413,-0.06915413,3.828422,27.34581,0.1446234,0.12178,0.03790538,0,1.092177
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.265942,45.72627,36.4808,0.1047602,0.1047602,0,0,0,0.1047602,1208.418,0,0,0,1.265942,0.1102739,0.1047602,0,0,10.72181,0.9756411,1.155668,0,1.155668,4.924785,35.17696,0.1445673,0.1152363,1.012753,0,2.241583
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.998943,51.277,36.14241,1.770062,1.770062,0,0,0,1.770062,112.9307,0,0,0,1.998943,1.863223,1.770062,0,0,9.566147,2.015742,0.1357204,0,0.1357204,5.05354,36.09665,0.1445606,1.947068,1.599155,0,4.014686
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.684863,58.87011,37.47983,0.9920258,0.9920258,0,0,0,0.9920258,270.6445,0,0,0,2.684863,1.044238,0.9920258,0,0,9.430427,2.137891,1.640625,0,1.640625,6.609974,47.214,0.144481,1.091228,2.14789,0,4.822753
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.115994,67.02393,40.7428,0.8669164,0.8669164,0,-1,0,0.8669164,359.4343,0,0,0,3.115994,0.9125435,0.8669164,0,0,7.789801,3.614453,2.203451,0,2.203451,8.700351,62.14524,0.1443741,0.953608,2.492795,0,6.730448
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.327405,73.43389,44.02994,0.3497626,0.3497626,0,-1,0,0.3497626,951.3324,0,0,0,3.327405,0.3681711,0.3497626,0,0,5.58635,5.597559,2.959234,0,2.959234,11.50773,82.19788,0.1442307,0.3847388,2.661924,0,8.924964
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.35742,77.07262,46.58392,1.189785,1.189785,0,-1,0,1.189785,282.187,0,0,0,3.35742,1.252406,1.189785,0,0,2.627116,8.260869,2.105014,0,2.105014,13.50472,96.46208,0.144129,1.308764,2.685936,0,11.61829
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.218006,78.07658,48.63032,0.4110599,0.4110599,0,-1,0,0.4110599,782.8558,2.263209,0,0,3.218006,0.4326946,0.4110599,0,0,0.5221024,10.15538,0.5221024,0,0.5221024,14.00003,100,0.1441038,0.4521658,2.574404,0,13.37339
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.903234,77.07335,50.70895,1.857162,1.857162,0,-1,0,1.857162,156.3264,0.9483271,0,0,2.903234,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1441038,2.042878,2.322587,0,13.52851
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.431976,73.21222,51.75632,2.853603,2.853603,0,-1,0,2.853603,85.22474,0,0,0,2.431976,3.003793,2.853603,0,0,0,10.62527,0,0.571817,-0.571817,13.39728,95.69466,0.1441038,3.138964,1.945581,0,13.05725
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.790136,67.08723,51.98191,0.835913,0.835913,0,-1,0,0.835913,214.1534,0.2748752,0,0,1.790136,0.8799084,0.835913,0,0,0.6353522,10.05346,0.6353522,0,0.6353522,14.00003,100,0.1440731,0.9195043,1.432109,0,11.84359
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9716381,59.95819,52.15916,0.9462724,0.9462724,0,-1,0,0.9462724,102.6806,0,0,0,0.9716381,0.9960762,0.9462724,0,0,0,10.62527,0,0.02443808,-0.02443808,13.97427,99.816,0.1440731,1.0409,0.7773105,0,11.59691
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02390459,51.34926,51.16819,0.9295934,0.9295934,0,-1,0,0.9295934,2.57151,0,0,0,0.02390459,0.9785194,0.9295934,0,0,0.02715342,10.60084,0,0.9546148,-0.9546148,12.96802,92.62849,0.1440731,1.022553,0.01912367,0,10.62474
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,49.25875,49.25875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.087837,9.646221,0,0,0,12.96802,92.62849,0.1440731,0,0,0,9.646221
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,47.30902,47.30902,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.087837,9.646221,0,0.7260261,-0.7260261,12.20272,87.16209,0.1440731,0.7586973,0,0,9.646221
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,45.29484,45.29484,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.894532,8.920196,0,3.505263,-3.505263,8.507845,60.7702,0.1440731,4.120133,0,0,8.920196
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,43.59488,43.59488,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.789269,5.414932,0,1.717644,-1.717644,6.697289,47.83769,0.1440731,1.794938,0,0,5.414932
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,41.91908,41.91908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.697762,3.697288,0,0,0,6.697289,47.83769,0.1440731,0,0,0,3.697288
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,40.87976,40.87976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.697762,3.697288,0,0,0,6.697289,47.83769,0.1440731,0,0,0,3.697288
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,40.04187,40.04187,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.697762,3.697288,0,0.6092976,-0.6092976,6.055033,43.25015,0.1440731,0.636716,0,0,3.697288
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,39.13146,39.13146,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.37476,3.087991,0,0.1761135,-0.1761135,5.869393,41.92416,0.1440731,0.1840386,0,0,3.087991
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,38.43052,38.43052,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.570441,2.911877,0,0.2188672,-0.2188672,5.638687,40.27626,0.1440731,0.2287163,0,0,2.911877
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,37.86655,37.86655,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.813627,2.69301,0,0.5048921,-0.5048921,5.106484,36.47482,0.1440731,0.5276122,0,0,2.69301
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,37.23007,37.23007,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.374619,2.188118,0,0.05447448,-0.05447448,5.049063,36.06466,0.1440731,0.05692583,0,0,2.188118
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.0594427,37.11766,36.70639,0.3697455,0.3697455,0,0,0,0.3697455,16.07665,0,5.551115E-17,0,0.0594427,0.3892058,0.3697455,0,0,9.435145,2.133643,0,0.3297631,-0.3297631,4.701462,33.58181,0.1440731,0.40672,0.04755415,0,2.193086
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.105975,44.42677,36.41634,0.778201,0.778201,0,0,0,0.778201,142.1195,0,0,0,1.105975,0.819159,0.778201,0,0,9.801549,1.80388,0.2868161,0,0.2868161,4.97356,35.52536,0.1440592,0.8560211,0.8847801,0,2.909855
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.006891,51.2633,36.06991,1.771804,1.771804,0,0,0,1.771804,113.2682,0,0,0,2.006891,1.865057,1.771804,0,0,9.514732,2.062015,0.1418342,0,0.1418342,5.108116,36.48647,0.1440524,1.948985,1.605513,0,4.068906
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.691426,58.87474,37.43149,0.9496276,0.9496276,0,0,0,0.9496276,283.4191,0,0,0,2.691426,0.999608,0.9496276,0,0,9.372898,2.189666,1.691818,0,1.691818,6.713116,47.95073,0.1439708,1.04459,2.153141,0,4.881092
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.119392,67.11877,40.79114,1.675165,1.675165,0,-1,0,1.675165,186.214,0,0,0,3.119392,1.763332,1.675165,0,0,7.68108,3.712302,1.35606,0,1.35606,7.999588,57.1398,0.1439054,1.842682,2.495514,0,6.831694
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.151731,83.84595,44.11856,0,0,0,-1,0,0,0,0,0,0,4.151731,0,0,0,0,6.32502,4.932756,4.151731,0,4.151731,11.93827,85.27316,0.1437058,0,3.321385,0,9.084488
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.751573,82.08691,46.6806,0,0,0,-1,0,0,0,1.578285,0,0,3.751573,0,0,0,0,2.173288,8.669315,2.173288,0,2.173288,14.00003,100,0.1436014,0,3.001258,0,12.42089
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.966538,87.99418,48.75923,0.5316415,0.5316415,0,-1,0,0.5316415,746.0927,3.406915,0,0,3.966538,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1436014,0.5848056,3.17323,0,14.59181
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.900507,77.21352,50.84592,3.081256,3.081256,0,-1,0,3.081256,94.13391,4.440892E-16,0,0.05938165,2.900507,3.243428,3.081256,0,0,0,10.62527,0,0.3429205,-0.3429205,13.63856,97.41808,0.1436014,3.389382,2.320405,0,13.52578
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.428176,73.38306,51.93357,0.9816183,0.9816183,0,-1,0,0.9816183,247.3646,1.013871,0,0,2.428176,1.033282,0.9816183,0,0,0.3810228,10.28235,0.3810228,0,0.3810228,14.00003,100,0.1435832,1.07978,1.942541,0,12.71053
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.786757,67.20879,52.11888,0.1975623,0.1975623,0,-1,0,0.1975623,904.4014,1.578796,0,0,1.786757,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1435832,0.2173186,1.429405,0,12.41203
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9682296,60.07399,52.29613,1.662702,1.662702,0,-1,0,1.662702,58.23229,0,0,0,0.9682296,1.750213,1.662702,0,0,0,10.62527,0,0.7819834,-0.7819834,13.17575,94.11227,0.1435832,1.828973,0.7745837,0,11.5935
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02386998,51.48613,51.30515,1.182335,1.182335,0,-1,0,1.182335,2.018885,0,0,0,0.02386998,1.244563,1.182335,0,0,0.8688704,9.843291,0,1.220693,-1.220693,11.88902,84.92141,0.1435832,1.300569,0.01909599,0,9.867161
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,49.35543,49.35543,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.225196,8.622598,0,0.9744803,-0.9744803,10.86183,77.58434,0.1435832,1.018332,0,0,8.622598
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,47.4057,47.4057,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.307952,7.648117,0,1.909478,-1.909478,8.849062,63.20746,0.1435832,1.995405,0,0,7.648117
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,45.36735,45.36735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1435832,0,0,0,5.738638
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,43.64322,43.64322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1435832,0,0,0,5.738638
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,41.96742,41.96742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.429595,5.738638,0,0,0,8.849062,63.20746,0.1435832,0,0,0,5.738638
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,40.90393,40.90393,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.429595,5.738638,0,0.4545797,-0.4545797,8.369893,59.78483,0.1435832,0.4750358,0,0,5.738638
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,40.04187,40.04187,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.934684,5.284059,0,0.3446455,-0.3446455,8.006604,57.18992,0.1435832,0.3601546,0,0,5.284059
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,39.15563,39.15563,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.317623,4.939414,0,0.2933577,-0.2933577,7.697378,54.98116,0.1435832,0.3065588,0,0,4.939414
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,38.43052,38.43052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.643576,4.646056,0,0,0,7.697378,54.98116,0.1435832,0,0,0,4.646056
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,37.86655,37.86655,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.643576,4.646056,0,0.4531938,-0.4531938,7.21967,51.56897,0.1435832,0.4735875,0,0,4.646056
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,37.23007,37.23007,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.147125,4.192862,0,0.7930183,-0.7930183,6.383756,45.59816,0.1435832,0.8287041,0,0,4.192862
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06641628,37.14181,36.68222,0,0,0,0,0,0,0,0,0,0,0.06641628,0,0,0,0,8.028256,3.399844,0.06641628,0,0.06641628,6.446764,46.04822,0.14358,0,0.05313302,0,3.46626
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.378262,46.48278,36.368,0.04929994,0.04929994,0,0,0,0.04929994,2795.667,0,0,0,1.378262,0.05189468,0.04929994,0,0,7.96184,3.459618,1.326367,0,1.326367,7.705066,55.03608,0.1435164,0.05422994,1.10261,0,4.83788
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.014287,51.28075,36.02962,0.6004705,0.6004705,0,0,0,0.6004705,335.4515,0,0,0,2.014287,0.6320742,0.6004705,0,0,6.635472,4.653349,1.382213,0,1.382213,9.016349,64.40236,0.1434502,0.6605176,1.61143,0,6.667636
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.697677,58.88589,37.3912,0,0,0,0,0,0,0,0,0,0,2.697677,0,0,0,0,5.25326,5.897341,2.697677,0,2.697677,11.57559,82.68262,0.1433212,0,2.158141,0,8.595017
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.123266,67.17891,40.80725,1.395499,1.395499,0,-1,0,1.395499,223.81,0,0,0,3.123266,1.468946,1.395499,0,0,2.555583,8.32525,1.65432,0,1.65432,13.14501,93.89278,0.1432423,1.535049,2.498613,0,11.44851
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.329455,73.68383,44.20719,0,0,0,-1,0,0,0,2.428192,0,0,3.329455,0,0,0,0,0.9012631,9.814137,0.9012631,0,0.9012631,14.00003,100,0.1431993,0,2.663564,0,13.14359
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.355806,77.35743,46.81756,0.2974216,0.2974216,0,-1,0,0.2974216,1128.299,3.042731,0,0,3.355806,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1431993,0.3271638,2.684645,0,13.98108
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.213872,78.3706,48.89619,0,0,0,-1,0,0,0,3.213872,0,0,3.213872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431993,0,2.571098,0,13.83915
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.896724,77.40209,51.03122,2.193077,2.193077,0,-1,0,2.193077,132.0849,0.5882217,0,0,2.896724,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1431993,2.412385,2.317379,0,13.522
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.42498,73.51231,52.07054,0,0,0,-1,0,0,0,2.42498,0,0,2.42498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431993,0,1.939984,0,13.05025
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.783365,67.3302,52.25584,1.214915,1.214915,0,-1,0,1.214915,146.7893,0.5045072,0,0,1.783365,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1431993,1.336406,1.426692,0,12.40864
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9645737,60.23872,52.48143,1.297819,1.297819,0,-1,0,1.297819,74.32266,2.220446E-16,0,0,0.9645737,1.366125,1.297819,0,0,0,10.62527,0,0.4015517,-0.4015517,13.57676,96.97663,0.1431993,1.427601,0.771659,0,11.58985
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02807541,51.64714,51.43406,0.1859629,0.1859629,0,-1,0,0.1859629,15.09731,0,0,0,0.02807541,0.1957505,0.1859629,0,0,0.4461685,10.22372,0,0.167675,-0.167675,13.40001,95.71416,0.1431993,0.2045592,0.02246032,0,10.2518
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,49.49239,49.49239,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6324741,10.05605,0,2.388822,-2.388822,10.88197,77.72821,0.1431993,2.496319,0,0,10.05605
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,47.49432,47.49432,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.28672,7.667226,0,0.7405675,-0.7405675,10.10135,72.15232,0.1431993,0.7738931,0,0,7.667226
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,45.48014,45.48014,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.109573,6.926658,0,0.5010855,-0.5010855,9.573154,68.37954,0.1431993,0.5236343,0,0,6.926658
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,43.70767,43.70767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666335,6.425573,0,0,0,9.573154,68.37954,0.1431993,0,0,0,6.425573
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,42.00771,42.00771,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.666335,6.425573,0,0.464247,-0.464247,9.083795,64.88412,0.1431993,0.4851381,0,0,6.425573
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,40.94422,40.94422,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.182165,5.961326,0,0.2088262,-0.2088262,8.863672,63.31182,0.1431993,0.2182234,0,0,5.961326
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,40.08215,40.08215,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.414194,5.7525,0,0.1687726,-0.1687726,8.685771,62.0411,0.1431993,0.1763673,0,0,5.7525
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,39.1798,39.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601719,5.583727,0,0,0,8.685771,62.0411,0.1431993,0,0,0,5.583727
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,38.43052,38.43052,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.601719,5.583727,0,0.8516993,-0.8516993,7.788001,55.62847,0.1431993,0.8900257,0,0,5.583727
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,37.84238,37.84238,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.548051,4.732028,0,0.3348628,-0.3348628,7.435025,53.10721,0.1431993,0.3499316,0,0,4.732028
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,37.18173,37.18173,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.920121,4.397165,0,0.3930506,-0.3930506,7.020713,50.14785,0.1431993,0.4107379,0,0,4.397165
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.0726391,37.14459,36.64193,0.3432619,0.3432619,0,0,0,0.3432619,21.16142,0,5.551115E-17,0,0.0726391,0.3613283,0.3432619,0,0,7.356844,4.004115,0,0.2886892,-0.2886892,6.716408,47.97425,0.1431993,0.3775881,0.05811128,0,4.076754
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9212441,42.92899,36.31966,0.4928037,0.4928037,0,0,0,0.4928037,186.9394,0,0,0,0.9212441,0.5187408,0.4928037,0,0,7.67761,3.715425,0.4025034,0,0.4025034,7.098256,50.70173,0.1431801,0.5420841,0.7369953,0,4.63667
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.587338,56.22787,35.98128,1.587935,1.587935,0,0,0,1.587935,162.9373,0,0,0,2.587338,1.67151,1.587935,0,0,7.275106,4.077678,0.9158274,0,0.9158274,7.967086,56.90765,0.1431364,1.746728,2.06987,0,6.665016
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.703076,58.93635,37.3912,0,0,0,0,0,0,0,0,0,0,2.703076,0,0,0,0,6.359279,4.901923,2.703076,0,2.703076,10.53145,75.22449,0.1430077,0,2.162461,0,7.604999
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.125821,67.29491,40.87976,0,0,0,-1,0,0,0,0,0,0,3.125821,0,0,0,0,3.656203,7.334691,3.125821,0,3.125821,13.49686,96.40598,0.1428592,0,2.500657,0,10.46051
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.329695,73.83096,44.31998,1.052394,1.052394,0,-1,0,1.052394,316.3924,1.691529,0,0,3.329695,1.107783,1.052394,0,0,0.5303822,10.14793,0.5303822,0,0.5303822,14.00003,100,0.142834,1.157633,2.663755,0,13.47762
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.35451,77.50986,46.94647,1.461198,1.461198,0,-1,0,1.461198,229.5726,1.816407,0,0,3.35451,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,1.607318,2.683608,0,13.97978
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.211545,78.51977,49.03316,1.706093,1.706093,0,-1,0,1.706093,188.2397,1.415657,0,0,3.211545,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,1.876703,2.569236,0,13.83682
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.894796,77.49093,51.11985,0.9784675,0.9784675,0,-1,0,0.9784675,295.85,1.86483,0,0,2.894796,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,1.076314,2.315837,0,13.52007
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.08431,81.09195,52.2075,0,0,0,-1,0,0,0,3.08431,0,0,3.08431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,0,2.467448,0,13.70958
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.272797,72.31152,52.39281,2.141767,2.141767,0,-1,0,2.141767,106.1178,0.01830543,0,0,2.272797,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,2.355944,1.818238,0,12.89807
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9799655,60.46334,52.57005,0,0,0,-1,0,0,0,0.9799655,0,0,0.9799655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142834,0,0.7839724,0,11.60524
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02694895,51.73539,51.53074,1.062629,1.062629,0,-1,0,1.062629,2.536064,0,0,0,0.02694895,1.118557,1.062629,0,0,0,10.62527,0,1.091608,-1.091608,12.84937,91.78105,0.142834,1.168892,0.02155916,0,10.65222
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,49.58101,49.58101,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.212898,9.533667,0,3.505263,-3.505263,9.154501,65.38916,0.142834,3.834898,0,0,9.533667
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,47.58295,47.58295,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.107635,6.028403,0,3.03792,-3.03792,5.952252,42.516,0.142834,3.174626,0,0,6.028403
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,45.5446,45.5446,3.265695,2.840959,0,-1,0,2.840959,0,0,0.4247357,0.7513052,0,2.990484,2.840959,0,0,8.483101,2.990484,0,2.990484,-2.990484,2.800006,20,0.142834,3.592264,0,0,2.990484
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,43.78018,43.78018,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,42.05605,42.05605,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,40.96839,40.96839,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,40.08215,40.08215,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,39.15563,39.15563,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,38.40635,38.40635,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,37.79404,37.79404,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,37.16562,37.16562,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142834,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1001544,37.28727,36.59359,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.30603,4.440892E-16,0,0,0.1001544,0,0,3.505263,3.33,11.80586,0,3.430154,0,3.430154,6.054136,43.24374,0.1429118,0.1462962,0.08012351,5,0.1001544
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.082667,44.07951,36.25521,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,295.0647,4.440892E-16,0,0,1.082667,0,0,3.505263,3.33,8.375706,3.087139,4.412667,0,4.412667,10.24036,73.14527,0.1429664,0.4036177,0.8661333,5,4.169806
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.991153,50.93433,35.89266,1.300353,1.300353,3.173644,0,1.031405,1.300353,153.1241,0,0,0,1.991153,0,0,1.873291,1.779627,3.963039,7.058539,3.77078,0,3.77078,13.81764,98.6972,0.1429811,1.430388,1.592923,5,9.049692
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.275154,64.44051,37.3187,1.211007,1.211007,0,0,0,1.211007,270.4488,1.808151,0,0,3.275154,1.274744,1.211007,0,0,0.1922589,10.45224,0.1922589,0,0.1922589,14.00003,100,0.142972,1.332108,2.620123,0,13.7274
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.129177,67.3597,40.90393,0.9552027,0.9552027,0,-1,0,0.9552027,327.593,2.1237,0,0,3.129177,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,1.050723,2.503341,0,13.75445
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.330683,73.93507,44.39249,1.329717,1.329717,0,-1,0,1.329717,250.4805,1.930981,0,0,3.330683,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,1.462689,2.664546,0,13.95596
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.353829,77.62768,47.04315,1.176181,1.176181,0,-1,0,1.176181,285.1455,2.115743,0,0,3.353829,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,1.2938,2.683063,0,13.9791
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.209107,78.66765,49.17012,1.047755,1.047755,0,-1,0,1.047755,306.2843,2.106208,0,0,3.209107,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,1.15253,2.567286,0,13.83438
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.891819,77.62825,51.25681,0.6379421,0.6379421,0,-1,0,0.6379421,453.3043,2.220301,0,0,2.891819,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,0.7017364,2.313455,0,13.51709
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.742276,77.22804,52.29613,1.209205,1.209205,0,-1,0,1.209205,226.7833,1.469429,0,0,2.742276,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,1.330126,2.193821,0,13.36755
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.318819,72.89039,52.48143,0.4782502,0.4782502,0,-1,0,0.4782502,484.8548,1.815398,0,0,2.318819,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,0.5260752,1.855055,0,12.94409
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9986063,60.71616,52.65868,0.6612442,0.6612442,0,-1,0,0.6612442,151.0193,0.3025599,0,0,0.9986063,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,0.7273686,0.798885,0,11.62388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03027871,51.84948,51.61936,0,0,0,-1,0,0,0,0.03027871,0,0,0.03027871,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142972,0,0.02422296,0,10.65555
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,49.6213,49.6213,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.142972,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,47.67963,47.67963,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.142972,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,45.61711,45.61711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.142972,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,43.84464,43.84464,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.142972,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.142972,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,40.99256,40.99256,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.142972,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,40.08215,40.08215,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.142972,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,39.15563,39.15563,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.142972,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,38.38218,38.38218,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.142972,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,37.76987,37.76987,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.142972,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,37.09311,37.09311,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.142972,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09822521,37.20913,36.52914,0.7235723,0.7235723,0,0,0,0.7235723,13.57504,0,0,0,0.09822521,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6634299,-0.6634299,6.803803,48.5985,0.142972,0.7959296,0.07858016,0,4.559991
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.27178,45.43753,36.16658,0,0,0,0,0,0,0,0,0,0,1.27178,0,0,0,0,7.585487,3.798336,1.27178,0,1.27178,8.010319,57.21645,0.1429119,0,1.017424,0,5.070116
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.441504,54.71629,35.80404,1.359783,1.359783,0,0,0,1.359783,179.5509,0,0,0,2.441504,1.431351,1.359783,0,0,6.313707,4.942937,1.010153,0,1.010153,8.968635,64.06155,0.1428642,1.495762,1.953203,0,7.384441
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.014794,61.75551,37.25424,0,0,0,0,0,0,0,0,0,0,3.014794,0,0,0,0,5.303555,5.852075,3.014794,0,3.014794,11.82872,84.49068,0.1427219,0,2.411836,0,8.86687
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.132844,67.39796,40.90393,2.549501,2.549501,0,-1,0,2.549501,122.8807,0,0,0,3.132844,2.683685,2.549501,0,0,2.28876,8.56539,0.4491593,0,0.4491593,12.25483,87.53432,0.1427007,2.804451,2.506276,0,11.69823
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.331696,74.02917,44.45694,0.6610421,0.6610421,0,-1,0,0.6610421,504.0065,0.796261,0,0,3.331696,0.6958338,0.6610421,0,0,1.839601,8.969633,1.839601,0,1.839601,14.00003,100,0.1426141,0.7271463,2.665356,0,12.30133
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.760831,71.11638,47.13177,2.287366,2.287366,0,-1,0,2.287366,120.6991,0.3530771,0,0,2.760831,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1426141,2.516103,2.208664,0,13.3861
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.786444,86.1645,49.25875,3.336063,3.33,0,-1,0,3.33,113.707,0.2811805,0.006063388,0.3396697,3.786444,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1426141,3.66967,3.029155,0,14.41172
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.888766,77.76469,51.39377,1.635312,1.635312,0,-1,0,1.635312,176.6492,1.167385,0,0,2.888766,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1426141,1.798844,2.311013,0,13.51404
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.638828,76.30634,52.48143,1.955135,1.955135,0,-1,0,1.955135,134.9691,0.5807911,0,0,2.638828,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1426141,2.150649,2.111062,0,13.2641
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.991702,69.74988,52.61839,1.130372,1.130372,0,-1,0,1.130372,176.1988,0.8018366,0,0,1.991702,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1426141,1.243409,1.593361,0,12.61698
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9553152,60.49189,52.79564,1.700315,1.700315,0,-1,0,1.700315,56.1846,0,0,0,0.9553152,1.789805,1.700315,0,0,0,10.62527,0,0.8344902,-0.8344902,13.1204,93.71694,0.1426141,1.870347,0.7642522,0,11.58059
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0347055,51.97196,51.70798,0,0,0,-1,0,0,0,0,0,0,0.0347055,0,0,0,0,0.9272113,9.790784,0.0347055,0,0.0347055,13.15332,93.95212,0.1426124,0,0.0277644,0,9.825489
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,49.71798,49.71798,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8925059,9.822019,0,2.09987,-2.09987,10.93987,78.14174,0.1426124,2.194365,0,0,9.822019
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,47.71991,47.71991,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.225695,7.722148,0,1.914477,-1.914477,8.921829,63.72723,0.1426124,2.000628,0,0,7.722148
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,45.65739,45.65739,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.352891,5.807672,0,1.827996,-1.827996,6.994952,49.96384,0.1426124,1.910256,0,0,5.807672
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,43.8688,43.8688,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.383998,3.979676,0,3.076374,-3.076374,3.752169,26.80115,0.1426124,3.214811,0,0,3.979676
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,42.08021,42.08021,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.80219,0.9033015,0,0.216611,-0.216611,3.523841,25.17024,0.1426124,0.2263585,0,0,0.9033015
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,40.96839,40.96839,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.04287,0.6866904,0,0.2058225,-0.2058225,3.306885,23.62056,0.1426124,0.2150846,0,0,0.6866904
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,40.05798,40.05798,0.8916072,0.4568245,0,-1,0,0.4568245,0,0,0.4347827,0.5239434,0,0.4808679,0.4568245,0,0,11.27156,0.4808679,0,0.4808679,-0.4808679,2.800006,20,0.1426124,0.9807679,0,0,0.4808679
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,39.13146,39.13146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426124,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,38.36607,38.36607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426124,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,37.72959,37.72959,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426124,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,37.04477,37.04477,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426124,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09736114,37.13031,36.45663,0,0,0,0,0,0,0,0,0,0,0.09736114,0,0,0,0,11.80586,0,0.09736114,0,0.09736114,2.89237,20.65975,0.1426079,0,0.07788891,0,0.09736114
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.14659,44.39709,36.09408,0,0,0,0,0,0,0,0,0,0,1.14659,0,0,0,0,11.7085,0.08762503,1.14659,0,1.14659,3.980121,28.42938,0.1425539,0,0.9172718,0,1.234215
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.043627,51.19619,35.73153,0,0,0,0,0,0,0,0,0,0,2.043627,0,0,0,0,10.56191,1.119556,2.043627,0,2.043627,5.918876,42.2776,0.1424578,0,1.634901,0,3.163182
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.721614,58.86389,37.18173,1.419033,1.419033,0,0,0,1.419033,191.7936,0,0,0,2.721614,1.493719,1.419033,0,0,8.518283,2.95882,1.227895,0,1.227895,7.08376,50.59818,0.1424002,1.560936,2.177291,0,5.680434
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.136334,67.43439,40.90393,1.650567,1.650567,0,-1,0,1.650567,190.0156,0,0,0,3.136334,1.737439,1.650567,0,0,7.290387,4.063926,1.398895,0,1.398895,8.410868,60.07751,0.1423346,1.815624,2.509067,0,7.20026
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.904816,81.10027,44.52945,2.30188,2.30188,0,-1,0,2.30188,169.6359,0,0,0,3.904816,2.423032,2.30188,0,0,5.891492,5.322932,1.481784,0,1.481784,9.816611,70.11852,0.1422651,2.532068,3.123852,0,9.227747
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.088267,87.49722,47.2204,2.246607,2.246607,0,-1,0,2.246607,181.9752,0,0,0,4.088267,2.364849,2.246607,0,0,4.409708,6.656537,1.723418,0,1.723418,11.45159,81.79691,0.1421845,2.471267,3.270614,0,10.7448
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.205,78.91016,49.39571,1.36829,1.36829,0,-1,0,1.36829,234.2339,0,0,0,3.205,1.440306,1.36829,0,0,2.68629,8.207613,1.764694,0,1.764694,13.12573,93.755,0.1421019,1.505119,2.564,0,11.41261
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.885642,77.90031,51.53074,1.508934,1.508934,0,-1,0,1.508934,191.2371,0.3756944,0,0,2.885642,1.588351,1.508934,0,0,0.9215955,9.795838,0.9215955,0,0.9215955,14.00003,100,0.1420589,1.659827,2.308513,0,12.68148
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.412542,73.97527,52.57005,0.6650987,0.6650987,0,-1,0,0.6650987,362.7344,1.712438,0,0,2.412542,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1420589,0.7316086,1.930034,0,13.03782
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.770891,67.71754,52.70702,0,0,0,-1,0,0,0,1.770891,0,0,1.770891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420589,0,1.416713,0,12.39616
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9524374,60.56099,52.88427,1.924369,1.924369,0,-1,0,1.924369,49.4935,0,0,0,0.9524374,2.025651,1.924369,0,0,0,10.62527,0,1.073214,-1.073214,12.86876,91.91954,0.1420589,2.116806,0.7619499,0,11.57771
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0369104,52.07755,51.79661,1.055378,1.055378,0,-1,0,1.055378,3.497362,0,2.220446E-16,0,0.0369104,1.110925,1.055378,0,0,1.19246,9.55206,0,1.074014,-1.074014,11.73665,83.83305,0.1420589,1.160916,0.02952832,0,9.588971
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,49.75826,49.75826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385809,8.478046,0,0,0,11.73665,83.83305,0.1420589,0,0,0,8.478046
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,47.76825,47.76825,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.385809,8.478046,0,0.5303461,-0.5303461,11.17762,79.83996,0.1420589,0.5542117,0,0,8.478046
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,45.68156,45.68156,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.975082,7.9477,0,0.6982982,-0.6982982,10.44155,74.58232,0.1420589,0.7297216,0,0,7.9477
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,43.89297,43.89297,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.750969,7.249402,0,2.613601,-2.613601,7.686569,54.90396,0.1420589,2.731213,0,0,7.249402
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,42.10438,42.10438,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.65497,4.635801,0,0.6138761,-0.6138761,7.039487,50.28195,0.1420589,0.6415005,0,0,4.635801
