Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,40.94422,40.94422,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.337055,4.021925,0,0.3123202,-0.3123202,6.710273,47.93042,0.1420589,0.3263746,0,0,4.021925
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,40.04187,40.04187,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.684077,3.709605,0,0.4044282,-0.4044282,6.283968,44.8854,0.1420589,0.4226275,0,0,3.709605
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,39.10729,39.10729,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.133442,3.305177,0,0.3008485,-0.3008485,5.966846,42.62024,0.1420589,0.3143867,0,0,3.305177
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,38.31773,38.31773,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.467718,3.004328,0,0.07936563,-0.07936563,5.883187,42.02268,0.1420589,0.08293708,0,0,3.004328
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,37.68125,37.68125,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.555902,2.924963,0,0.2137929,-0.2137929,5.657829,40.41299,0.1420589,0.2234135,0,0,2.924963
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,37.00448,37.00448,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.793449,2.71117,0,0.2274194,-0.2274194,5.418108,38.7007,0.1420589,0.2376533,0,0,2.71117
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1087185,37.1445,36.39217,0.2062851,0.2062851,0,0,0,0.2062851,52.70301,0,0,0,0.1087185,0.2171423,0.2062851,0,0,9.046138,2.48375,0,0.1084238,-0.1084238,5.30382,37.88435,0.1420589,0.2269137,0.08697478,0,2.592469
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.09897,43.96601,36.02962,0.1393478,0.1393478,0,0,0,0.1393478,788.6526,0,0,0,1.09897,0.1466819,0.1393478,0,0,9.166609,2.375326,0.9522883,0,0.9522883,6.20724,44.33734,0.1420144,0.1532826,0.8791762,0,3.474297
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.418932,54.30462,35.61873,0.267096,0.267096,0,0,0,0.267096,905.6414,0,0,0,2.418932,0.2811537,0.267096,0,0,8.21432,3.232386,2.137779,0,2.137779,8.235314,58.82355,0.1419147,0.2938057,1.935146,0,5.651318
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.726916,58.86618,37.14145,2.029516,2.029516,0,0,0,2.029516,134.3629,0,0,0,2.726916,2.136332,2.029516,0,0,6.076542,5.156386,0.5905838,0,0.5905838,8.795591,62.82553,0.1418872,2.232467,2.181533,0,7.883303
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.139645,67.46898,40.90393,1.313562,1.313562,0,-1,0,1.313562,239.0176,0,0,0,3.139645,1.382697,1.313562,0,0,5.485958,5.687912,1.756948,0,1.756948,10.46238,74.73112,0.1418054,1.444918,2.511716,0,8.827557
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.333613,74.19566,44.56974,1.669975,1.669975,0,-1,0,1.669975,199.6206,0,0,0,3.333613,1.757868,1.669975,0,0,3.72901,7.269165,1.575745,0,1.575745,11.95726,85.40884,0.1417321,1.836972,2.666891,0,10.60278
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.351553,77.9471,47.30902,0.6097335,0.6097335,0,-1,0,0.6097335,549.6752,0.5564637,0,0,3.351553,0.6418247,0.6097335,0,0,2.153265,8.687336,2.153265,0,2.153265,14.00003,100,0.141632,0.6707068,2.681243,0,12.03889
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.203155,79.01311,49.49239,0.6189687,0.6189687,0,-1,0,0.6189687,517.4987,2.551609,0,0,3.203155,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.141632,0.6808655,2.562524,0,13.82843
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.883417,77.98574,51.61936,0,0,0,-1,0,0,0,2.883417,0,0,2.883417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141632,0,2.306734,0,13.50869
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.409149,74.10233,52.70702,0.214639,0.214639,0,-1,0,0.214639,1122.419,2.183213,0,0,2.409149,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.141632,0.2361029,1.927319,0,13.03442
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.76752,67.83899,52.84398,1.499878,1.499878,0,-1,0,1.499878,117.8442,0.188701,0,0,1.76752,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.141632,1.649866,1.414016,0,12.39279
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.022525,61.26266,52.98095,0.6981857,0.6981857,0,-1,0,0.6981857,146.4545,0.2875923,0,0,1.022525,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.141632,0.7680044,0.8180197,0,11.6478
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03910773,52.19118,51.89329,0.7693144,0.7693144,0,-1,0,0.7693144,5.083452,0,1.110223E-16,0,0.03910773,0.8098046,0.7693144,0,0,0,10.62527,0,0.7706969,-0.7706969,13.18764,94.19726,0.141632,0.8462458,0.03128618,0,10.66438
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,49.85494,49.85494,0.5861752,0.5861752,0,-1,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8563299,9.854577,0,0.6170266,-0.6170266,12.53724,89.55153,0.141632,0.6447927,0,0,9.854577
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,47.85688,47.85688,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541915,9.237551,0,0.3361025,-0.3361025,12.18296,87.02094,0.141632,0.3512272,0,0,9.237551
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,45.74602,45.74602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915362,8.901448,0,0,0,12.18296,87.02094,0.141632,0,0,0,8.901448
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,43.91714,43.91714,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.915362,8.901448,0,0.5187964,-0.5187964,11.6361,83.11481,0.141632,0.5421422,0,0,8.901448
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,42.10438,42.10438,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.491803,8.382652,0,0.2672337,-0.2672337,11.35441,81.10275,0.141632,0.2792592,0,0,8.382652
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,40.94422,40.94422,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.788729,8.115418,0,0.1522246,-0.1522246,11.19395,79.95662,0.141632,0.1590747,0,0,8.115418
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,40.04187,40.04187,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957867,7.963193,0,0.4517566,-0.4517566,10.71776,76.55524,0.141632,0.4720857,0,0,7.963193
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,39.09117,39.09117,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459819,7.511437,0,0.1637827,-0.1637827,10.54511,75.32209,0.141632,0.1711529,0,0,7.511437
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,38.26939,38.26939,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.6418,7.347654,0,0.2611154,-0.2611154,10.26987,73.35609,0.141632,0.2728656,0,0,7.347654
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,37.61679,37.61679,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931928,7.086539,0,0.06674087,-0.06674087,10.19952,72.85358,0.141632,0.06974421,0,0,7.086539
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,36.93198,36.93198,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.006084,7.019798,0,0.6101288,-0.6101288,9.55639,68.2598,0.141632,0.6375846,0,0,7.019798
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1213566,37.14333,36.30355,0.2456148,0.2456148,0,0,0,0.2456148,49.40933,0,2.775558E-17,0,0.1213566,0.2585419,0.2456148,0,0,4.684006,6.409669,0,0.1371853,-0.1371853,9.411784,67.2269,0.141632,0.2701763,0.0970853,0,6.531026
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.316889,45.52179,35.91683,0.1867839,0.1867839,0,0,0,0.1867839,705.0332,0,0,0,1.316889,0.1966146,0.1867839,0,0,4.836433,6.272484,1.120274,0,1.120274,10.47457,74.81821,0.14158,0.2054623,1.053511,0,7.589373
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.05804,51.06638,35.50594,0.8338788,0.8338788,0,0,0,0.8338788,246.8032,0,0,0,2.05804,0.8777671,0.8338788,0,0,3.71616,7.280731,1.180273,0,1.180273,11.59427,82.81608,0.1415253,0.9172666,1.646432,0,9.33877
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.732559,58.83381,37.06894,1.623989,1.623989,0,0,0,1.623989,168.2622,0,0,0,2.732559,1.709462,1.623989,0,0,2.535887,8.342976,1.023098,0,1.023098,12.56487,89.74889,0.1414779,1.786387,2.186047,0,11.07553
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.143268,67.477,40.87976,1.588044,1.588044,0,-1,0,1.588044,197.9333,0,0,0,3.143268,1.671625,1.588044,0,0,1.512789,9.263763,1.471643,0,1.471643,13.96099,99.72118,0.1414097,1.746848,2.514615,0,12.40703
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.335069,74.24326,44.59391,1.35683,1.35683,0,-1,0,1.35683,245.7985,1.86568,0,0,3.335069,1.428242,1.35683,0,0,0.04114638,10.58824,0.04114638,0,0.04114638,14.00003,100,0.1414078,1.492513,2.668055,0,13.92331
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.350348,78.0588,47.4057,3.066023,3.066023,0,-1,0,3.066023,109.2734,0.122955,0,0.0426255,3.350348,3.227393,3.066023,0,0,0,10.62527,0,0,0,14.00003,100,0.1414078,3.372626,2.680278,0,13.97562
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.936876,88.76807,49.58101,1.196626,1.196626,0,-1,0,1.196626,328.998,2.677269,0,0,3.936876,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1414078,1.316289,3.149501,0,14.56215
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.373092,84.03214,51.70798,0,0,0,-1,0,0,0,3.373092,0,0,3.373092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414078,0,2.698473,0,13.99837
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.819121,78.71857,52.79564,0,0,0,-1,0,0,0,2.819121,0,0,2.819121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414078,0,2.255296,0,13.4444
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.24953,72.70459,52.93261,0,0,0,-1,0,0,0,2.24953,0,0,2.24953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414078,0,1.799624,0,12.8748
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.222211,63.0957,53.06957,2.3348,2.3348,0,-1,0,2.3348,52.34754,0,4.440892E-16,0,1.222211,2.457685,2.3348,0,0,0,10.62527,0,1.235474,-1.235474,12.69772,90.69785,0.1414078,2.56828,0.9777685,0,11.84748
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04130056,52.29672,51.98191,1.557378,1.557378,0,-1,0,1.557378,2.65193,0,0,0,0.04130056,1.639345,1.557378,0,0,1.372749,9.3898,0,1.598044,-1.598044,11.01324,78.66582,0.1414078,1.713115,0.03304045,0,9.431101
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.148354,7.791756,0,0,0,11.01324,78.66582,0.1414078,0,0,0,7.791756
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,47.90522,47.90522,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.148354,7.791756,0,0.5793545,-0.5793545,10.40254,74.30374,0.1414078,0.6054254,0,0,7.791756
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,45.77019,45.77019,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.792081,7.212401,0,2.458464,-2.458464,7.811095,55.79343,0.1414078,2.569095,0,0,7.212401
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,43.93326,43.93326,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.523708,4.753937,0,1.613453,-1.613453,6.110366,43.64539,0.1414078,1.686059,0,0,4.753937
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,42.10438,42.10438,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.316434,3.140484,0,0.1104972,-0.1104972,5.993892,42.81343,0.1414078,0.1154696,0,0,3.140484
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,40.94422,40.94422,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.439209,3.029986,0,0.01845725,-0.01845725,5.974436,42.67446,0.1414078,0.01928783,0,0,3.029986
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,40.0177,40.0177,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.459717,3.011529,0,0.1649745,-0.1649745,5.800538,41.43233,0.1414078,0.1723983,0,0,3.011529
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,39.067,39.067,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.643022,2.846555,0,0.340073,-0.340073,5.44207,38.87185,0.1414078,0.3553763,0,0,2.846555
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,38.2291,38.2291,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.020881,2.506482,0,0.3946572,-0.3946572,5.026064,35.90039,0.1414078,0.4124168,0,0,2.506482
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,37.56845,37.56845,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.459389,2.111825,0,0.6549225,-0.6549225,4.335715,30.96933,0.1414078,0.6843941,0,0,2.111825
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,36.86752,36.86752,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.18708,1.456902,0,0.2467245,-0.2467245,4.075644,29.11169,0.1414078,0.2578271,0,0,1.456902
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1467551,37.2229,36.20687,0.7384353,0.7384353,0,0,0,0.7384353,19.87379,0,0,0,0.1467551,0.7773003,0.7384353,0,0,10.46122,1.210177,0,0.6305452,-0.6305452,3.410992,24.36418,0.1414078,0.8122789,0.1174041,0,1.356933
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.309493,45.34421,35.80404,0.2272347,0.2272347,0,0,0,0.2272347,576.2735,0,0,0,1.309493,0.2391944,0.2272347,0,0,11.16182,0.5796323,1.070299,0,1.070299,4.426366,31.61684,0.1413583,0.2499581,1.047595,0,1.889125
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.064942,50.99884,35.39314,0.4607875,0.4607875,0,0,0,0.4607875,448.1331,0,0,0,2.064942,0.4850395,0.4607875,0,0,10.09153,1.542901,1.579902,0,1.579902,5.925193,42.32272,0.1412853,0.5068663,1.651953,0,3.607843
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.738274,58.78315,36.98032,1.306185,1.306185,0,0,0,1.306185,209.6391,0,0,0,2.738274,1.374931,1.306185,0,0,8.511623,2.964813,1.363343,0,1.363343,7.218574,51.56114,0.1412223,1.436803,2.190619,0,5.703087
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.702216,73.58396,40.83142,0,0,0,-1,0,0,0,0,0,0,3.702216,0,0,0,0,7.148281,4.191822,3.702216,0,3.702216,10.7308,76.64845,0.1410516,0,2.961773,0,7.894038
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.56584,76.97571,44.61808,0,0,0,-1,0,0,0,0.1197748,0,0,3.56584,0,0,0,0,3.446065,7.523816,3.446065,0,3.446065,14.00003,100,0.1408931,0,2.852672,0,11.08966
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.100355,88.00967,47.44598,1.13652,1.13652,0,-1,0,1.13652,360.7817,2.904018,0,0,4.100355,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1408931,1.250171,3.280284,0,14.72563
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.200623,79.14952,49.6213,1.062221,1.062221,0,-1,0,1.062221,301.3143,2.082496,0,0,3.200623,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1408931,1.168443,2.560498,0,13.8259
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.878779,78.1544,51.79661,1.225136,1.225136,0,-1,0,1.225136,234.9763,1.589162,0,0,2.878779,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1408931,1.347649,2.303023,0,13.50405
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.404513,74.21623,52.84398,1.227644,1.227644,0,-1,0,1.227644,195.864,1.112256,0,0,2.404513,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1408931,1.350409,1.923611,0,13.02979
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.762403,67.94379,52.98095,0,0,0,-1,0,0,0,1.762403,0,0,1.762403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408931,0,1.409922,0,12.38768
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9444609,60.73124,53.10986,1.7117,1.7117,0,-1,0,1.7117,55.17679,0,2.220446E-16,0,0.9444609,1.801789,1.7117,0,0,0,10.62527,0,0.8573283,-0.8573283,13.09632,93.54499,0.1408931,1.88287,0.7555687,0,11.56974
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04350902,52.31359,51.98191,0.1319235,0.1319235,0,-1,0,0.1319235,32.98051,0,0,0,0.04350902,0.1388668,0.1319235,0,0,0.952587,9.767946,0,0.09535777,-0.09535777,12.99581,92.82702,0.1408931,0.1451158,0.03480722,0,9.811455
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,49.89523,49.89523,4.192438,3.33,0,-1,0,3.33,0,0,0.8624375,1.281681,0,3.505263,3.33,0,0,1.05854,9.672588,0,3.505263,-3.505263,9.300937,66.43513,0.1408931,4.611681,0,0,9.672588
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,47.85688,47.85688,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.953277,6.167325,0,2.221737,-2.221737,6.95902,49.70719,0.1408931,2.321715,0,0,6.167325
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,45.74602,45.74602,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,7.421874,3.945588,0,3.505263,-3.505263,3.264148,23.3153,0.1408931,4.340469,0,0,3.945588
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,43.91714,43.91714,0.6220315,0.4183085,0,-1,0,0.4183085,0,0,0.203723,0.2659262,0,0.4403247,0.4183085,0,0,11.31661,0.4403247,0,0.4403247,-0.4403247,2.800006,20,0.1408931,0.6842346,0,0,0.4403247
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,42.08021,42.08021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0,0,0,0
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,40.90393,40.90393,0.5698114,0,0,-1,0,0,0,0,0.5698114,0.6267926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.6267926,0,0,0
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,39.96936,39.96936,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,39.01866,39.01866,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,38.18076,38.18076,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,37.504,37.504,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,36.80307,36.80307,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408931,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1903734,37.43801,36.11825,0.195015,0.195015,3.700278,0,1.175176,0.195015,97.6199,0,0,0,0.1903734,0,0,3.505263,3.33,11.80586,0,3.520373,0,3.520373,6.139725,43.85509,0.1409737,0.2145165,0.1522987,5,0.1903734
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8236499,41.54921,35.69124,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,189.9389,4.440892E-16,0,0,0.8236499,0,0,3.505263,3.33,8.285487,3.168336,4.15365,0,4.15365,10.08022,72.00145,0.1410485,0.4770034,0.6589199,5,3.991986
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.853567,49.11718,35.28035,0.01161964,0.01161964,2.409799,0,0.8228751,0.01161964,15952.01,0,0,0,1.853567,0,0,2.398179,2.27827,4.131837,6.906621,4.131837,0,4.131837,14.00003,100,0.1409735,0.01278161,1.482853,5,8.760187
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.017279,44.25148,36.89169,2.608385,2.608385,0,0,0,2.608385,39.00033,0,0,0,1.017279,2.745668,2.608385,0,0,0,10.62527,0,1.72839,-1.72839,12.17815,86.98658,0.1409735,2.869223,0.8138229,0,11.64255
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.07738,66.70336,40.80725,0.2308277,0.2308277,0,-1,0,0.2308277,1333.193,0.9139703,0,0,3.07738,0.2429766,0.2308277,0,0,1.920433,8.896885,1.920433,0,1.920433,14.00003,100,0.1408856,0.2539105,2.461904,0,11.97426
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.842956,59.37603,44.64225,0,0,0,-1,0,0,0,1.842956,0,0,1.842956,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,0,1.474364,0,12.46823
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.933753,73.41623,47.49432,1.399588,1.399588,0,-1,0,1.399588,209.6155,1.460503,0,0,2.933753,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,1.539547,2.347003,0,13.55903
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.145908,58.8459,49.71798,0,0,0,-1,0,0,0,1.145908,0,0,1.145908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,0,0.9167262,0,11.77118
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.173229,70.66229,51.84495,0.3006402,0.3006402,0,-1,0,0.3006402,722.8669,1.856765,0,0,2.173229,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,0.3307042,1.738583,0,12.7985
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.970216,69.84232,52.88427,0,0,0,-1,0,0,0,1.970216,0,0,1.970216,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,0,1.576173,0,12.59549
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.18967,62.75738,53.02123,0.1655751,0.1655751,0,-1,0,0.1655751,718.5082,1.015381,0,0,1.18967,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1408856,0.1821326,0.9517363,0,11.81494
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9912548,61.18217,53.1582,1.863068,1.863068,0,-1,0,1.863068,53.20552,0,0,0,0.9912548,1.961124,1.863068,0,0,0,10.62527,0,0.9698688,-0.9698688,12.9777,92.69765,0.1408856,2.049374,0.7930039,0,11.61653
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.0410204,52.33495,52.0222,1.355279,1.355279,0,-1,0,1.355279,3.026713,0,2.220446E-16,0,0.0410204,1.426609,1.355279,0,0,1.077632,9.655405,0,1.385589,-1.385589,11.51716,82.26524,0.1408856,1.490807,0.03281632,0,9.696425
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,49.89523,49.89523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.617175,8.269816,0,0,0,11.51716,82.26524,0.1408856,0,0,0,8.269816
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,47.85688,47.85688,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.617175,8.269816,0,0.8214763,-0.8214763,10.65125,76.08017,0.1408856,0.8584427,0,0,8.269816
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,45.7299,45.7299,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.529927,7.44834,0,3.505263,-3.505263,6.956374,49.68828,0.1408856,4.302492,0,0,7.44834
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,43.89297,43.89297,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.424664,3.943077,0,2.587606,-2.587606,4.228797,30.20564,0.1408856,2.704048,0,0,3.943077
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,42.05605,42.05605,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.29978,1.355471,0,0.2878583,-0.2878583,3.925368,28.03829,0.1408856,0.3008119,0,0,1.355471
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,40.87976,40.87976,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.61962,1.067613,0,0.3672625,-0.3672625,3.538239,25.27309,0.1408856,0.3837894,0,0,1.067613
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,39.94519,39.94519,0.7293766,0.6653327,0,-1,0,0.6653327,0,0,0.0640438,0.1369814,0,0.7003502,0.6653327,0,0,11.02769,0.7003502,0,0.7003502,-0.7003502,2.800006,20,0.1408856,0.8023142,0,0,0.7003502
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,38.97838,38.97838,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408856,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,38.13242,38.13242,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408856,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,37.45566,37.45566,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408856,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,36.73056,36.73056,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408856,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1595374,37.13354,36.02962,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.99333,4.440892E-16,0,0,0.1595374,0,0,3.505263,3.33,11.80586,0,3.489537,0,3.489537,6.110471,43.64614,0.1410021,0.605281,0.1276299,5,0.1595374
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.018994,42.90402,35.59456,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,298.4521,0,0,0,1.018994,0,0,3.505263,3.33,8.316323,3.140584,4.348994,0,4.348994,10.23629,73.1162,0.1410586,0.3755689,0.8151953,5,4.159578
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.138799,51.37106,35.16755,1.205156,1.205156,3.129924,0,1.019469,1.205156,177.4708,0,0,0,2.138799,0,0,1.924768,1.828529,3.967329,7.054678,3.967329,0,3.967329,14.00003,100,0.141062,1.325672,1.71104,5,9.193478
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.592717,57.24842,36.81918,0.00959058,0.00959058,0,0,0,0.00959058,27034,2.582622,0,0,2.592717,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0.01054964,2.074174,0,13.21799
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.753464,74.13265,40.79114,1.378928,1.378928,0,-1,0,1.378928,272.2016,2.301961,0,0,3.753464,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,1.516821,3.002772,0,14.37874
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.083264,83.65601,44.64225,1.812391,1.812391,0,-1,0,1.812391,225.2971,2.175484,0,0,4.083264,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,1.99363,3.266612,0,14.70854
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.044159,87.26062,47.49432,0,0,0,-1,0,0,0,4.044159,0,0,4.044159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0,3.235327,0,14.66943
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.198448,79.24855,49.71798,0,0,0,-1,0,0,0,3.198448,0,0,3.198448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0,2.558759,0,13.82372
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.876494,78.18871,51.84495,2.406804,2.406804,0,-1,0,2.406804,119.5151,0.3430162,0,0,2.876494,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,2.647484,2.301195,0,13.50177
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.305979,73.28838,52.93261,0.8236647,0.8236647,0,-1,0,0.8236647,279.9658,1.438964,0,0,2.305979,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0.9060312,1.844784,0,12.93125
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.147118,71.8188,53.06957,0,0,0,-1,0,0,0,2.147118,0,0,2.147118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0,1.717695,0,12.77239
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.139606,62.46566,53.1582,0,0,0,-1,0,0,0,1.139606,0,0,1.139606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141062,0,0.9116851,0,11.76488
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04788608,52.43588,52.07054,0.7153801,0.7153801,0,-1,0,0.7153801,6.693796,0,2.220446E-16,0,0.04788608,0.7530317,0.7153801,0,0,0,10.62527,0,0.7051456,-0.7051456,13.25674,94.6908,0.141062,0.7869181,0.03830887,0,10.67316
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,49.89523,49.89523,1.128733,1.128733,0,-1,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7834951,9.920129,0,1.18814,-1.18814,12.00433,85.74504,0.141062,1.241607,0,0,9.920129
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,47.85688,47.85688,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.103651,8.731988,0,3.505263,-3.505263,8.309458,59.35315,0.141062,3.734083,0,0,8.731988
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,45.7299,45.7299,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.998388,5.226725,0,0.6874022,-0.6874022,7.584872,54.17755,0.141062,0.7183353,0,0,5.226725
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,43.89297,43.89297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.762168,4.539323,0,0,0,7.584872,54.17755,0.141062,0,0,0,4.539323
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,42.03188,42.03188,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.762168,4.539323,0,0.5087122,-0.5087122,7.048642,50.34734,0.141062,0.5316043,0,0,4.539323
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,40.83142,40.83142,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.327404,4.030611,0,0.2628652,-0.2628652,6.771558,48.36818,0.141062,0.2746942,0,0,4.030611
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,39.88073,39.88073,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.619476,3.767745,0,0.2322893,-0.2322893,6.526703,46.61922,0.141062,0.2427424,0,0,3.767745
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,38.93004,38.93004,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.877576,3.535456,0,0.3783664,-0.3783664,6.12787,43.77041,0.141062,0.3953929,0,0,3.535456
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,38.06797,38.06797,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.297983,3.157089,0,0.3079848,-0.3079848,5.803226,41.45153,0.141062,0.3218441,0,0,3.157089
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,37.3912,37.3912,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.640188,2.849105,0,0.1705614,-0.1705614,5.623438,40.16734,0.141062,0.1782367,0,0,2.849105
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007558048,36.71827,36.6661,0,0,0,-1,0,0,0,0,0,0,0.007558048,0,0,0,0,8.829701,2.678543,0.007558048,0,0.007558048,5.630609,40.21855,0.1410617,0,0.006046439,0,2.686101
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1440642,36.95286,35.95711,0.3580299,0.3580299,0,0,0,0.3580299,40.23803,0,5.551115E-17,0,0.1440642,0.3768736,0.3580299,0,0,8.822143,2.685346,0,0.2328094,-0.2328094,5.385206,38.46568,0.1410617,0.3938329,0.1152513,0,2.82941
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.190396,44.11047,35.50594,0.07738353,0.07738353,0,0,0,0.07738353,1538.307,0,0,0,1.190396,0.08145635,0.07738353,0,0,9.08082,2.452536,1.10894,0,1.10894,6.437239,45.98018,0.1410111,0.08512188,0.9523171,0,3.642932
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.084089,50.80978,35.07893,0.9466531,0.9466531,0,0,0,0.9466531,220.1533,0,0,0,2.084089,0.996477,0.9466531,0,0,7.97188,3.450582,1.087611,0,1.087611,7.469038,53.35016,0.1409616,1.041318,1.667271,0,5.534671
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.753943,58.63614,36.73056,1.192718,1.192718,0,0,0,1.192718,230.8964,0,0,0,2.753943,1.255493,1.192718,0,0,6.884269,4.429432,1.49845,0,1.49845,8.890593,63.5041,0.1408933,1.31199,2.203155,0,7.183376
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.156796,67.44917,40.7428,1.626282,1.626282,0,-1,0,1.626282,194.1112,0,0,0,3.156796,1.711876,1.626282,0,0,5.385818,5.778038,1.44492,0,1.44492,10.26136,73.29531,0.1408276,1.78891,2.525437,0,8.934834
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.340466,74.36694,44.64225,0,0,0,-1,0,0,0,0,0,0,3.340466,0,0,0,0,3.940898,7.078465,3.340466,0,3.340466,13.43041,95.93129,0.1406759,0,2.672372,0,10.41893
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.350135,78.23498,47.54266,2.652168,2.652168,0,-1,0,2.652168,126.3168,0,0,0,3.350135,2.791756,2.652168,0,0,0.6004329,10.08488,0.5583786,0,0.5583786,13.96013,99.71503,0.1406506,2.917385,2.680108,0,13.43502
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.197413,79.28826,49.75826,0.4795493,0.4795493,0,-1,0,0.4795493,666.7538,2.65057,0,0,3.197413,0.5047887,0.4795493,0,0,0.04205422,10.58743,0.04205422,0,0.04205422,14.00003,100,0.1406487,0.5275042,2.55793,0,13.78484
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.874791,78.22967,51.89329,1.673746,1.673746,0,-1,0,1.673746,171.7579,1.112953,0,0,2.874791,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1406487,1.841121,2.299833,0,13.50007
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.399335,74.26687,52.93261,2.173924,2.173924,0,-1,0,2.173924,110.3689,0.1109939,0,0,2.399335,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1406487,2.391316,1.919468,0,13.02461
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.756285,67.98488,53.06957,1.065846,1.065846,0,-1,0,1.065846,164.7784,0.6343415,0,0,1.756285,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1406487,1.172431,1.405028,0,12.38156
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9379771,60.77805,53.20654,1.009595,1.009595,0,-1,0,1.009595,92.90632,0,2.220446E-16,0,0.9379771,1.062731,1.009595,0,0,0,10.62527,0,0.124754,-0.124754,13.86853,99.0607,0.1406487,1.110554,0.7503816,0,11.56325
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05007717,52.45264,52.07054,3.498956,3.33,0,-1,0,3.33,1.503819,0,0.1689562,0.5188518,0.05007717,3.505263,3.33,0,0,0.1386155,10.50052,0,3.455186,-3.455186,10.22644,73.04585,0.1406487,3.848852,0.04006173,0,10.5506
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,49.89523,49.89523,1.849344,1.849344,0,-1,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,3.977711,7.045334,0,1.946678,-1.946678,8.174461,58.38889,0.1406487,2.034278,0,0,7.045334
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,47.85688,47.85688,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,6.140687,5.098656,0,0.974252,-0.974252,7.14751,51.05354,0.1406487,1.018093,0,0,5.098656
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,45.70573,45.70573,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,7.223189,4.124404,0,3.505263,-3.505263,3.452638,24.66165,0.1406487,4.526854,0,0,4.124404
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,43.8688,43.8688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11793,0.6191412,0,0,0,3.452638,24.66165,0.1406487,0,0,0,0.6191412
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,41.99159,41.99159,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,11.11793,0.6191412,0,0.1878883,-0.1878883,3.254586,23.247,0.1406487,0.1963433,0,0,0.6191412
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,40.76697,40.76697,0.4557945,0.4096902,0,-1,0,0.4096902,0,0,0.04610423,0.09168368,0,0.4312529,0.4096902,0,0,11.32669,0.4312529,0,0.4312529,-0.4312529,2.800006,20,0.1406487,0.5013739,0,0,0.4312529
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,39.83239,39.83239,0.2866723,0,0,-1,0,0,0,0,0.2866723,0.3153395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406487,0.3153395,0,0,0
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,38.85753,38.85753,0.1479291,0,0,-1,0,0,0,0,0.1479291,0.162722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406487,0.162722,0,0,0
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,38.00352,38.00352,0.3615402,0,0,-1,0,0,0,0,0.3615402,0.3976942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406487,0.3976942,0,0,0
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,37.29453,37.29453,0.473641,0,0,-1,0,0,0,0,0.473641,0.5210051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406487,0.5210051,0,0,0
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01001496,36.63851,36.56942,0.3095026,0.009514212,0,-1,0,0.009514212,105.2632,0,0.2999884,0.33855,0.01001496,0.01001496,0.009514212,0,0,11.80586,0,0,0,0,2.800006,20,0.1406487,0.3404529,0.008011968,0,0.01001496
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1582541,36.93804,35.84432,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.00653,0,0,0,0.1582541,0,0,3.505263,3.33,11.80586,0,3.488254,0,3.488254,6.109254,43.63744,0.1407496,0.4351276,0.1266033,5,0.1582541
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.19706,44.04208,35.39314,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,314.5003,0,0,0,1.19706,0,0,3.505263,3.33,8.317606,3.139429,4.52706,0,4.52706,10.404,74.31414,0.1408018,0.4186851,0.957648,5,4.336489
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.090134,50.73486,34.96614,0,0,1.789907,0,0.6536447,0,0,0,0,0,2.090134,0,0,1.789907,1.700412,3.790546,7.213783,3.790546,0,3.790546,14.00003,100,0.140683,0,1.672107,5,9.303917
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.482863,65.72216,36.61776,0.2916358,0.2916358,0,0,0,0.2916358,1194.251,3.175878,0,0,3.482863,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0.3207994,2.786291,0,14.10814
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.773397,74.20754,40.67029,0,0,0,-1,0,0,0,3.773397,0,0,3.773397,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0,3.018718,0,14.39867
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.342815,74.3317,44.59391,1.337979,1.337979,0,-1,0,1.337979,249.8406,1.934416,0,0,3.342815,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,1.471777,2.674252,0,13.96809
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.46071,79.51063,47.49432,1.793065,1.793065,0,-1,0,1.793065,193.0052,1.573273,0,0,3.46071,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,1.972372,2.768568,0,14.08598
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.269401,80.10246,49.71798,0,0,0,-1,0,0,0,3.269401,0,0,3.269401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0,2.615521,0,13.89468
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.097399,80.84482,51.89329,0.8227068,0.8227068,0,-1,0,0.8227068,376.4888,2.231392,0,0,3.097399,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0.9049774,2.477919,0,13.72267
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.398072,74.25352,52.93261,1.369736,1.369736,0,-1,0,1.369736,175.0755,0.9562446,0,0,2.398072,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,1.50671,1.918458,0,13.02335
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.754662,67.96944,53.06957,0.5014638,0.5014638,0,-1,0,0.5014638,349.908,1.226805,0,0,1.754662,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0.5516101,1.403729,0,12.37994
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9702985,61.05391,53.20654,0,0,0,-1,0,0,0,0.9702985,0,0,0.9702985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0,0.7762388,0,11.59557
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1202221,52.94251,52.0222,0,0,0,-1,0,0,0,0.1202221,0,0,0.1202221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140683,0,0.09617771,0,10.7455
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,49.85494,49.85494,2.595341,2.595341,0,-1,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.140683,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,47.80854,47.80854,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.140683,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,45.68156,45.68156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.140683,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,43.82047,43.82047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.140683,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,41.96742,41.96742,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.140683,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,40.7428,40.7428,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.140683,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,39.79211,39.79211,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.140683,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,38.81725,38.81725,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.140683,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,37.93101,37.93101,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.140683,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,37.23007,37.23007,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.140683,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03552527,36.75021,36.50497,0.07479371,0.07479371,0,-1,0,0.07479371,47.49767,0,0,0,0.03552527,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04320495,-0.04320495,5.831285,41.65195,0.140683,0.08227308,0.02842022,0,2.954454
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1632435,36.88352,35.7557,0.2405902,0.2405902,0,0,0,0.2405902,67.85126,0,5.551115E-17,0,0.1632435,0.2532528,0.2405902,0,0,8.610612,2.875724,0,0.09000934,-0.09000934,5.736406,40.97425,0.140683,0.2646492,0.1305948,0,3.038967
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.310345,44.79319,35.28035,0.3792792,0.3792792,0,0,0,0.3792792,345.4831,0,0,0,1.310345,0.3992413,0.3792792,0,0,8.710622,2.785714,0.9111041,0,0.9111041,6.600756,47.14816,0.1406418,0.4172071,1.048276,0,4.09606
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.279269,52.19049,34.82917,0.4391887,0.4391887,0,0,0,0.4391887,518.9725,0,0,0,2.279269,0.4623039,0.4391887,0,0,7.799518,3.605708,1.816965,0,1.816965,8.32448,59.46045,0.1405598,0.4831076,1.823415,0,5.884977
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.077866,61.46917,36.50497,1.455626,1.455626,0,0,0,1.455626,211.4463,0,0,0,3.077866,1.532238,1.455626,0,0,5.982553,5.240977,1.545629,0,1.545629,9.790792,69.93409,0.1404901,1.601188,2.462293,0,8.318843
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.903442,75.61823,40.5575,0.4436987,0.4436987,0,-1,0,0.4436987,879.7507,0,0,0,3.903442,0.4670512,0.4436987,0,0,4.436924,6.632042,3.436391,0,3.436391,13.05084,93.22009,0.1403354,0.4880686,3.122754,0,10.53549
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.9773,82.08029,44.54557,1.749504,1.749504,0,-1,0,1.749504,227.3387,1.135184,0,0,3.9773,1.841583,1.749504,0,0,1.000533,9.724794,1.000533,0,1.000533,14.00003,100,0.1402905,1.924454,3.18184,0,13.7021
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.353192,78.14534,47.44598,1.64136,1.64136,0,-1,0,1.64136,204.2935,1.625445,0,0,3.353192,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,1.805496,2.682554,0,13.97847
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.495111,82.91938,49.71798,0,0,0,-1,0,0,0,3.495111,0,0,3.495111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,0,2.796089,0,14.12039
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.874155,78.1619,51.84495,1.960713,1.960713,0,-1,0,1.960713,146.5872,0.8102457,0,0,2.874155,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,2.156785,2.299324,0,13.49943
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.39681,74.24019,52.93261,1.613608,1.613608,0,-1,0,1.613608,148.5373,0.6982754,0,0,2.39681,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,1.774969,1.917448,0,13.02208
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.753633,67.90553,53.02123,1.470881,1.470881,0,-1,0,1.470881,119.2234,0.2053379,0,0,1.753633,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,1.617969,1.402907,0,12.37891
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9347844,60.69986,53.1582,0,0,0,-1,0,0,0,0.9347844,0,0,0.9347844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,0,0.7478275,0,11.56006
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05026631,52.40562,52.0222,0,0,0,-1,0,0,0,0.05026631,0,0,0.05026631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,0,0.04021305,0,10.67554
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,49.8066,49.8066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402905,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,47.76825,47.76825,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1402905,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,45.63322,45.63322,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1402905,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,43.78018,43.78018,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1402905,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,41.89491,41.89491,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1402905,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,40.65417,40.65417,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1402905,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,39.69543,39.69543,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1402905,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,38.72862,38.72862,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1402905,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,37.84238,37.84238,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1402905,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,37.14145,37.14145,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1402905,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01241665,36.47775,36.39217,0.280017,0.280017,0,-1,0,0.280017,4.434248,0,5.551115E-17,0,0.01241665,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2823381,-0.2823381,6.914218,49.38718,0.1402905,0.3080187,0.009933318,0,4.19784
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1750403,36.852,35.6429,0.2286382,0.2286382,0,0,0,0.2286382,76.55777,0,2.775558E-17,0,0.1750403,0.2406718,0.2286382,0,0,7.469099,3.903085,0,0.06563149,-0.06563149,6.845037,48.89302,0.1402905,0.251502,0.1400322,0,4.078125
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.209877,43.8757,35.14338,0.3025102,0.3025102,0,0,0,0.3025102,399.946,0,0,0,1.209877,0.3184318,0.3025102,0,0,7.542023,3.837453,0.8914456,0,0.8914456,7.690736,54.93372,0.1402504,0.3327613,0.9679019,0,5.047331
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.102148,50.53029,34.69221,0.933129,0.933129,0,0,0,0.933129,225.2794,0,0,0,2.102148,0.982241,0.933129,0,0,6.650578,4.639754,1.119907,0,1.119907,8.753173,62.52254,0.1402001,1.026442,1.681718,0,6.741902
