Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,34.24103,34.24103,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.664528,2.827199,0,0.4757529,-0.4757529,5.278648,37.70455,0.1337619,0.4971618,0,0,2.827199
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,33.08086,33.08086,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.193142,2.351446,0,0.417417,-0.417417,4.838652,34.56173,0.1337619,0.4362008,0,0,2.351446
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,31.88041,31.88041,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.656939,1.934029,0,0.7001165,-0.7001165,4.100664,29.2904,0.1337619,0.7316217,0,0,1.934029
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,30.8411,30.8411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43485,1.233913,0,0,0,4.100664,29.2904,0.1337619,0,0,0,1.233913
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03391888,30.13953,29.91458,0.3959703,0.3959703,0,-1,0,0.3959703,8.566018,0,0,0,0.03391888,0.4168108,0.3959703,0,0,10.43485,1.233913,0,0.3828919,-0.3828919,3.697061,26.40752,0.1337619,0.4355673,0.02713511,0,1.267832
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1883014,30.16458,28.91554,0.1128957,0.1128957,0,-1,0,0.1128957,166.7923,0,0,0,0.1883014,0.1188376,0.1128957,0,0,10.86028,0.851021,0.06946374,0,0.06946374,3.762959,26.87823,0.1337592,0.1241853,0.1506411,0,1.039322
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2227498,29.57416,28.10181,0.09305772,0.09305772,0,0,0,0.09305772,239.3673,0,0,0,0.2227498,0.0979555,0.09305772,0,0,10.79082,0.9135383,0.1247943,0,0.1247943,3.88135,27.72387,0.1337545,0.1023635,0.1781998,0,1.136288
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.469095,37.56089,27.36866,0.447019,0.447019,0,0,0,0.447019,328.6425,0,0,0,1.469095,0.4705463,0.447019,0,0,10.66602,1.025853,0.9985482,0,0.9985482,4.828656,34.49033,0.1337167,0.4917209,1.175276,0,2.494948
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.521038,44.96597,26.64355,1.689565,1.689565,0,0,0,1.689565,149.2122,0,0,0,2.521038,1.77849,1.689565,0,0,9.667475,1.924547,0.7425485,0,0.7425485,5.533099,39.52206,0.1336887,1.858522,2.01683,0,4.445585
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.995142,51.19346,28.52882,0.8736317,0.8736317,0,0,0,0.8736317,342.8381,0,0,0,2.995142,0.9196123,0.8736317,0,0,8.924927,2.59284,2.07553,0,2.07553,7.50212,53.58646,0.1336103,0.9609948,2.396114,0,5.587983
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.273945,59.01254,32.90362,0.7703933,0.7703933,0,-1,0,0.7703933,424.9706,0,0,0,3.273945,0.8109403,0.7703933,0,0,6.849396,4.460817,2.463005,0,2.463005,9.838732,70.27651,0.1335174,0.8474326,2.619156,0,7.734763
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.757424,59.52245,37.45566,1.002792,1.002792,0,-1,0,1.002792,274.9746,0,0,0,2.757424,1.055571,1.002792,0,0,4.386392,6.677522,1.701854,0,1.701854,11.45325,81.80878,0.1334532,1.103071,2.20594,0,9.434946
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.095776,78.59516,40.96839,0.2395141,0.2395141,0,-1,0,0.2395141,1710.035,1.159117,0,0,4.095776,0.2521201,0.2395141,0,0,2.684538,8.20919,2.684538,0,2.684538,14.00003,100,0.1333522,0.2634655,3.27662,0,12.30497
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.68105,77.00549,43.59488,1.664148,1.664148,0,-1,0,1.664148,221.1973,1.929316,0,0,3.68105,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1333522,1.830563,2.94484,0,14.30632
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.966415,71.97797,46.04412,1.070354,1.070354,0,-1,0,1.070354,277.1433,1.839727,0,0,2.966415,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1333522,1.17739,2.373132,0,13.59169
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.482928,68.58299,47.4057,0.8636521,0.8636521,0,-1,0,0.8636521,287.4916,1.57382,0,0,2.482928,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1333522,0.9500173,1.986342,0,13.1082
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.838708,62.76894,47.71991,1.528152,1.528152,0,-1,0,1.528152,120.3223,0.2301266,0,0,1.838708,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1333522,1.680968,1.470967,0,12.46398
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.026114,56.06286,48.04218,0.8588424,0.8588424,0,-1,0,0.8588424,119.4764,0.1220696,0,0,1.026114,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1333522,0.9447266,0.8208914,0,11.65139
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1257436,47.83709,46.90619,0.5347714,0.5347714,0,-1,0,0.5347714,23.51353,0,0,0,0.1257436,0.5629173,0.5347714,0,0,0,10.62527,0,0.4371736,-0.4371736,13.53921,96.70843,0.1333522,0.5882486,0.1005949,0,10.75102
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09839758,44.78453,44.07022,1.04555,1.04555,0,-1,0,1.04555,9.411087,0,0,0,0.09839758,1.100578,1.04555,0,0,0.4857485,10.1881,0,1.002181,-1.002181,12.48281,89.16279,0.1333522,1.150105,0.07871807,0,10.2865
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04257078,41.72267,41.41956,3.882786,3.33,0,-1,0,3.33,1.278402,0,0.552786,0.9410646,0.04257078,3.505263,3.33,0,0,1.599283,9.18592,0,3.462692,-3.462692,8.832817,63.09142,0.1333522,4.271065,0.03405662,0,9.228491
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,39.33287,39.33287,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.446719,5.723228,0,3.14771,-3.14771,5.51484,39.39163,0.1333522,3.289356,0,0,5.723228
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,37.47983,37.47983,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.944174,2.575518,0,0.7829951,-0.7829951,4.68949,33.49629,0.1333522,0.8182299,0,0,2.575518
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,35.61873,35.61873,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.814168,1.792523,0,0.3073358,-0.3073358,4.36553,31.18229,0.1333522,0.3211659,0,0,1.792523
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,34.12824,34.12824,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15565,1.485187,0,0.4643053,-0.4643053,3.876109,27.68644,0.1333522,0.4851991,0,0,1.485187
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,32.96807,32.96807,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67155,1.020882,0,0.6738042,-0.6738042,3.165857,22.61322,0.1333522,0.7041254,0,0,1.020882
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,31.76762,31.76762,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42022,0.3470774,0,0.1387988,-0.1387988,3.019551,21.56817,0.1333522,0.1450448,0,0,0.3470774
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57444,0.2082786,0,0,0,3.019551,21.56817,0.1333522,0,0,0,0.2082786
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07015727,30.25936,29.79373,0.6805878,0.264514,0,-1,0,0.264514,26.52308,0,0.4160737,0.537452,0.07015727,0.2784358,0.264514,0,0,11.57444,0.2082786,0,0.2082786,-0.2082786,2.800006,20,0.1333522,0.7486466,0.05612582,0,0.2784358
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2024057,30.14518,28.80275,0.4565538,0.1922854,0,-1,0,0.1922854,105.2632,0,0.2642684,0.4637521,0.2024057,0.2024057,0.1922854,0,0,11.80586,0,0,0,0,2.800006,20,0.1333522,0.5022091,0.1619245,0,0.2024057
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3766898,30.48439,27.98097,0.325137,0.325137,3.8304,0,1.210699,0.325137,115.8557,0,0,0,0.3766898,0,0,3.505263,3.33,11.80586,0,3.70669,0,3.70669,6.31648,45.11763,0.1334334,0.3576507,0.3013518,5,0.3766898
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4782447,30.43323,27.25586,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.1249,0,0,0,0.4782447,0,0,3.505263,3.33,8.099171,3.336021,3.808245,0,3.808245,9.929298,70.92342,0.1335388,0.7194117,0.3825957,5,3.814265
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3102381,28.56917,26.53076,1.942836,1.942836,5,0,1.53,1.942836,15.96831,0,0,0,0.3102381,0,0,3.057164,2.904306,4.290926,6.763441,3.214544,0,3.214544,12.97888,92.70612,0.1337039,2.13712,0.2481905,5,7.073679
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8891203,34.41857,28.36769,1.062163,1.062163,0,0,0,1.062163,83.70846,0,0,0,0.8891203,1.118066,1.062163,0,0,1.076382,9.65653,0,0.228946,-0.228946,12.73755,90.98233,0.1337039,1.168379,0.7112963,0,10.54565
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.190618,41.19141,32.74249,0,0,0,-1,0,0,0,0,0,0,1.190618,0,0,0,0,1.330766,9.427585,1.190618,0,1.190618,13.86707,99.05032,0.1336592,0,0.9524944,0,10.6182
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.094257,45.22001,37.25424,2.002572,2.002572,0,-1,0,2.002572,54.64256,0,0,0,1.094257,2.107971,2.002572,0,0,0.1401484,10.49914,0,1.013714,-1.013714,12.79852,91.41784,0.1336592,2.20283,0.8754053,0,11.5934
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.697504,53.86574,40.79114,1.376315,1.376315,0,-1,0,1.376315,123.3368,0,0,0,1.697504,1.448753,1.376315,0,0,1.266498,9.485426,0.2487507,0,0.2487507,13.03451,93.10345,0.1336499,1.513947,1.358003,0,11.18293
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.150473,52.18025,43.41763,0,0,0,-1,0,0,0,0.132726,0,0,1.150473,0,0,0,0,1.017747,9.709302,1.017747,0,1.017747,14.00003,100,0.1336116,0,0.9203782,0,10.85977
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.316452,56.13803,45.8427,0.9275388,0.9275388,0,-1,0,0.9275388,141.9296,0.3400955,0,0,1.316452,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1336116,1.020293,1.053162,0,11.94173
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.865594,62.45619,47.2204,1.620255,1.620255,0,-1,0,1.620255,115.142,0.1600624,0,0,1.865594,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1336116,1.78228,1.492475,0,12.49087
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.279786,57.65455,47.54266,1.459189,1.459189,0,-1,0,1.459189,87.70533,0,0,0,1.279786,1.535988,1.459189,0,0,0,10.62527,0,0.2562019,-0.2562019,13.72997,98.071,0.1336116,1.605108,1.023829,0,11.90506
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9003072,54.83641,47.85688,1.747992,1.747992,0,-1,0,1.747992,51.50524,0,0,0,0.9003072,1.839991,1.747992,0,0,0.2846688,10.36907,0,0.9396839,-0.9396839,12.73945,90.99592,0.1336116,1.922791,0.7202458,0,11.26938
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.424129,49.90328,46.72088,2.907325,2.907325,0,-1,0,2.907325,14.58829,0,0,0,0.424129,3.060342,2.907325,0,0,1.328762,9.429388,0,2.636213,-2.636213,9.960642,71.14729,0.1336116,3.198057,0.3393032,0,9.853518
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1436822,44.97759,43.93326,3.742322,3.33,0,-1,0,3.33,4.314781,4.440892E-16,0.4123218,0.786554,0.1436822,3.505263,3.33,0,0,4.257887,6.793176,0,3.361581,-3.361581,6.417224,45.83722,0.1336116,4.116554,0.1149458,0,6.936858
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09746993,41.9777,41.2826,5.118017,3.33,0,-1,0,3.33,2.927025,0,1.788017,2.351284,0.09746993,3.505263,3.33,0,0,7.992977,3.431595,0,3.407793,-3.407793,2.825094,20.17921,0.1336116,5.629818,0.07797594,0,3.529065
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,39.20397,39.20397,1.314283,0.02261133,0,-1,0,0.02261133,0,0,1.291671,1.4231,0,0.0238014,0.02261133,0,0,11.77941,0.0238014,0,0.0238014,-0.0238014,2.800006,20,0.1336116,1.445711,0,0,0.0238014
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,37.34286,37.34286,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,35.50594,35.50594,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,34.01544,34.01544,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,32.83111,32.83111,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,31.63066,31.63066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,30.61551,30.61551,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1336116,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03583284,29.90213,29.66482,0,0,0,-1,0,0,0,0,0,0,0.03583284,0,0,0,0,11.80586,0,0.03583284,0,0.03583284,2.834,20.24281,0.1336103,0,0.02866627,0,0.03583284
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2702594,30.46165,28.66578,0.1606888,0.1606888,0,-1,0,0.1606888,168.1881,0,0,0.09477129,0.2702594,0.1691461,0.1606888,0,0,11.77003,0.03224955,0.1011133,0,0.1011133,2.929924,20.92799,0.1336065,0.1767576,0.2162075,0,0.302509
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3239711,29.9744,27.82789,0,0,0,0,0,0,0,0,0,0,0.3239711,0,0,0,0,11.66891,0.1232515,0.3239711,0,0.3239711,3.23727,23.12331,0.1335943,0,0.2591769,0,0.4472226
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.362637,36.49459,27.10278,0.4412161,0.4412161,0,0,0,0.4412161,308.8366,0,0,0,1.362637,0.464438,0.4412161,0,0,11.34494,0.4148255,0.898199,0,0.898199,4.089376,29.20977,0.1335607,0.4853377,1.09011,0,1.777462
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.772491,38.76691,26.37768,1.395617,1.395617,4.59918,0,1.420576,1.395617,127.0042,0,0,0,1.772491,0,0,3.203564,3.043386,10.44674,1.223205,4.815876,0,4.815876,8.658118,61.84358,0.1336652,1.535178,1.417993,5,2.995696
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.544376,55.90631,28.23072,1.16401,1.16401,3.360317,0,1.082366,1.16401,304.497,0,0,0,3.544376,0,0,2.196306,2.086491,5.630867,5.557494,5.630867,0,5.630867,14.00003,100,0.1336337,1.280411,2.835501,5,9.10187
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.274138,58.60261,32.56524,0.6245614,0.6245614,0,-1,0,0.6245614,524.2299,2.616705,0,0,3.274138,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0.6870176,2.61931,0,13.89941
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.312152,75.84155,37.04477,0.7945271,0.7945271,0,-1,0,0.7945271,542.7319,3.475808,0,0,4.312152,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0.8739799,3.449722,0,14.93743
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.865503,75.15789,40.5575,0,0,0,-1,0,0,0,3.865503,0,0,3.865503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0,3.092402,0,14.49078
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.90102,67.79559,43.19204,1.765361,1.765361,0,-1,0,1.765361,164.3301,1.042745,0,0,2.90102,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,1.941898,2.320816,0,13.52629
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.433383,76.73142,45.63322,0,0,0,-1,0,0,0,3.433383,0,0,3.433383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0,2.746706,0,14.05866
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.492835,68.25475,47.04315,1.247127,1.247127,0,-1,0,1.247127,199.8863,1.18007,0,0,2.492835,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,1.371839,1.994268,0,13.11811
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.849735,62.46451,47.35736,0.006971392,0.006971392,0,-1,0,0.006971392,26533.22,1.842396,0,0,1.849735,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0.007668531,1.479788,0,12.47501
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9733057,55.28826,47.71991,0.750138,0.750138,0,-1,0,0.750138,129.7502,0.1836868,0,0,0.9733057,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0.8251517,0.7786446,0,11.59858
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1490483,47.68628,46.58392,0,0,0,-1,0,0,0,0.1490483,0,0,0.1490483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336337,0,0.1192387,0,10.77432
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2788695,45.81803,43.78018,0.743906,0.743906,0,-1,0,0.743906,37.48719,0,1.110223E-16,0,0.2788695,0.7830589,0.743906,0,0,0,10.62527,0,0.5041895,-0.5041895,13.46857,96.20385,0.1336337,0.8182966,0.2230956,0,10.90414
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08873333,41.76146,41.12952,0,0,0,-1,0,0,0,0,0,0,0.08873333,0,0,0,0,0.5602105,10.12109,0.08873333,0,0.08873333,13.55275,96.80513,0.1336304,0,0.07098667,0,10.20982
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,39.067,39.067,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4714772,10.20094,0,1.283268,-1.283268,12.20006,87.14313,0.1336304,1.341015,0,0,10.20094
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,37.2059,37.2059,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.89733,8.917677,0,1.910087,-1.910087,10.18665,72.76167,0.1336304,1.99604,0,0,8.917677
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,35.36897,35.36897,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.019649,7.00759,0,0.2672891,-0.2672891,9.904907,70.74919,0.1336304,0.2793171,0,0,7.00759
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,33.87848,33.87848,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.316637,6.740301,0,0.1585428,-0.1585428,9.737788,69.55549,0.1336304,0.1656772,0,0,6.740301
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,32.69415,32.69415,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.492795,6.581758,0,0.1726493,-0.1726493,9.555799,68.25558,0.1336304,0.1804185,0,0,6.581758
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,31.51786,31.51786,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.684628,6.409109,0,0.1310434,-0.1310434,9.417668,67.26892,0.1336304,0.1369404,0,0,6.409109
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,30.47855,30.47855,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.830232,6.278066,0,0.6649669,-0.6649669,8.716731,62.26224,0.1336304,0.6948905,0,0,6.278066
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08256679,30.07524,29.52785,0.5160075,0.5160075,0,-1,0,0.5160075,16.00108,0,1.110223E-16,0,0.08256679,0.5431658,0.5160075,0,0,5.569084,5.613099,0,0.460599,-0.460599,8.231217,58.79429,0.1336304,0.5676082,0.06605344,0,5.695665
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1918845,29.77449,28.50465,0,0,0,-1,0,0,0,0,0,0,0.1918845,0,0,0,0,6.080861,5.1525,0.1918845,0,0.1918845,8.413255,60.09456,0.1336232,0,0.1535076,0,5.344384
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5203814,31.1634,27.69092,0,0,0,0,0,0,0,0,0,0,0.5203814,0,0,0,0,5.888976,5.325196,0.5203814,0,0.5203814,8.906932,63.62082,0.1336037,0,0.4163051,0,5.845577
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4797175,30.14754,26.96582,0.1249014,0.1249014,0,0,0,0.1249014,384.0771,0,0,0,0.4797175,0.1314751,0.1249014,0,0,5.368595,5.793539,0.3482424,0,0.3482424,9.237304,65.98061,0.1335907,0.1373915,0.383774,0,6.273256
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7154052,31.01019,26.24072,3.823141,3.823141,1.25,0,0.50625,3.823141,18.7125,0,4.440892E-16,0,0.7154052,2.70857,2.573141,0,0,5.020352,6.106957,0,1.993165,-1.993165,7.136324,50.97364,0.1335907,4.205455,0.5723242,5,6.822362
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.279282,36.91792,28.07765,0,0,3.505263,0,1.121937,0,0,0,0,0,1.279282,0,0,3.505263,3.33,7.23498,4.113792,4.609282,0,4.609282,11.50907,82.2075,0.1336098,0,1.023426,5,5.393075
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8075452,37.99762,32.37993,0.02053714,0.02053714,0,-1,0,0.02053714,3932.121,0,0,0,0.8075452,0.02161804,0.02053714,0,0,2.625697,8.262147,0.7859272,0,0.7859272,12.25467,87.53317,0.1335804,0.02259086,0.6460362,0,9.069692
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8284125,42.78111,36.84335,1.771942,1.771942,0,-1,0,1.771942,46.75169,0,0,0,0.8284125,1.865202,1.771942,0,0,1.83977,8.969481,0,1.036789,-1.036789,11.1618,79.72697,0.1335804,1.949136,0.66273,0,9.797894
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.930084,55.34589,40.33191,0.3260932,0.3260932,0,-1,0,0.3260932,591.881,0,0,0,1.930084,0.343256,0.3260932,0,0,2.991758,7.932692,1.586828,0,1.586828,12.66719,90.47977,0.1335212,0.3587025,1.544067,0,9.862776
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.586195,55.31926,42.98257,0.75666,0.75666,0,-1,0,0.75666,209.6312,0,0,0,1.586195,0.7964842,0.75666,0,0,1.40493,9.360837,0.7897111,0,0.7897111,13.41638,95.83109,0.1334918,0.832326,1.268956,0,10.94703
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.860584,70.09946,45.43181,0.9782807,0.9782807,0,-1,0,0.9782807,292.4093,1.215595,0,0,2.860584,1.029769,0.9782807,0,0,0.6152191,10.07158,0.6152191,0,0.6152191,14.00003,100,0.1334688,1.076109,2.288467,0,12.93216
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.093087,64.11034,46.81756,0,0,0,-1,0,0,0,2.093087,0,0,2.093087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334688,0,1.674469,0,12.71836
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.990427,63.56148,47.18011,0.3555799,0.3555799,0,-1,0,0.3555799,559.7693,1.616132,0,0,1.990427,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1334688,0.3911379,1.592341,0,12.6157
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.07408,55.93079,47.54266,0.7617005,0.7617005,0,-1,0,0.7617005,141.0107,0.2722895,0,0,1.07408,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1334688,0.8378706,0.8592636,0,11.69935
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3462648,48.99757,46.41472,0,0,0,-1,0,0,0,0.3462648,0,0,0.3462648,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334688,0,0.2770118,0,10.97154
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2833897,45.6882,43.61905,0.7952745,0.7952745,0,-1,0,0.7952745,35.6342,0,1.110223E-16,0,0.2833897,0.8371311,0.7952745,0,0,0,10.62527,0,0.5537414,-0.5537414,13.41633,95.83076,0.1334688,0.874802,0.2267118,0,10.90866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1086418,41.74201,40.96839,3.11345,3.11345,0,-1,0,3.11345,3.489436,0,4.440892E-16,0.09479472,0.1086418,3.277316,3.11345,0,0,0.6152682,10.07153,0,3.168674,-3.168674,10.07626,71.97313,0.1334688,3.424795,0.08691346,0,10.18017
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,38.90587,38.90587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.136017,6.902859,0,0,0,10.07626,71.97313,0.1334688,0,0,0,6.902859
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,37.06894,37.06894,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.136017,6.902859,0,1.369395,-1.369395,8.632789,61.66265,0.1334688,1.431018,0,0,6.902859
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,35.23201,35.23201,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.657567,5.533464,0,0.2936369,-0.2936369,8.323268,59.4518,0.1334688,0.3068506,0,0,5.533464
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,33.74152,33.74152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98383,5.239827,0,0,0,8.323268,59.4518,0.1334688,0,0,0,5.239827
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,32.58135,32.58135,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.98383,5.239827,0,0.5803556,-0.5803556,7.71152,55.08217,0.1334688,0.6064716,0,0,5.239827
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,31.3809,31.3809,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.62867,4.659471,0,0.595691,-0.595691,7.083606,50.59708,0.1334688,0.6224971,0,0,4.659471
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,30.34158,30.34158,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.290549,4.06378,0,0.5613362,-0.5613362,6.491906,46.37066,0.1334688,0.5865963,0,0,4.06378
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03909542,29.64942,29.39089,0,0,0,-1,0,0,0,0,0,0,0.03909542,0,0,0,0,7.914256,3.502444,0.03909542,0,0.03909542,6.528995,46.63559,0.1334674,0,0.03127633,0,3.541539
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.116956,29.13875,28.36769,0,0,0,-1,0,0,0,0,0,0,0.116956,0,0,0,0,7.87516,3.53763,0.116956,0,0.116956,6.639949,47.42811,0.133463,0,0.09356483,0,3.654586
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1980195,28.85727,27.55396,0.9210977,0.9210977,0,0,0,0.9210977,21.49821,0,1.110223E-16,0,0.1980195,0.9695765,0.9210977,0,0,7.758204,3.64289,0,0.771557,-0.771557,5.826657,41.61889,0.133463,1.013207,0.1584156,0,3.84091
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.532526,37.45416,26.82886,0.1472351,0.1472351,0,0,0,0.1472351,1040.87,0,0,0,1.532526,0.1549843,0.1472351,0,0,8.61549,2.871333,1.377541,0,1.377541,7.133507,50.95352,0.1334117,0.1619586,1.226021,0,4.403859
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.166313,41.48018,26.07958,0,0,0,0,0,0,0,0,0,0,2.166313,0,0,0,0,7.237948,4.111121,2.166313,0,2.166313,9.188652,65.6331,0.1333311,0,1.73305,0,6.277434
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.514108,55.23152,27.91651,0.1477609,0.1477609,0,0,0,0.1477609,2378.239,0,0,0,3.514108,0.1555378,0.1477609,0,0,5.071635,6.060802,3.35857,0,3.35857,12.37487,88.39176,0.1332062,0.162537,2.811286,0,9.57491
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.274657,58.16689,32.20268,0.3638436,0.3638436,0,-1,0,0.3638436,900.0178,1.178599,0,0,3.274657,0.3829933,0.3638436,0,0,1.713065,9.083515,1.713065,0,1.713065,14.00003,100,0.1331427,0.400228,2.619726,0,12.35817
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.465533,65.53995,36.61776,2.02826,2.02826,0,-1,0,2.02826,170.8624,1.330523,0,0,3.465533,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1331427,2.231086,2.772426,0,14.09081
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.431832,69.591,40.10632,0,0,0,-1,0,0,0,3.431832,0,0,3.431832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331427,0,2.745466,0,14.05711
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.808596,56.98206,42.75698,0.5418853,0.5418853,0,-1,0,0.5418853,333.76,1.238191,0,0,1.808596,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1331427,0.5960737,1.446877,0,12.43387
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.168839,62.98389,45.20622,1.027639,1.027639,0,-1,0,1.027639,211.0506,1.087113,0,0,2.168839,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1331427,1.130403,1.735071,0,12.79411
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.49622,67.80397,46.63226,0.458521,0.458521,0,-1,0,0.458521,544.4068,2.013566,0,0,2.49622,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1331427,0.5043731,1.996976,0,13.12149
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.67253,60.46679,46.99481,2.877972,2.877972,0,-1,0,2.877972,58.1149,0,0,0,1.67253,3.029444,2.877972,0,0,0,10.62527,0,1.356914,-1.356914,12.56972,89.7835,0.1331427,3.165769,1.338024,0,12.2978
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7716247,53.27737,47.35736,0.2588603,0.2588603,0,-1,0,0.2588603,298.0854,0,0,0,0.7716247,0.2724845,0.2588603,0,0,1.507682,9.268361,0.4991402,0,0.4991402,13.04324,93.16582,0.1331242,0.2847463,0.6172998,0,10.03999
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1317448,47.21696,46.24554,1.01513,1.01513,0,-1,0,1.01513,12.97812,0,0,0,0.1317448,1.068558,1.01513,0,0,1.008541,9.717587,0,0.9368131,-0.9368131,12.05575,86.11236,0.1331242,1.116643,0.1053959,0,9.849332
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2792751,45.47817,43.4418,2.513189,2.513189,0,-1,0,2.513189,11.11238,0,4.440892E-16,0,0.2792751,2.645462,2.513189,0,0,2.049445,8.780774,0,2.366187,-2.366187,9.561574,68.29682,0.1331242,2.764508,0.2234201,0,9.060049
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06566764,41.25732,40.79114,1.593204,1.593204,0,-1,0,1.593204,4.121734,0,2.220446E-16,0,0.06566764,1.677057,1.593204,0,0,4.678542,6.414587,0,1.61139,-1.61139,7.86302,56.16432,0.1331242,1.752525,0.05253411,0,6.480254
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,38.76891,38.76891,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.468975,4.803197,0,0.564697,-0.564697,7.267777,51.91259,0.1331242,0.5901083,0,0,4.803197
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,36.91586,36.91586,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.096416,4.2385,0,1.58765,-1.58765,5.594247,39.95883,0.1331242,1.659094,0,0,4.2385
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,35.1031,35.1031,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.860471,2.65085,0,0.4008276,-0.4008276,5.171738,36.94091,0.1331242,0.4188648,0,0,2.65085
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,33.60455,33.60455,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.305835,2.250023,0,0.4019753,-0.4019753,4.748019,33.91435,0.1331242,0.4200642,0,0,2.250023
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,32.42827,32.42827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.752474,1.848047,0,0,0,4.748019,33.91435,0.1331242,0,0,0,1.848047
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,31.22782,31.22782,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.752474,1.848047,0,0.7022462,-0.7022462,4.007786,28.62699,0.1331242,0.7338473,0,0,1.848047
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,30.18045,30.18045,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.53275,1.145801,0,0.07083257,-0.07083257,3.933122,28.09367,0.1331242,0.07402004,0,0,1.145801
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02251053,29.35418,29.20559,0.04310644,0.04310644,0,-1,0,0.04310644,52.22079,0,0,0,0.02251053,0.0453752,0.04310644,0,0,10.61145,1.074969,0,0.02286468,-0.02286468,3.909021,27.92152,0.1331242,0.04741709,0.01800842,0,1.097479
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2012495,29.52024,28.19044,0.6331775,0.6331775,0,-1,0,0.6331775,31.78406,0,1.110223E-16,0,0.2012495,0.6665027,0.6331775,0,0,10.63686,1.052104,0,0.4652531,-0.4652531,3.418601,24.41853,0.1331242,0.6964953,0.1609996,0,1.253354
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4074585,30.06987,27.36866,0.0643901,0.0643901,0,0,0,0.0643901,632.7968,0,0,0,0.4074585,0.06777905,0.0643901,0,0,11.1538,0.5868509,0.3396794,0,0.3396794,3.740849,26.72029,0.1331116,0.07082911,0.3259667,0,0.9943093
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9034554,32.72935,26.64355,0,0,0,0,0,0,0,0,0,0,0.9034554,0,0,0,0,10.81412,0.8925623,0.9034554,0,0.9034554,4.597942,32.84238,0.1330781,0,0.7227643,0,1.796018
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8993661,31.95659,25.9265,1.512967,1.512967,0,0,0,1.512967,59.44385,0,2.220446E-16,0,0.8993661,1.592597,1.512967,0,0,9.910669,1.705672,0,0.6932313,-0.6932313,3.867212,27.62289,0.1330781,1.664264,0.7194929,0,2.605038
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2942473,29.70179,27.75538,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.39132,0,0,0,0.2942473,0,0,3.264174,3.100965,10.68093,1.012441,3.395213,0,3.395213,7.088193,50.62985,0.1332384,1.5131,0.2353978,5,1.306688
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1873808,33.25948,31.99321,0,0,0,-1,0,0,0,0,0,0,0.1873808,0,0,0,0,7.285713,4.068132,0.1873808,0,0.1873808,7.265959,51.8996,0.1332315,0,0.1499047,0,4.255513
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1794019,37.63741,36.39217,1.230833,1.230833,0,-1,0,1.230833,14.57564,0,0,0,0.1794019,1.295614,1.230833,0,0,7.098332,4.236775,0,1.116212,-1.116212,6.089368,43.4954,0.1332315,1.353917,0.1435215,0,4.416177
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8264773,45.92436,39.88073,1.728311,1.728311,0,-1,0,1.728311,47.81995,0,2.220446E-16,0,0.8264773,1.819275,1.728311,0,0,8.338568,3.120563,0,0.9927973,-0.9927973,5.042868,36.02041,0.1332315,1.901142,0.6611819,0,3.94704
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8366454,48.76253,42.53139,0.3148093,0.3148093,0,-1,0,0.3148093,265.7626,0,0,0,0.8366454,0.3313782,0.3148093,0,0,9.441676,2.127766,0.5052671,0,0.5052671,5.522206,39.44425,0.1332127,0.3462902,0.6693163,0,2.964411
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5538149,49.15618,45.02092,2.72208,2.72208,0,-1,0,2.72208,20.34528,0,0,0.4356827,0.5538149,2.865348,2.72208,0,0,8.936409,2.582506,0,2.311533,-2.311533,3.085637,22.04022,0.1332127,2.994288,0.4430519,0,3.136321
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.275805,65.43385,46.45501,1.684514,1.684514,0,-1,0,1.684514,135.1016,0,0,1.163137,2.275805,1.773172,1.684514,0,0,11.50478,0.2709733,0.5026324,0,0.5026324,3.562476,25.4462,0.1331941,1.852965,1.820644,0,2.546778
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6192412,51.51332,46.81756,1.211602,1.211602,0,-1,0,1.211602,51.10927,0,0,0.5279315,0.6192412,1.275371,1.211602,0,0,11.00215,0.7233425,0,0.6561298,-0.6561298,2.870854,20.50606,0.1331941,1.332763,0.4953929,0,1.342584
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7824349,53.17915,47.18011,0.8333644,0.8071652,0,-1,0,0.8071652,96.93615,0,0.02619918,0.7041861,0.7824349,0.8496476,0.8071652,0,0,11.73118,0.06721271,0,0.06721271,-0.06721271,2.800006,20,0.1331941,0.9167008,0.6259479,0,0.8496476
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4636149,49.56342,46.09246,0.9435437,0.4404342,0,-1,0,0.4404342,105.2632,0,0.5031096,0.9498113,0.4636149,0.4636149,0.4404342,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,1.037898,0.3708919,0,0.4636149
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2046678,44.79066,43.30483,3.224437,0.1944344,0,-1,0,0.1944344,105.2632,0,3.030003,3.507994,0.2046678,0.2046678,0.1944344,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,3.546881,0.1637342,0,0.2046678
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.0814136,41.20779,40.63,0.8382263,0.07734291,0,-1,0,0.07734291,105.2632,0,0.7608833,0.9065803,0.0814136,0.0814136,0.07734291,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.9220489,0.06513087,0,0.0814136
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,38.61583,38.61583,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,36.7789,36.7789,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,34.94197,34.94197,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,33.44342,33.44342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,32.29131,32.29131,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,31.09086,31.09086,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,30.02737,30.02737,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05168278,29.4099,29.06862,0.2710733,0.04909864,0,-1,0,0.04909864,105.2632,0,0.2219746,0.2883608,0.05168278,0.05168278,0.04909864,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.2981806,0.04134622,0,0.05168278
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09373206,28.66971,28.05348,0.3877827,0.08904546,0,-1,0,0.08904546,105.2632,0,0.2987373,0.4087519,0.09373206,0.09373206,0.08904546,0,0,11.80586,0,0,0,0,2.800006,20,0.1331941,0.426561,0.07498565,0,0.09373206
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4083075,29.91999,27.21558,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,147.4348,0,0,0,0.4083075,0,0,3.505263,3.33,11.80586,0,3.738307,0,3.738307,6.346476,45.33188,0.1332692,0.3046352,0.326646,5,0.4083075
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.235901,34.92747,26.49047,0,0,3.505263,0,1.121937,0,0,0,0,0,1.235901,0,0,3.505263,3.33,8.067553,3.364477,4.565901,0,4.565901,10.67807,76.27177,0.1332902,0,0.988721,5,4.600378
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.318698,42.33859,25.76537,1.243851,1.243851,2.489065,0,0.8445148,1.243851,186.4128,0,0,0,2.318698,0,0,1.245214,1.182953,3.501652,7.473788,3.501652,0,3.501652,14.00003,100,0.133265,1.368236,1.854958,5,9.792486
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.931229,49.51677,27.57813,4.074282,4.074282,1.25,0,0.50625,4.074282,71.94467,0,0,0,2.931229,2.972928,2.824282,0,0,0,10.62527,0,0.04169943,-0.04169943,13.95607,99.68604,0.133265,4.48171,2.344983,5,13.5565
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.275534,57.70572,31.81596,1.683817,1.683817,0,-1,0,1.683817,194.5303,1.456763,0,0,3.275534,1.772439,1.683817,0,0,0.0463327,10.58357,0.0463327,0,0.0463327,14.00003,100,0.1332633,1.852198,2.620427,0,13.85911
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.470373,65.05386,36.19075,0.2438019,0.2438019,0,-1,0,0.2438019,1423.439,3.213739,0,0,3.470373,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0.2681821,2.776298,0,14.09565
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.012591,75.72521,39.65514,0.665319,0.665319,0,-1,0,0.665319,603.1078,3.312256,0,0,4.012591,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0.7318509,3.210073,0,14.63787
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.345482,71.43803,42.3058,0.7582579,0.7582579,0,-1,0,0.7582579,441.2064,2.547316,0,0,3.345482,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0.8340836,2.676385,0,13.97076
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.660949,78.40211,44.8195,0.8084456,0.8084456,0,-1,0,0.8084456,452.838,2.809954,0,0,3.660949,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0.8892902,2.928759,0,14.28622
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.343472,65.84586,46.24554,0,0,0,-1,0,0,0,2.343472,0,0,2.343472,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0,1.874778,0,12.96875
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.234231,65.23866,46.63226,0.8672906,0.8672906,0,-1,0,0.8672906,257.6104,1.321293,0,0,2.234231,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0.9540197,1.787385,0,12.8595
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.243645,56.81359,47.04315,0,0,0,-1,0,0,0,1.243645,0,0,1.243645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332633,0,0.994916,0,11.86892
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.407874,48.94858,45.90715,0.4049219,0.4049219,0,-1,0,0.4049219,100.7291,5.551115E-17,0,0,0.407874,0.4262335,0.4049219,0,0,0,10.62527,0,0.01835953,-0.01835953,13.98068,99.86177,0.1332633,0.445414,0.3262992,0,11.03315
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1496979,44.20222,43.11953,1.230207,1.230207,0,-1,0,1.230207,12.16851,0,2.220446E-16,0,0.1496979,1.294955,1.230207,0,0,0.02039948,10.60691,0,1.145257,-1.145257,12.77347,91.23888,0.1332633,1.353228,0.1197583,0,10.75661
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05673676,40.87068,40.46887,0,0,0,-1,0,0,0,0,0,0,0.05673676,0,0,0,0,1.292907,9.461658,0.05673676,0,0.05673676,12.82729,91.62334,0.1332612,0,0.04538941,0,9.518394
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,38.45469,38.45469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.236171,9.51272,0,0,0,12.82729,91.62334,0.1332612,0,0,0,9.51272
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,36.59359,36.59359,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.236171,9.51272,0,2.992666,-2.992666,9.672747,69.09091,0.1332612,3.127336,0,0,9.51272
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,34.78083,34.78083,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.561355,6.520055,0,0.2754699,-0.2754699,9.382377,67.01684,0.1332612,0.2878661,0,0,6.520055
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,33.29034,33.29034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.867432,6.244585,0,0,0,9.382377,67.01684,0.1332612,0,0,0,6.244585
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,32.13017,32.13017,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.867432,6.244585,0,0.5788524,-0.5788524,8.772212,62.65854,0.1332612,0.6049008,0,0,6.244585
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,30.92972,30.92972,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.510602,5.665733,0,0.7222147,-0.7222147,8.010931,57.22082,0.1332612,0.7547144,0,0,5.665733
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,29.86624,29.86624,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.313063,4.943518,0,0.08288039,-0.08288039,7.923567,56.5968,0.1332612,0.08661001,0,0,4.943518
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.118896,29.70203,28.91554,0.0594293,0.0594293,0,-1,0,0.0594293,200.063,0,0,0,0.118896,0.06255716,0.0594293,0,0,6.405152,4.860638,0.05633888,0,0.05633888,7.977015,56.97857,0.1332591,0.06537223,0.09511684,0,4.979534
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2921882,29.80211,27.86817,0.1340152,0.1340152,0,-1,0,0.1340152,218.0262,0,0,0,0.2921882,0.1410686,0.1340152,0,0,6.348813,4.911343,0.1511196,0,0.1511196,8.120379,58.0026,0.1332535,0.1474167,0.2337505,0,5.203531
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5349186,30.58746,27.03027,0.224242,0.224242,0,0,0,0.224242,238.5452,0,0,0,0.5349186,0.2360443,0.224242,0,0,6.197693,5.04735,0.2988744,0,0.2988744,8.403917,60.02786,0.1332425,0.2466663,0.4279349,0,5.582269
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.109321,33.82755,26.30517,0.1223016,0.1223016,0,0,0,0.1223016,907.0375,0,0,0,1.109321,0.1287385,0.1223016,0,0,5.898819,5.316337,0.9805827,0,0.9805827,9.33418,66.67258,0.1332063,0.1345318,0.887457,0,6.425658
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.07714,32.8407,25.58006,2.067865,2.067865,0,0,0,2.067865,52.08946,0,0,0,1.07714,2.1767,2.067865,0,0,4.918236,6.198862,0,1.09956,-1.09956,8.175141,58.39375,0.1332063,2.274651,0.8617117,0,7.276001
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5059252,30.76069,27.39283,1.539053,1.539053,0,0,0,1.539053,32.87251,0,0,0,0.5059252,1.620055,1.539053,0,0,6.13997,5.099301,0,1.11413,-1.11413,7.000745,50.00522,0.1332063,1.692958,0.4047402,0,5.605227
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7772496,36.97958,31.60649,1.164292,1.164292,0,-1,0,1.164292,66.75727,0,0,0,0.7772496,1.225571,1.164292,0,0,7.377892,3.985171,0,0.448321,-0.448321,6.528173,46.62971,0.1332063,1.280721,0.6217997,0,4.762421
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.63237,56.60921,35.95711,1.984305,1.984305,0,-1,0,1.984305,132.6596,0,0,0,2.63237,2.088742,1.984305,0,0,7.876027,3.53685,0.5436285,0,0.5436285,7.043904,50.3135,0.1331862,2.182735,2.105896,0,6.16922
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.811381,62.37661,39.42955,0.5269511,0.5269511,0,-1,0,0.5269511,533.5184,0,0,0,2.811381,0.5546854,0.5269511,0,0,7.332398,4.026116,2.256696,0,2.256696,9.184794,65.60554,0.133103,0.5796462,2.249105,0,6.837497
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.193601,59.67781,42.10438,0.1187079,0.1187079,0,-1,0,0.1187079,1847.899,0,0,0,2.193601,0.1249556,0.1187079,0,0,5.075702,6.057142,2.068646,0,2.068646,11.14728,79.6233,0.1330268,0.1305787,1.754881,0,8.250744
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.193858,72.65586,44.59391,1.437347,1.437347,0,-1,0,1.437347,222.2051,0,0,0,3.193858,1.512997,1.437347,0,0,3.007057,7.918923,1.680861,0,1.680861,12.74189,91.01331,0.132965,1.581082,2.555086,0,11.11278
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.53368,67.48436,46.04412,0.1288505,0.1288505,0,-1,0,0.1288505,1966.371,1.071852,0,0,2.53368,0.1356322,0.1288505,0,0,1.326195,9.431698,1.326195,0,1.326195,14.00003,100,0.1329162,0.1417356,2.026944,0,11.96538
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.041313,54.51005,46.45501,0.5220513,0.5220513,0,-1,0,0.5220513,199.4656,0.4917849,0,0,1.041313,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1329162,0.5742564,0.8330501,0,11.66659
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9291557,54.0219,46.85785,0,0,0,-1,0,0,0,0.9291557,0,0,0.9291557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329162,0,0.7433245,0,11.55443
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3782639,48.55953,45.74602,1.141833,1.141833,0,-1,0,1.141833,33.12778,0,0,0,0.3782639,1.201929,1.141833,0,0,0,10.62527,0,0.8236654,-0.8236654,13.13181,93.79845,0.1329162,1.256016,0.3026111,0,11.00354
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2444164,44.73212,42.9584,0,0,0,-1,0,0,0,0,0,0,0.2444164,0,0,0,0,0.9151838,9.801609,0.2444164,0,0.2444164,13.36368,95.45468,0.1329072,0,0.1955331,0,10.04603
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03505898,40.55553,40.30774,3.38115,3.33,0,-1,0,3.33,1.052822,0,0.0511506,0.3892657,0.03505898,3.505263,3.33,0,0,0.6707674,10.02158,0,3.470204,-3.470204,9.705766,69.32676,0.1329072,3.719266,0.02804718,0,10.05664
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,38.26939,38.26939,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.52655,6.551379,0,2.993359,-2.993359,6.550488,46.78911,0.1329072,3.12806,0,0,6.551379
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,36.43246,36.43246,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.852504,3.55802,0,2.5427,-2.5427,3.870247,27.64457,0.1329072,2.657121,0,0,3.55802
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,34.6197,34.6197,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.67773,1.015321,0,0.3423374,-0.3423374,3.509392,25.06704,0.1329072,0.3577426,0,0,1.015321
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,33.1292,33.1292,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.0581,0.6729831,0,0.1296108,-0.1296108,3.37277,24.09117,0.1329072,0.1354432,0,0,0.6729831
