Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,31.95292,31.95292,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.04128366,0,0.5334807,0.5068067,0,0,11.20211,0.5433723,0,0.5334807,-0.5334807,2.810432,20.07448,0.1329072,0.5574874,0,0,0.5433723
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,30.75247,30.75247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.79487,0.009891585,0,0,0,2.810432,20.07448,0.1329072,0,0,0,0.009891585
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,29.7051,29.7051,0.3186478,0.009397006,0,-1,0,0.009397006,0,0,0.3092508,0.3411156,0,0.009891585,0.009397006,0,0,11.79487,0.009891585,0,0.009891585,-0.009891585,2.800006,20,0.1329072,0.3505126,0,0,0.009891585
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1386869,29.67164,28.75441,0.7133936,0.1317526,0,-1,0,0.1317526,105.2632,0,0.581641,0.7583824,0.1386869,0.1386869,0.1317526,0,0,11.80586,0,0,0,0,2.800006,20,0.1329072,0.784733,0.1109495,0,0.1386869
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2591033,29.42622,27.71509,0,0,0,-1,0,0,0,0,0,0,0.2591033,0,0,0,0,11.80586,0,0.2591033,0,0.2591033,3.045813,21.75576,0.1328977,0,0.2072826,0,0.2591033
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5356042,30.43571,26.8772,0.1641642,0.1641642,0,0,0,0.1641642,326.2613,0,0,0,0.5356042,0.1728044,0.1641642,0,0,11.54676,0.2331929,0.3627998,0,0.3627998,3.389995,24.2142,0.1328844,0.1805806,0.4284834,0,0.7687972
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1745763,27.29049,26.15209,0.4571169,0.4571169,0,0,0,0.4571169,38.19073,0,0,0,0.1745763,0.4811757,0.4571169,0,0,11.18396,0.5597128,0,0.3065994,-0.3065994,3.06681,21.90574,0.1328844,0.5028286,0.139661,0,0.734289
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1840654,26.62255,25.42699,0,0,0,0,0,0,0,0,0,0,0.1840654,0,0,0,0,11.52462,0.2531133,0.1840654,0,0.1840654,3.24143,23.15303,0.1328776,0,0.1472523,0,0.4371787
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7061504,31.95,27.21558,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,70.97748,4.440892E-16,0,0,0.7061504,0,0,3.505263,3.33,11.34056,0.4187722,4.03615,0,4.03615,7.070459,50.50317,0.1330017,1.094383,0.5649203,5,1.124923
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8346006,37.18182,31.40507,1.821027,1.821027,0,-1,0,1.821027,45.83133,0,2.220446E-16,0,0.8346006,1.91687,1.821027,0,0,7.304408,4.051308,0,1.082269,-1.082269,5.929646,42.35453,0.1330017,2.003129,0.6676805,0,4.885908
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4655414,38.99004,35.73153,0,0,0,-1,0,0,0,0,0,0,0.4655414,0,0,0,0,8.506929,2.969038,0.4655414,0,0.4655414,6.371298,45.50918,0.1329847,0,0.3724332,0,3.434579
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6329119,43.76892,39.20397,0.2704495,0.2704495,0,-1,0,0.2704495,234.0222,0,0,0,0.6329119,0.2846837,0.2704495,0,0,8.041388,3.388025,0.3482281,0,0.3482281,6.701656,47.86888,0.1329719,0.2974945,0.5063295,0,4.020937
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4496258,45.14222,41.87074,0,0,0,-1,0,0,0,0,0,0,0.4496258,0,0,0,0,7.69316,3.701431,0.4496258,0,0.4496258,7.128209,50.91567,0.1329554,0,0.3597007,0,4.151056
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4687787,47.86354,44.39249,0,0,0,-1,0,0,0,0,0,0,0.4687787,0,0,0,0,7.243534,4.106094,0.4687787,0,0.4687787,7.572931,54.09226,0.1329382,0,0.3750229,0,4.574872
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.203401,47.34372,45.8427,2.337792,2.337792,0,-1,0,2.337792,8.700562,0,0,0,0.203401,2.460834,2.337792,0,0,6.774755,4.527995,0,2.257433,-2.257433,5.193388,37.09555,0.1329382,2.571571,0.1627208,0,4.731396
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.750405,51.95243,46.24554,0.8818684,0.8818684,0,-1,0,0.8818684,85.09263,0,0,0,0.750405,0.9282825,0.8818684,0,0,9.283013,2.270562,0,0.1778775,-0.1778775,5.005889,35.75628,0.1329382,0.9700552,0.600324,0,3.020967
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.650565,51.61727,46.6806,0.9198045,0.9198045,0,-1,0,0.9198045,70.72861,0,0,0,0.650565,0.9682152,0.9198045,0,0,9.480655,2.092685,0,0.3176503,-0.3176503,4.671056,33.36462,0.1329382,1.011785,0.520452,0,2.743249
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2939046,47.74328,45.56877,1.615809,1.615809,0,-1,0,1.615809,18.18932,0,0,0.03526535,0.2939046,1.700851,1.615809,0,0,9.8336,1.775034,0,1.406947,-1.406947,3.188004,22.77141,0.1329382,1.77739,0.2351237,0,2.068939
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1478115,43.84779,42.78115,0.573127,0.490104,0,-1,0,0.490104,30.15922,0,0.08302301,0.2526725,0.1478115,0.5158989,0.490104,0,0,11.39687,0.3680874,0,0.3680874,-0.3680874,2.800006,20,0.1329382,0.6304397,0.1182492,0,0.5158989
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.056789,40.53182,40.13049,0.5058302,0.05394955,0,-1,0,0.05394955,105.2632,0,0.4518807,0.5456233,0.056789,0.056789,0.05394955,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0.5564132,0.0454312,0,0.056789
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,38.11631,38.11631,0.9824371,0,0,-1,0,0,0,0,0.9824371,1.080681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,1.080681,0,0,0
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,36.27938,36.27938,2.875177,0,0,-1,0,0,0,0,2.875177,3.162695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,3.162695,0,0,0
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,34.44245,34.44245,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,32.9439,32.9439,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,31.79179,31.79179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,30.59134,30.59134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,29.52785,29.52785,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329382,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1037132,29.26141,28.57716,0,0,0,-1,0,0,0,0,0,0,0.1037132,0,0,0,0,11.80586,0,0.1037132,0,0.1037132,2.898396,20.70279,0.1329344,0,0.08297054,0,0.1037132
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1584067,28.5706,27.52979,0.5837091,0.2391611,0,-1,0,0.2391611,66.23429,0,0.344548,0.523308,0.1584067,0.2517485,0.2391611,0,0,11.70215,0.09334186,0,0.09334186,-0.09334186,2.800006,20,0.1329344,0.64208,0.1267253,0,0.2517485
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.191403,27.94485,26.69189,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,96.61908,0,0,0,0.191403,0,0,3.505263,3.33,11.80586,0,3.521403,0,3.521403,6.140702,43.86207,0.1330105,0.2179107,0.1531224,5,0.191403
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2964077,27.93114,25.99096,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,158.1641,0,0,0,0.2964077,0,0,3.505263,3.33,8.284457,3.169263,3.626408,0,3.626408,9.581015,68.43568,0.1330817,0.2061457,0.2371262,5,3.46567
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08744691,25.80696,25.24168,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.472852,0,0,0,0.08744691,0,0,3.505263,3.33,4.65805,6.43303,3.417447,0,3.417447,12.82309,91.59331,0.1332424,1.287214,0.06995752,5,6.520476
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4221927,29.82508,27.03027,1.920622,1.920622,0,0,0,1.920622,21.98209,0,2.220446E-16,0,0.4221927,2.021707,1.920622,0,0,1.240603,9.508732,0,1.599514,-1.599514,11.13705,79.55022,0.1332424,2.112684,0.3377542,0,9.930924
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1142282,31.96959,31.20365,1.432226,1.432226,0,-1,0,1.432226,7.975572,0,2.220446E-16,0,0.1142282,1.507606,1.432226,0,0,3.017841,7.909217,0,1.393378,-1.393378,9.668303,69.05917,0.1332424,1.575448,0.09138255,0,8.023446
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.788811,41.12539,35.53011,1.103272,1.103272,0,-1,0,1.103272,71.49742,0,0,0,0.788811,1.161339,1.103272,0,0,4.566038,6.51584,0,0.3725279,-0.3725279,9.275625,66.25433,0.1332424,1.213599,0.6310489,0,7.304651
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.104251,47.11533,38.97838,0,0,0,-1,0,0,0,0,0,0,1.104251,0,0,0,0,4.979958,6.143312,1.104251,0,1.104251,10.32321,73.73707,0.133202,0,0.8834012,0,7.247563
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4792428,45.13189,41.64515,1.396534,1.396534,0,-1,0,1.396534,34.31659,0,2.220446E-16,0,0.4792428,1.470036,1.396534,0,0,3.875707,7.137138,0,0.990793,-0.990793,9.278822,66.27717,0.133202,1.536187,0.3833943,0,7.616381
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3743527,46.92197,44.1669,1.497866,1.497866,0,-1,0,1.497866,24.99241,0,2.220446E-16,0,0.3743527,1.576701,1.497866,0,0,4.976588,6.146345,0,1.202348,-1.202348,8.011436,57.22443,0.133202,1.647652,0.2994821,0,6.520698
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1667686,46.86008,45.63322,0.9960607,0.9960607,0,-1,0,0.9960607,16.74281,0,1.110223E-16,0,0.1667686,1.048485,0.9960607,0,0,6.31253,4.943997,0,0.8817164,-0.8817164,7.082026,50.5858,0.133202,1.095667,0.1334148,0,5.110766
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3838045,48.90526,46.04412,1.721645,1.721645,0,-1,0,1.721645,22.29289,0,2.220446E-16,0,0.3838045,1.812258,1.721645,0,0,7.292215,4.062281,0,1.428454,-1.428454,5.576303,39.83066,0.133202,1.89381,0.3070436,0,4.446085
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6464391,51.39342,46.49529,0,0,0,-1,0,0,0,0,0,0,0.6464391,0,0,0,0,8.879386,2.633827,0.6464391,0,0.6464391,6.189569,44.21112,0.1331783,0,0.5171512,0,3.280266
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4705162,48.89069,45.38347,0.5249432,0.5249432,0,-1,0,0.5249432,89.63183,0,0,0,0.4705162,0.5525718,0.5249432,0,0,8.232946,3.215622,0,0.08205558,-0.08205558,6.103075,43.59331,0.1331783,0.5774375,0.3764129,0,3.686139
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09681825,43.30014,42.6039,1.469233,1.469233,0,-1,0,1.469233,6.589712,0,2.220446E-16,0,0.09681825,1.546561,1.469233,0,0,8.32412,3.133567,0,1.449743,-1.449743,4.574912,32.67788,0.1331783,1.616157,0.0774546,0,3.230385
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07405457,40.46832,39.94519,1.918615,1.669984,0,-1,0,1.669984,4.434447,0,0.2486304,0.4967733,0.07405457,1.757878,1.669984,0,0,9.934945,1.683824,0,1.683824,-1.683824,2.800006,20,0.1331783,2.110476,0.05924366,0,1.757878
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,37.93101,37.93101,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,36.09408,36.09408,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,34.28131,34.28131,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,32.79082,32.79082,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,31.63066,31.63066,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,30.40604,30.40604,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,29.36672,29.36672,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1088547,29.10938,28.39186,0.3236511,0.1034119,0,-1,0,0.1034119,105.2632,0,0.2202391,0.3353338,0.1088547,0.1088547,0.1034119,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.3560162,0.08708373,0,0.1088547
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1400192,28.28711,27.36866,0.1338237,0.1330183,0,-1,0,0.1330183,105.2632,0,0.0008054472,0.1206024,0.1400192,0.1400192,0.1330183,0,0,11.80586,0,0,0,0,2.800006,20,0.1331783,0.1472061,0.1120154,0,0.1400192
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1750088,27.69891,26.55493,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,568.5726,0,0,0,0.1750088,0,0,3.505263,3.33,11.80586,0,3.505009,0,3.505009,6.125149,43.75098,0.1332406,0.03385842,0.1400071,5,0.1750088
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9668363,32.32676,25.82982,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,192.987,0,0,0,0.9668363,0,0,3.505263,3.33,8.300852,3.154508,4.296836,0,4.296836,10.20149,72.86761,0.1333129,0.5510836,0.773469,5,4.121344
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.70376,36.84912,25.08055,1.231842,1.231842,3.653163,0,1.162313,1.231842,138.31,0,0,0,1.70376,0,0,2.421321,2.300255,4.004015,7.02166,4.004015,0,4.004015,14.00003,100,0.1333664,1.355026,1.363008,5,8.725421
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.920493,48.60629,26.8772,2.028439,2.028439,0,0,0,2.028439,143.9774,0.7852948,0,0,2.920493,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1333664,2.231283,2.336395,0,13.54577
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.850646,52.79477,30.99418,3.131581,3.131581,0,-1,0,3.131581,91.02898,0,4.440892E-16,0.1147388,2.850646,3.296401,3.131581,0,0,0,10.62527,0,0.4457547,-0.4457547,13.53016,96.64381,0.1333664,3.444739,2.280517,0,13.47592
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.480955,64.05184,35.30452,0.6027272,0.6027272,0,-1,0,0.6027272,577.5341,2.351222,0,0,3.480955,0.6344497,0.6027272,0,0,0.495283,10.17952,0.495283,0,0.495283,14.00003,100,0.1333483,0.6629999,2.784764,0,13.66047
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.497519,68.57363,38.74474,0.3240021,0.3240021,0,-1,0,0.3240021,1079.474,3.156465,0,0,3.497519,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,0.3564023,2.798016,0,14.12279
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.345101,70.30945,41.41956,0,0,0,-1,0,0,0,3.345101,0,0,3.345101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,0,2.676081,0,13.97038
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.019177,69.96779,43.95743,1.122043,1.122043,0,-1,0,1.122043,269.0786,1.83808,0,0,3.019177,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,1.234247,2.415342,0,13.64445
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.539613,66.82048,45.43181,0.9941495,0.9941495,0,-1,0,0.9941495,255.4558,1.49314,0,0,2.539613,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,1.093564,2.03169,0,13.16489
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.348949,65.45921,45.86687,1.202355,1.202355,0,-1,0,1.202355,195.3623,1.083312,0,0,2.348949,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,1.322591,1.879159,0,12.97422
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.312318,56.58812,46.29388,0.6333737,0.6333737,0,-1,0,0.6333737,207.1948,0.6456085,0,0,1.312318,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1333483,0.6967111,1.049854,0,11.93759
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1395257,46.25283,45.23039,2.660856,2.660856,0,-1,0,2.660856,5.24364,0,0,0,0.1395257,2.8009,2.660856,0,0,0,10.62527,0,2.661375,-2.661375,11.19469,79.96193,0.1333483,2.926941,0.1116205,0,10.7648
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08398122,43.04572,42.44276,2.891973,2.891973,0,-1,0,2.891973,2.903942,0,4.440892E-16,0,0.08398122,3.044182,2.891973,0,0,2.957083,7.963899,0,2.960201,-2.960201,8.074367,57.67393,0.1333483,3.18117,0.06718498,0,8.04788
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03878351,40.06539,39.79211,1.121946,1.121946,0,-1,0,1.121946,3.456807,0,2.220446E-16,0,0.03878351,1.180996,1.121946,0,0,6.246195,5.003698,0,1.142212,-1.142212,6.870369,49.07397,0.1333483,1.234141,0.03102681,0,5.042482
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,37.76987,37.76987,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.51532,3.861486,0,2.849121,-2.849121,3.867133,27.62232,0.1333483,2.977331,0,0,3.861486
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,35.95711,35.95711,3.739882,0.9617473,0,-1,0,0.9617473,0,0,2.778134,3.152122,0,1.012366,0.9617473,0,0,10.68101,1.012366,0,1.012366,-1.012366,2.800006,20,0.1333483,4.11387,0,0,1.012366
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,34.14435,34.14435,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,32.62969,32.62969,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,31.45341,31.45341,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,30.25296,30.25296,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,29.20559,29.20559,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1408492,29.15942,28.23072,0.3585858,0.1338068,0,-1,0,0.1338068,105.2632,0,0.2247791,0.3676831,0.1408492,0.1408492,0.1338068,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.3944444,0.1126794,0,0.1408492
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2972698,29.17583,27.21558,0.6520656,0.2824063,0,-1,0,0.2824063,105.2632,0,0.3696592,0.6607909,0.2972698,0.2972698,0.2824063,0,0,11.80586,0,0,0,0,2.800006,20,0.1333483,0.7172722,0.2378159,0,0.2972698
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1552758,27.43135,26.41796,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.39261,4.440892E-16,0,0,0.1552758,0,0,3.505263,3.33,11.80586,0,3.485276,0,3.485276,6.106429,43.61726,0.1334612,0.700226,0.1242207,5,0.1552758
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.219842,33.97194,25.69286,0.450733,0.450733,3.955996,0,1.244987,0.450733,270.635,0,0,0,1.219842,0,0,3.505263,3.33,8.320584,3.136748,4.549841,0,4.549841,10.42279,74.44833,0.1335196,0.4958063,0.9758733,5,4.35659
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.76682,45.07426,24.95164,1.847789,1.847789,2.801515,0,0.9298137,1.847789,149.7368,0,0,0,2.76682,0,0,0.9537266,0.9060403,3.770743,7.231606,3.67286,0,3.67286,13.90717,99.33672,0.1335142,2.032568,2.213456,5,9.998425
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.180915,50.73882,26.74023,0.9190398,0.9190398,0,0,0,0.9190398,346.1129,2.115623,0,0,3.180915,0.9674103,0.9190398,0,0,0.09788246,10.53718,0.09788246,0,0.09788246,14.00003,100,0.1335106,1.010944,2.544732,0,13.7181
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.039417,54.32302,30.8411,3.558991,3.33,0,-1,0,3.33,91.27378,0,0.2289907,0.5848898,3.039417,3.505263,3.33,0,0,0,10.62527,0,0.4658463,-0.4658463,13.50898,96.49254,0.1335106,3.91489,2.431533,0,13.66469
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.359983,62.56375,35.1031,2.262496,2.262496,0,-1,0,2.262496,148.5078,0.460802,0,0,3.359983,2.381574,2.262496,0,0,0.517607,10.15943,0.517607,0,0.517607,14.00003,100,0.1334918,2.488745,2.687987,0,13.51941
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.073866,74.91973,38.51915,1.95462,1.95462,0,-1,0,1.95462,208.4224,2.016371,0,0,4.073866,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1334918,2.150082,3.259093,0,14.69914
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.504505,61.54216,41.21815,1.07576,1.07576,0,-1,0,1.07576,232.8125,1.372126,0,0,2.504505,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1334918,1.183336,2.003604,0,13.12978
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.698624,77.43572,43.75601,0,0,0,-1,0,0,0,3.698624,0,0,3.698624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334918,0,2.958899,0,14.3239
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.90174,70.28713,45.23039,1.041684,1.041684,0,-1,0,1.041684,278.5625,1.805231,0,0,2.90174,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1334918,1.145852,2.321392,0,13.52701
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.027842,62.21454,45.68156,2.522122,2.522122,0,-1,0,2.522122,80.40221,0,0,0,2.027842,2.654866,2.522122,0,0,0,10.62527,0,0.6270237,-0.6270237,13.33909,95.279,0.1334918,2.774334,1.622274,0,12.65312
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6700342,51.20331,46.13274,0,0,0,-1,0,0,0,0,0,0,0.6700342,0,0,0,0,0.696693,9.998251,0.6700342,0,0.6700342,13.97474,99.81935,0.1334673,0,0.5360274,0,10.66828
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4939868,48.74801,45.06926,1.02933,1.02933,0,-1,0,1.02933,47.99112,0,0,0,0.4939868,1.083505,1.02933,0,0,0.02665876,10.60128,0,0.5895181,-0.5895181,13.35333,95.38074,0.1334673,1.132262,0.3951894,0,11.09527
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08904592,42.92044,42.28163,0.04514784,0.04514784,0,-1,0,0.04514784,197.2318,0,0,0,0.08904592,0.04752404,0.04514784,0,0,0.6816788,10.01176,0.04152187,0,0.04152187,13.39272,95.66211,0.1334658,0.04966262,0.07123673,0,10.10081
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06477273,40.11169,39.65514,1.596782,1.596782,0,-1,0,1.596782,4.056454,0,0,0,0.06477273,1.680823,1.596782,0,0,0.6401569,10.04913,0,1.61605,-1.61605,11.68925,83.49451,0.1334658,1.75646,0.05181819,0,10.11391
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,37.64096,37.64096,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.435769,8.433083,0,3.505263,-3.505263,7.994383,57.10262,0.1334658,4.350205,0,0,8.433083
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,35.82821,35.82821,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.330505,4.927819,0,0.6261009,-0.6261009,7.334415,52.38857,0.1334658,0.6542754,0,0,4.927819
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,34.01544,34.01544,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.026173,4.301718,0,0.1218209,-0.1218209,7.206004,51.47136,0.1334658,0.1273028,0,0,4.301718
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,32.49273,32.49273,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.16153,4.179897,0,0.4157758,-0.4157758,6.767738,48.34089,0.1334658,0.4344857,0,0,4.179897
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,31.31644,31.31644,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.623503,3.764122,0,0.1994264,-0.1994264,6.557524,46.83937,0.1334658,0.2084005,0,0,3.764122
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,30.11599,30.11599,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.845088,3.564695,0,0.2121738,-0.2121738,6.333874,45.24186,0.1334658,0.2217216,0,0,3.564695
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,29.05251,29.05251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.080836,3.352521,0,0,0,6.333874,45.24186,0.1334658,0,0,0,3.352521
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04282946,28.3587,28.07765,0,0,0,-1,0,0,0,0,0,0,0.04282946,0,0,0,0,8.080836,3.352521,0.04282946,0,0.04282946,6.374505,45.53209,0.1334643,0,0.03426357,0,3.395351
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09698325,27.68835,27.05444,0.1859573,0.1859573,0,-1,0,0.1859573,52.15351,0,0,0,0.09698325,0.1957445,0.1859573,0,0,8.038007,3.391068,0,0.09876126,-0.09876126,6.270401,44.78849,0.1334643,0.204553,0.0775866,0,3.488051
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1554206,27.30262,26.28905,0.05607866,0.05607866,0,0,0,0.05607866,277.1475,0,0,0,0.1554206,0.05903016,0.05607866,0,0,8.147741,3.292307,0.09639044,0,0.09639044,6.361845,45.44167,0.1334608,0.06168652,0.1243365,0,3.447727
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.214156,33.78715,25.55589,0,0,0,0,0,0,0,0,0,0,1.214156,0,0,0,0,8.051352,3.379058,1.214156,0,1.214156,7.513695,53.66914,0.1334165,0,0.9713247,0,4.593214
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.137154,39.82749,24.79051,0,0,0,0,0,0,0,0,0,0,2.137154,0,0,0,0,6.837195,4.471798,2.137154,0,2.137154,9.541177,68.15113,0.1333387,0,1.709723,0,6.608953
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.83952,47.56343,26.5791,0.5780643,0.5780643,0,0,0,0.5780643,491.2118,0,0,0,2.83952,0.6084887,0.5780643,0,0,4.700041,6.395237,2.231031,0,2.231031,11.65772,83.26926,0.1332576,0.6358707,2.271616,0,9.234756
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.277731,56.32101,30.65579,1.762326,1.762326,0,-1,0,1.762326,185.9889,0,0,0,3.277731,1.85508,1.762326,0,0,2.469011,8.403165,1.422651,0,1.422651,13.00736,92.90956,0.1332059,1.938558,2.622185,0,11.6809
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.37631,73.58616,34.86946,0.6726392,0.6726392,0,-1,0,0.6726392,650.6178,2.62191,0,0,4.37631,0.7080413,0.6726392,0,0,1.04636,9.683551,1.04636,0,1.04636,14.00003,100,0.133168,0.7399031,3.501048,0,14.05986
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.315845,77.62646,38.26939,0,0,0,-1,0,0,0,4.315845,0,0,4.315845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133168,0,3.452676,0,14.94112
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.355299,69.88026,40.99256,0.1266584,0.1266584,0,-1,0,0.1266584,2649.093,3.221974,0,0,3.355299,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.133168,0.1393242,2.684239,0,13.98057
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.818275,78.61253,43.53042,1.138133,1.138133,0,-1,0,1.138133,335.4859,2.620241,0,0,3.818275,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.133168,1.251946,3.05462,0,14.44355
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.384109,64.81631,45.02092,0,0,0,-1,0,0,0,2.384109,0,0,2.384109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133168,0,1.907287,0,13.00938
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.913111,60.94045,45.48014,1.396732,1.396732,0,-1,0,1.396732,136.9706,0.4428674,0,0,1.913111,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.133168,1.536405,1.530489,0,12.53839
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.105364,54.50575,45.95549,1.809076,1.809076,0,-1,0,1.809076,61.10102,0,2.220446E-16,0,1.105364,1.90429,1.809076,0,0,0,10.62527,0,0.7989264,-0.7989264,13.15789,93.98471,0.133168,1.989983,0.8842911,0,11.73064
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.154232,46.02053,44.89201,0.6647907,0.6647907,0,-1,0,0.6647907,23.20009,0,0,0,0.154232,0.6997796,0.6647907,0,0,0.887696,9.826347,0,0.5455476,-0.5455476,12.58283,89.87716,0.133168,0.7312697,0.1233856,0,9.980579
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09088708,42.77191,42.1205,2.012612,2.012612,0,-1,0,2.012612,4.515877,0,4.440892E-16,0,0.09088708,2.118539,2.012612,0,0,1.49386,9.2808,0,2.027652,-2.027652,10.4455,74.61053,0.133168,2.213873,0.07270966,0,9.371687
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06490619,39.95104,39.49401,2.109524,2.109524,0,-1,0,2.109524,3.076817,0,0,0,0.06490619,2.220551,2.109524,0,0,3.746806,7.253149,0,2.155645,-2.155645,8.173245,58.38021,0.133168,2.320476,0.05192496,0,7.318055
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,37.504,37.504,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.141968,5.097503,0,0.2922624,-0.2922624,7.865174,56.1797,0.133168,0.3054142,0,0,5.097503
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,35.69124,35.69124,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.466704,4.805241,0,0.9694545,-0.9694545,6.843279,48.88047,0.133168,1.01308,0,0,4.805241
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,33.87848,33.87848,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.543875,3.835786,0,0.298748,-0.298748,6.528371,46.63113,0.133168,0.3121916,0,0,3.835786
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,32.33159,32.33159,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.875818,3.537038,0,0.4160159,-0.4160159,6.089852,43.49886,0.133168,0.4347366,0,0,3.537038
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,31.15531,31.15531,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.338058,3.121022,0,0.2880512,-0.2880512,5.78622,41.33006,0.133168,0.3010135,0,0,3.121022
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,29.95486,29.95486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.658114,2.832971,0,0,0,5.78622,41.33006,0.133168,0,0,0,2.832971
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,28.89137,28.89137,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.658114,2.832971,0,0.3050295,-0.3050295,5.46469,39.03342,0.133168,0.3187558,0,0,2.832971
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04271352,28.19654,27.91651,0.3509783,0.3509783,0,-1,0,0.3509783,12.16985,0,5.551115E-17,0,0.04271352,0.3694508,0.3509783,0,0,8.997036,2.527942,0,0.3267373,-0.3267373,5.120279,36.57335,0.133168,0.3860761,0.03417082,0,2.570655
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09728225,27.52857,26.89331,0.4038516,0.4038516,0,-1,0,0.4038516,24.08862,0,5.551115E-17,0,0.09728225,0.4251069,0.4038516,0,0,9.360078,2.201204,0,0.3278247,-0.3278247,4.774721,34.10508,0.133168,0.4442367,0.07782581,0,2.298487
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1675025,27.21974,26.12792,0.2773595,0.2773595,0,0,0,0.2773595,60.39184,0,0,0,0.1675025,0.2919573,0.2773595,0,0,9.724327,1.87338,0,0.1244548,-0.1244548,4.643534,33.16804,0.133168,0.3050954,0.134002,0,2.040882
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.208441,33.58531,25.40282,0.2060091,0.2060091,0,0,0,0.2060091,586.5959,0,0,0,1.208441,0.2168517,0.2060091,0,0,9.86261,1.748925,0.9915895,0,0.9915895,5.584239,39.88734,0.133132,0.22661,0.9667529,0,2.957366
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.696857,44.15243,24.65354,3.909922,3.909922,1.25,0,0.50625,3.909922,68.97471,0,0,0,2.696857,2.799918,2.659922,0,0,8.871021,2.641356,0,0.1030606,-0.1030606,5.475603,39.11137,0.133132,4.300914,2.157486,5,5.338213
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.028436,48.99041,26.40185,2.455491,2.455491,4.866473,0,1.493547,2.455491,123.3332,0,0,0,3.028436,0,0,2.410982,2.290433,8.985533,2.538295,5.31887,0,5.31887,10.52153,75.1536,0.1332378,2.70104,2.422749,5,5.566731
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.745753,60.66771,30.45438,1.165833,1.165833,0,-1,0,1.165833,321.2942,0,0,0,3.745753,1.227193,1.165833,0,0,3.666663,7.325277,2.518561,0,2.518561,12.91084,92.22012,0.1331465,1.282416,2.996603,0,11.07103
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.200414,71.14149,34.64387,0,0,0,-1,0,0,0,3.052311,0,0,4.200414,0,0,0,0,1.148102,9.591982,1.148102,0,1.148102,14.00003,100,0.133105,0,3.360331,0,13.7924
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.18407,75.59418,38.01963,3.113352,3.113352,0,-1,0,3.113352,134.3912,0.9068573,0,0.09468725,4.18407,3.277213,3.113352,0,0,0,10.62527,0,0,0,14.00003,100,0.133105,3.424687,3.347256,0,14.80934
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.361321,69.62981,40.7428,0.7886333,0.7886333,0,-1,0,0.7886333,426.221,2.53118,0,0,3.361321,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.133105,0.8674966,2.689057,0,13.9866
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.03739,69.35634,43.30483,1.558041,1.558041,0,-1,0,1.558041,194.9493,1.397347,0,0,3.03739,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.133105,1.713845,2.429912,0,13.66266
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.559493,66.2665,44.79533,1.712646,1.712646,0,-1,0,1.712646,149.4467,0.7567081,0,0,2.559493,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.133105,1.883911,2.047595,0,13.18477
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.920336,60.77122,45.27067,2.784647,2.784647,0,-1,0,2.784647,68.96155,0,0,0,1.920336,2.931208,2.784647,0,0,0,10.62527,0,1.010872,-1.010872,12.93448,92.38892,0.133105,3.063112,1.536269,0,12.54561
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.266044,55.61213,45.74602,1.01832,1.01832,0,-1,0,1.01832,124.3268,0,0,0,1.266044,1.071915,1.01832,0,0,1.123191,9.614403,0.1941291,0,0.1941291,13.11864,93.7044,0.133098,1.120152,1.012836,0,10.88045
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.418119,47.77674,44.68253,0,0,0,-1,0,0,0,0,0,0,0.418119,0,0,0,0,0.9290618,9.789119,0.418119,0,0.418119,13.51531,96.5377,0.1330829,0,0.3344952,0,10.20724
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1324876,42.89355,41.94325,0,0,0,-1,0,0,0,0,0,0,0.1324876,0,0,0,0,0.5109428,10.16543,0.1324876,0,0.1324876,13.64099,97.43548,0.1330781,0,0.1059901,0,10.29791
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04166818,39.60954,39.31676,1.489813,1.489813,0,-1,0,1.489813,2.796874,0,2.220446E-16,0,0.04166818,1.568224,1.489813,0,0,0.3784552,10.28466,0,1.526556,-1.526556,12.03186,85.9417,0.1330781,1.638794,0.03333455,0,10.32633
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,37.34286,37.34286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074629,8.758108,0,0,0,12.03186,85.9417,0.1330781,0,0,0,8.758108
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,35.50594,35.50594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.074629,8.758108,0,0,0,12.03186,85.9417,0.1330781,0,0,0,8.758108
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,33.69318,33.69318,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.074629,8.758108,0,0.3153389,-0.3153389,11.69947,83.56745,0.1330781,0.3295291,0,0,8.758108
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,32.15434,32.15434,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.425005,8.44277,0,0.4180038,-0.4180038,11.25885,80.4202,0.1330781,0.436814,0,0,8.44277
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,30.97806,30.97806,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.889454,8.024766,0,0.6747828,-0.6747828,10.54757,75.33962,0.1330781,0.705148,0,0,8.024766
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,29.77761,29.77761,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.639212,7.349983,0,0.2522714,-0.2522714,10.28165,73.44022,0.1330781,0.2636237,0,0,7.349983
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,28.70607,28.70607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919514,7.097712,0,0,0,10.28165,73.44022,0.1330781,0,0,0,7.097712
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1019703,28.40862,27.73926,0.1402967,0.1402967,0,-1,0,0.1402967,72.68191,0,0,0,0.1019703,0.1476807,0.1402967,0,0,3.919514,7.097712,0,0.04571042,-0.04571042,10.23347,73.09605,0.1330781,0.1543264,0.08157625,0,7.199682
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.156802,27.7656,26.74023,0,0,0,-1,0,0,0,0,0,0,0.156802,0,0,0,0,3.970303,7.052001,0.156802,0,0.156802,10.38222,74.15858,0.1330724,0,0.1254416,0,7.208803
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3729042,28.4147,25.96679,0.3318737,0.3318737,0,0,0,0.3318737,112.3633,0,0,0,0.3729042,0.3493408,0.3318737,0,0,3.813501,7.193123,0.02356341,0,0.02356341,10.40458,74.31826,0.1330715,0.3650611,0.2983234,0,7.566027
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.430002,35.00856,25.24168,0.2502554,0.2502554,0,0,0,0.2502554,571.4171,0,0,0,1.430002,0.2634268,0.2502554,0,0,3.789938,7.21433,1.166576,0,1.166576,11.51129,82.22332,0.1330294,0.275281,1.144002,0,8.644333
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.235052,40.2429,24.47629,2.293046,2.293046,0,0,0,2.293046,97.47089,0,0,0,2.235052,2.413733,2.293046,0,0,2.623362,8.264248,0,0.1786803,-0.1786803,11.32294,80.878,0.1330294,2.522351,1.788042,0,10.4993
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.835331,47.13639,26.24072,0.9130598,0.9130598,0,0,0,0.9130598,310.5308,0,0,0,2.835331,0.9611155,0.9130598,0,0,2.821896,8.085567,1.874216,0,1.874216,13.10098,93.57824,0.1329617,1.004366,2.268265,0,10.9209
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.052122,53.74176,30.25296,0.6968585,0.6968585,0,-1,0,0.6968585,437.9831,1.370907,0,0,3.052122,0.7335353,0.6968585,0,0,0.9476802,9.772362,0.9476802,0,0.9476802,14.00003,100,0.1329275,0.7665444,2.441698,0,12.82448
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.640751,64.60196,34.41828,0.6601664,0.6601664,0,-1,0,0.6601664,551.4899,2.945839,0,0,3.640751,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1329275,0.7261831,2.912601,0,14.26602
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.24535,76.04957,37.79404,0.2646616,0.2646616,0,-1,0,0.2646616,1604.067,3.966758,0,0,4.24535,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1329275,0.2911277,3.39628,0,14.87062
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.366888,69.40496,40.51721,0,0,0,-1,0,0,0,3.366888,0,0,3.366888,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329275,0,2.69351,0,13.99216
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.043491,69.16264,43.09536,0.430538,0.430538,0,-1,0,0.430538,706.9042,2.590293,0,0,3.043491,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1329275,0.4735918,2.434793,0,13.66877
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.566153,66.09466,44.59391,0.8294967,0.8294967,0,-1,0,0.8294967,309.3627,1.692999,0,0,2.566153,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1329275,0.9124463,2.052922,0,13.19143
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.43089,65.32592,45.06926,3.541121,3.33,0,-1,0,3.33,72.99969,4.440892E-16,0.2111216,0.5652337,2.43089,3.505263,3.33,0,0,0,10.62527,0,1.074373,-1.074373,12.86754,91.91081,0.1329275,3.895234,1.944712,0,13.05616
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.120532,54.19415,45.5446,2.06822,2.06822,0,-1,0,2.06822,54.17855,0,0,0,1.120532,2.177073,2.06822,0,0,1.193748,9.550901,0,1.056542,-1.056542,11.75385,83.95588,0.1329275,2.275042,0.8964252,0,10.67143
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1726645,45.74225,44.48111,0,0,0,-1,0,0,0,0,0,0,0.1726645,0,0,0,0,2.367684,8.494359,0.1726645,0,0.1726645,11.91765,85.1259,0.1329213,0,0.1381316,0,8.667024
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2034469,43.22024,41.75795,4.564918,3.33,0,-1,0,3.33,6.109516,0,1.234918,1.69141,0.2034469,3.505263,3.33,0,0,2.195019,8.649757,0,3.301816,-3.301816,8.43723,60.26581,0.1329213,5.02141,0.1627575,0,8.853204
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06143724,39.58725,39.15563,1.608871,1.608871,0,-1,0,1.608871,3.818655,0,0,0,0.06143724,1.693548,1.608871,0,0,5.863704,5.347941,0,1.632111,-1.632111,6.716834,47.97729,0.1329213,1.769758,0.04914979,0,5.409378
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,37.18173,37.18173,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,7.677161,3.715829,0,0.7983674,-0.7983674,5.875281,41.96621,0.1329213,0.834294,0,0,3.715829
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,35.35286,35.35286,3.883672,2.771589,0,-1,0,2.771589,0,0,1.112084,1.500451,0,2.917462,2.771589,0,0,8.564236,2.917462,0,2.917462,-2.917462,2.800006,20,0.1329213,4.27204,0,0,2.917462
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,33.5401,33.5401,0.6068951,0,0,-1,0,0,0,0,0.6068951,0.6675847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.6675847,0,0,0
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,31.99321,31.99321,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,30.81693,30.81693,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,29.61648,29.61648,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,28.55299,28.55299,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08127907,28.11072,27.57813,0.2100932,0.07721512,0,-1,0,0.07721512,105.2632,0,0.1328781,0.2156595,0.08127907,0.08127907,0.07721512,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.2311026,0.06502326,0,0.08127907
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09755958,27.19073,26.55493,0.2780243,0.0926816,0,-1,0,0.0926816,105.2632,0,0.1853427,0.2872904,0.09755958,0.09755958,0.0926816,0,0,11.80586,0,0,0,0,2.800006,20,0.1329213,0.3058268,0.07804766,0,0.09755958
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1827693,26.99541,25.80565,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.36066,4.440892E-16,0,0,0.1827693,0,0,3.505263,3.33,11.80586,0,3.512769,0,3.512769,6.132511,43.80356,0.1330215,0.5529224,0.1462154,5,0.1827693
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.249547,33.539,25.08055,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1170.893,0,0,0,1.249547,0,0,3.505263,3.33,8.293091,3.161492,4.579547,0,4.579547,10.47705,74.83593,0.1330505,0.1173891,0.9996377,5,4.411039
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.640953,43.33521,24.33933,2.065911,2.065911,3.084873,0,1.00717,2.065911,127.8348,0,0,0,2.640953,0,0,1.018962,0.9680135,3.713544,7.283085,3.608966,0,3.608966,13.90082,99.29135,0.1330712,2.272502,2.112762,5,9.924037
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.833454,46.9063,26.05541,0.914513,0.914513,0,0,0,0.914513,309.832,1.766231,0,0,2.833454,0.9626453,0.914513,0,0,0.1045776,10.53115,0.1045776,0,0.1045776,14.00003,100,0.1330674,1.005964,2.266763,0,13.36461
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.279424,55.59699,30.04349,0,0,0,-1,0,0,0,3.279424,0,0,3.279424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,0,2.623539,0,13.9047
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.495417,62.77899,34.16852,1.026951,1.026951,0,-1,0,1.026951,340.3684,2.414416,0,0,3.495417,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,1.129646,2.796333,0,14.12069
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.520931,67.29929,37.54428,0,0,0,-1,0,0,0,3.520931,0,0,3.520931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,0,2.816745,0,14.1462
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.373072,69.15623,40.26745,0.9021888,0.9021888,0,-1,0,0.9021888,373.8765,2.423399,0,0,3.373072,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,0.9924077,2.698457,0,13.99835
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.050491,68.9287,42.8456,1.225128,1.225128,0,-1,0,1.225128,248.9936,1.760882,0,0,3.050491,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,1.347641,2.440393,0,13.67577
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.035593,70.65032,44.36832,1.233414,1.233414,0,-1,0,1.233414,246.113,1.737262,0,0,3.035593,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,1.356756,2.428474,0,13.66087
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.935191,60.42707,44.84367,1.604672,1.604672,0,-1,0,1.604672,120.5973,0.2460632,0,0,1.935191,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1330674,1.765139,1.548153,0,12.56047
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.128225,54.04336,45.34318,1.834218,1.834218,0,-1,0,1.834218,61.50985,0,0,0,1.128225,1.930756,1.834218,0,0,0,10.62527,0,0.802531,-0.802531,13.15409,93.95757,0.1330674,2.01764,0.9025798,0,11.7535
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.18735,45.66352,44.29581,1.865496,1.865496,0,-1,0,1.865496,10.04291,0,2.220446E-16,0,0.18735,1.96368,1.865496,0,0,0.8917011,9.822743,0,1.77633,-1.77633,11.28167,80.5832,0.1330674,2.052045,0.14988,0,10.01009
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.0909318,42.20593,41.55653,0,0,0,-1,0,0,0,0,0,0,0.0909318,0,0,0,0,2.865401,8.046413,0.0909318,0,0.0909318,11.36794,81.19938,0.1330642,0,0.07274543,0,8.137345
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04370264,39.28483,38.97838,1.619967,1.619967,0,-1,0,1.619967,2.697749,0,2.220446E-16,0,0.04370264,1.705228,1.619967,0,0,2.774469,8.128252,0,1.661526,-1.661526,9.616534,68.68939,0.1330642,1.781964,0.03496211,0,8.171955
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,37.00448,37.00448,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.620608,6.466727,0,0.3202688,-0.3202688,9.278941,66.27802,0.1330642,0.3346809,0,0,6.466727
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,35.19172,35.19172,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.976463,6.146458,0,3.505263,-3.505263,5.584069,39.88613,0.1330642,5.735069,0,0,6.146458
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,33.37896,33.37896,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.8712,2.641195,0,0.02571706,-0.02571706,5.556961,39.6925,0.1330642,0.02687433,0,0,2.641195
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,31.85625,31.85625,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.899774,2.615478,0,0.1970942,-0.1970942,5.349205,38.20853,0.1330642,0.2059634,0,0,2.615478
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,30.67996,30.67996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.118768,2.418383,0,0,0,5.349205,38.20853,0.1330642,0,0,0,2.418383
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,29.47952,29.47952,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.118768,2.418383,0,0.6194229,-0.6194229,4.696277,33.54477,0.1330642,0.6472969,0,0,2.418383
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,28.41603,28.41603,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.807015,1.798961,0,0.6058398,-0.6058398,4.057665,28.98326,0.1330642,0.6331027,0,0,1.798961
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04308315,27.72283,27.44117,0,0,0,-1,0,0,0,0,0,0,0.04308315,0,0,0,0,10.48017,1.193121,0.04308315,0,0.04308315,4.098537,29.27521,0.1330626,0,0.03446652,0,1.236204
