Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,28.50465,28.50465,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.927864,4.390197,0,0.2577023,-0.2577023,7.156038,51.11445,0.1320435,0.2692989,0,0,4.390197
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,27.48951,27.48951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.2142,4.132495,0,0,0,7.156038,51.11445,0.1320435,0,0,0,4.132495
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0430696,26.81082,26.53076,0.8141938,0.8141938,0,-1,0,0.8141938,5.289846,0,0,0,0.0430696,0.8570461,0.8141938,0,0,7.2142,4.132495,0,0.8139765,-0.8139765,6.298031,44.98585,0.1320435,0.8956131,0.03445568,0,4.175564
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1133218,26.27434,25.53978,0.702749,0.702749,0,-1,0,0.702749,16.1255,0,1.110223E-16,0,0.1133218,0.7397358,0.702749,0,0,8.118618,3.318518,0,0.626414,-0.626414,5.637733,40.26944,0.1320435,0.7730239,0.09065744,0,3.43184
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3349741,26.97074,24.79051,0.411516,0.411516,0,0,0,0.411516,81.4,0,0,0,0.3349741,0.4331748,0.411516,0,0,8.814633,2.692104,0,0.09820072,-0.09820072,5.53422,39.53006,0.1320435,0.4526677,0.2679793,0,3.027078
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.321471,32.98053,24.0654,0.5864614,0.5864614,0,0,0,0.5864614,225.3295,0,0,0,1.321471,0.6173278,0.5864614,0,0,8.923745,2.593904,0.7041428,0,0.7041428,6.202229,44.30154,0.1320189,0.6451076,1.057176,0,3.915374
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.136305,38.16893,23.29196,1.139216,1.139216,0,0,0,1.139216,187.5241,0,0,0,2.136305,1.199175,1.139216,0,0,8.219603,3.227632,0.9371301,0,0.9371301,7.091268,50.65181,0.1319862,1.253138,1.709044,0,5.363937
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.034043,47.25662,24.87913,0.6555263,0.6555263,0,0,0,0.6555263,462.8408,0,0,0,3.034043,0.6900277,0.6555263,0,0,7.282472,4.071049,2.344016,0,2.344016,9.314997,66.53556,0.1319044,0.721079,2.427235,0,7.105093
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.881334,59.66965,28.57716,1.970653,1.970653,0,-1,0,1.970653,196.9568,0,0,0,3.881334,2.074371,1.970653,0,0,4.938457,6.180663,1.806963,0,1.806963,11.02923,78.78008,0.1318415,2.167718,3.105067,0,10.062
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.517545,60.83335,32.42827,0.5598654,0.5598654,0,-1,0,0.5598654,628.2841,0,0,0,3.517545,0.589332,0.5598654,0,0,3.131493,7.80693,2.928213,0,2.928213,13.80718,98.62251,0.1317395,0.6158519,2.814036,0,11.32448
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.562395,65.26789,35.59456,0.7802686,0.7802686,0,-1,0,0.7802686,456.56,2.537779,0,0,3.562395,0.8213354,0.7802686,0,0,0.2032799,10.44232,0.2032799,0,0.2032799,14.00003,100,0.1317325,0.8582954,2.849916,0,14.00472
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.424768,67.31079,38.36607,1.901007,1.901007,0,-1,0,1.901007,180.1554,1.423708,0,0,3.424768,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1317325,2.091108,2.739814,0,14.05004
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.638747,73.09031,41.01673,1.299861,1.299861,0,-1,0,1.299861,279.9335,2.270472,0,0,3.638747,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1317325,1.429847,2.910997,0,14.26402
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.243984,70.7004,42.6039,1.828396,1.828396,0,-1,0,1.828396,177.4223,1.319356,0,0,3.243984,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1317325,2.011236,2.595187,0,13.86926
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.866527,57.97176,43.19204,0.8450429,0.8450429,0,-1,0,0.8450429,220.8796,0.9770082,0,0,1.866527,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1317325,0.9295471,1.493222,0,12.4918
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.353281,54.22878,43.78018,0.9837418,0.9837418,0,-1,0,0.9837418,137.5647,0.3177637,0,0,1.353281,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1317325,1.082116,1.082625,0,11.97856
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2750702,44.86768,42.86977,0.467636,0.467636,0,-1,0,0.467636,58.82143,0,5.551115E-17,0,0.2750702,0.4922485,0.467636,0,0,0,10.62527,0,0.2171782,-0.2171782,13.7711,98.36481,0.1317325,0.5143996,0.2200562,0,10.90034
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1081644,41.03426,40.26745,3.096033,3.096033,0,-1,0,3.096033,3.493646,0,0,0.07563663,0.1081644,3.258982,3.096033,0,0,0.2413092,10.4081,0,3.150818,-3.150818,10.44985,74.64162,0.1317325,3.405637,0.08653154,0,10.51626
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.0625274,38.22964,37.79404,1.58395,1.58395,0,-1,0,1.58395,3.947561,0,0,0,0.0625274,1.667316,1.58395,0,0,3.742218,7.257278,0,1.604789,-1.604789,8.758252,62.55882,0.1317325,1.742345,0.05002192,0,7.319805
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008050856,35.97214,35.91683,0.8495926,0.8495926,0,-1,0,0.8495926,0.9476137,0,1.110223E-16,0,0.008050856,0.894308,0.8495926,0,0,5.525317,5.652489,0,0.8862572,-0.8862572,7.824056,55.886,0.1317325,0.9345519,0.006440685,0,5.66054
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,34.14435,34.14435,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.510046,4.766232,0,0.5396252,-0.5396252,7.25524,51.82304,0.1317325,0.5639084,0,0,4.766232
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,32.33159,32.33159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10963,4.226607,0,0,0,7.25524,51.82304,0.1317325,0,0,0,4.226607
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,30.76859,30.76859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10963,4.226607,0,0,0,7.25524,51.82304,0.1317325,0,0,0,4.226607
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,29.59231,29.59231,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.10963,4.226607,0,0.6889055,-0.6889055,6.52907,46.63612,0.1317325,0.7199063,0,0,4.226607
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,28.39186,28.39186,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.875081,3.537701,0,0.1783611,-0.1783611,6.341061,45.29321,0.1317325,0.1863873,0,0,3.537701
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,27.35254,27.35254,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.07326,3.35934,0,0.2195598,-0.2195598,6.109625,43.64009,0.1317325,0.22944,0,0,3.35934
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04165068,26.67246,26.40185,0.3296596,0.3296596,0,-1,0,0.3296596,12.63445,0,5.551115E-17,0,0.04165068,0.3470101,0.3296596,0,0,8.317215,3.139781,0,0.3053594,-0.3053594,5.787748,41.34097,0.1317325,0.3626256,0.03332055,0,3.181431
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1381449,26.3389,25.4431,0.1929942,0.1929942,0,-1,0,0.1929942,71.57983,0,0,0,0.1381449,0.2031517,0.1929942,0,0,8.656504,2.834421,0,0.06500684,-0.06500684,5.719224,40.85152,0.1317325,0.2122936,0.1105159,0,2.972566
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1784507,25.83143,24.67771,0.46114,0.46114,0,0,0,0.46114,38.69772,0,5.551115E-17,0,0.1784507,0.4854105,0.46114,0,0,8.728733,2.769414,0,0.3069598,-0.3069598,5.39566,38.54036,0.1317325,0.507254,0.1427605,0,2.947865
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.05053,30.95393,23.95261,0,0,0,0,0,0,0,0,0,0,1.05053,0,0,0,0,9.069799,2.462454,1.05053,0,1.05053,6.392281,45.65906,0.131696,0,0.8404243,0,3.512985
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.651129,34.40702,23.17111,1.781724,1.781724,0,0,0,1.781724,92.67031,0,0,0,1.651129,1.875499,1.781724,0,0,8.019269,3.407932,0,0.2243698,-0.2243698,6.155775,43.96973,0.131696,1.959897,1.320903,0,5.059061
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.521972,51.43597,24.74217,0,0,0,0,0,0,0,0,0,0,3.521972,0,0,0,0,8.268569,3.183562,3.521972,0,3.521972,9.49701,67.83566,0.1315736,0,2.817577,0,6.705534
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.773977,58.38348,28.41603,3.025515,3.025515,0,-1,0,3.025515,124.7383,0,0,0,3.773977,3.184752,3.025515,0,0,4.746597,6.353337,0.5892247,0,0.5892247,10.056,71.82841,0.1315532,3.328066,3.019181,0,10.12731
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.520112,60.62861,32.24297,0.9385402,0.9385402,0,-1,0,0.9385402,375.0625,0,0,0,3.520112,0.987937,0.9385402,0,0,4.157372,6.883639,2.532175,0,2.532175,12.45823,88.98718,0.1314654,1.032394,2.81609,0,10.40375
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.567015,65.06165,35.39314,0.1306,0.1306,0,-1,0,0.1306,2731.251,1.804344,0,0,3.567015,0.1374737,0.1306,0,0,1.625197,9.162597,1.625197,0,1.625197,14.00003,100,0.1314092,0.14366,2.853612,0,12.72961
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.430884,67.11176,38.15659,0.8506942,0.8506942,0,-1,0,0.8506942,403.304,2.535416,0,0,3.430884,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1314092,0.9357637,2.744707,0,14.05616
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.116299,67.10646,40.80725,0.8546897,0.8546897,0,-1,0,0.8546897,364.6117,2.216625,0,0,3.116299,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1314092,0.9401587,2.493039,0,13.74157
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.644913,64.29961,42.41859,1.939989,1.939989,0,-1,0,1.939989,136.3365,0.6028196,0,0,2.644913,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1314092,2.133988,2.11593,0,13.27019
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.454323,63.17565,43.03091,0.472876,0.472876,0,-1,0,0.472876,519.0203,1.956558,0,0,2.454323,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1314092,0.5201637,1.963458,0,13.0796
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.250817,53.21127,43.61905,0,0,0,-1,0,0,0,1.250817,0,0,1.250817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314092,0,1.000653,0,11.87609
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3746199,45.46416,42.73281,1.544814,1.544814,0,-1,0,1.544814,24.25016,0,2.220446E-16,0,0.3746199,1.62612,1.544814,0,0,0,10.62527,0,1.2515,-1.2515,12.68083,90.57718,0.1314092,1.699296,0.2996959,0,10.99989
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3108058,42.35221,40.13049,3.417443,3.33,0,-1,0,3.33,9.333508,0,0.08744338,0.4291877,0.3108058,3.505263,3.33,0,0,1.390556,9.373774,0,3.194457,-3.194457,9.313578,66.52542,0.1314092,3.759188,0.2486446,0,9.68458
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1813872,38.92618,37.65708,0.3781743,0.3781743,0,-1,0,0.3781743,47.96392,0,0,0,0.1813872,0.3980782,0.3781743,0,0,4.939953,6.179317,0,0.216691,-0.216691,9.085165,64.89391,0.1314092,0.4159918,0.1451098,0,6.360704
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01448219,35.90349,35.80404,0.5502295,0.5502295,0,-1,0,0.5502295,2.632027,0,1.110223E-16,0,0.01448219,0.579189,0.5502295,0,0,5.180721,5.962626,0,0.5647068,-0.5647068,8.489912,60.64211,0.1314092,0.6052525,0.01158575,0,5.977108
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,34.01544,34.01544,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.808173,5.397919,0,3.36315,-3.36315,4.94484,35.32022,0.1314092,3.514492,0,0,5.397919
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,32.20268,32.20268,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.545006,2.034769,0,0.1692585,-0.1692585,4.766426,34.04583,0.1314092,0.1768752,0,0,2.034769
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,30.63162,30.63162,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.733071,1.86551,0,0.3877794,-0.3877794,4.357671,31.12616,0.1314092,0.4052294,0,0,1.86551
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,29.45535,29.45535,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.16394,1.477731,0,0.2337431,-0.2337431,4.111284,29.36625,0.1314092,0.2442615,0,0,1.477731
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,28.27906,28.27906,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.42365,1.243988,0,0.4347004,-0.4347004,3.653069,26.0933,0.1314092,0.4542619,0,0,1.243988
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,27.25586,27.25586,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.90665,0.8092873,0,0.2271249,-0.2271249,3.413659,24.38323,0.1314092,0.2373455,0,0,0.8092873
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05871722,26.6867,26.30517,0.1968953,0.1968953,0,-1,0,0.1968953,29.82155,0,0,0,0.05871722,0.2072582,0.1968953,0,0,11.15901,0.5821624,0,0.1485409,-0.1485409,3.257083,23.26483,0.1314092,0.2165848,0.04697377,0,0.6408796
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1777429,26.5082,25.35448,0.1496192,0.1496192,0,-1,0,0.1496192,118.7968,0,0,0,0.1777429,0.1574939,0.1496192,0,0,11.32406,0.4336214,0.02024898,0,0.02024898,3.276293,23.40204,0.1314085,0.1645811,0.1421943,0,0.6113643
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1258772,25.37658,24.56492,0.1535561,0.1535561,0,0,0,0.1535561,81.97472,0,0,0,0.1258772,0.1616381,0.1535561,0,0,11.30381,0.4518455,0,0.03576082,-0.03576082,3.238597,23.13279,0.1314085,0.1689118,0.1007018,0,0.5777227
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3877119,26.37869,23.86398,0,0,0,0,0,0,0,0,0,0,0.3877119,0,0,0,0,11.34354,0.4160847,0.3877119,0,0.3877119,3.606413,25.76004,0.1313951,0,0.3101695,0,0.8037965
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3367839,25.25249,23.08248,1.636794,1.636794,1.25,0,0.50625,1.636794,20.57583,0,2.220446E-16,0,0.3367839,0.4071513,0.3867937,0,0,10.95583,0.7650254,0,0.07036734,-0.07036734,3.532239,25.23023,0.1313951,1.800473,0.2694272,5,1.101809
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4216221,27.35563,24.6052,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.25475,0,0,0,0.4216221,0,0,3.505263,3.33,11.03402,0.694658,3.751622,0,3.751622,7.091341,50.65233,0.1315408,1.315523,0.3372977,5,1.11628
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.456918,31.33112,28.27906,0.1975462,0.1975462,0,-1,0,0.1975462,231.2967,0,0,0,0.456918,0.2079434,0.1975462,0,0,7.282396,4.071118,0.2489746,0,0.2489746,7.327538,52.33946,0.1315322,0.2173009,0.3655344,0,4.528036
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6497778,36.54564,32.06572,1.823178,1.823178,0,-1,0,1.823178,35.63985,0,0,0,0.6497778,1.919135,1.823178,0,0,7.033422,4.295195,0,1.269357,-1.269357,5.989519,42.78219,0.1315322,2.005496,0.5198222,0,4.944973
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8652346,41.36241,35.21589,0.5961485,0.5961485,0,-1,0,0.5961485,145.1374,0,0,0,0.8652346,0.6275247,0.5961485,0,0,8.443818,3.025838,0.2377098,0,0.2377098,6.215031,44.39299,0.131524,0.6557633,0.6921877,0,3.891073
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5273178,41.7341,37.97935,0,0,0,-1,0,0,0,0,0,0,0.5273178,0,0,0,0,8.206108,3.239777,0.5273178,0,0.5273178,6.715288,47.96625,0.1315057,0,0.4218542,0,3.767095
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1512708,41.73128,40.65417,1.249799,1.249799,0,-1,0,1.249799,12.10361,0,2.220446E-16,0,0.1512708,1.315578,1.249799,0,0,7.67879,3.714363,0,1.164307,-1.164307,5.488001,39.19992,0.1315057,1.374779,0.1210166,0,3.865634
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008150965,42.31572,42.25746,0,0,0,-1,0,0,0,0,0,0,0.008150965,0,0,0,0,8.972465,2.550056,0.008150965,0,0.008150965,5.495733,39.25516,0.1315054,0,0.006520772,0,2.558207
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1784223,44.15987,42.86977,2.09148,2.09148,0,-1,0,2.09148,8.530911,0,0,0,0.1784223,2.201558,2.09148,0,0,8.964314,2.557392,0,2.023136,-2.023136,3.363161,24.02253,0.1315054,2.300629,0.1427379,0,2.735814
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007434184,43.53562,43.48208,0.9168813,0.5146055,0,-1,0,0.5146055,1.444638,0,0.4022758,0.4996139,0.007434184,0.54169,0.5146055,0,0,11.21224,0.5342558,0,0.5342558,-0.5342558,2.800006,20,0.1315054,1.008569,0.005947347,0,0.54169
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.0493519,42.95803,42.6039,0,0,0,-1,0,0,0,0,0,0,0.0493519,0,0,0,0,11.80586,0,0.0493519,0,0.0493519,2.846825,20.33442,0.1315037,0,0.03948152,0,0.0493519
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.0685747,40.50222,40.0177,0,0,0,-1,0,0,0,0,0,0,0.0685747,0,0,0,0,11.75651,0.04441671,0.0685747,0,0.0685747,2.91188,20.7991,0.1315013,0,0.05485976,0,0.1129914
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03900833,37.83955,37.56845,0.2857903,0.1378852,0,-1,0,0.1378852,28.29045,0,0.1479051,0.2061305,0.03900833,0.1451423,0.1378852,0,0,11.68793,0.1061339,0,0.1061339,-0.1061339,2.800006,20,0.1315013,0.3143693,0.03120666,0,0.1451423
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009043243,35.75329,35.69124,0,0,0,-1,0,0,0,0,0,0,0.009043243,0,0,0,0,11.80586,0,0.009043243,0,0.009043243,2.808585,20.06128,0.131501,0,0.007234594,0,0.009043243
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,33.91876,33.91876,1.126884,0.007731972,0,-1,0,0.007731972,0,0,1.119152,1.23184,0,0.008138918,0.007731972,0,0,11.79682,0.008138918,0,0.008138918,-0.008138918,2.800006,20,0.131501,1.239572,0,0,0.008138918
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,32.106,32.106,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,30.543,30.543,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,29.36672,29.36672,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,28.16627,28.16627,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,27.14307,27.14307,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1497985,27.19281,26.21655,0.2206925,0.1423085,0,-1,0,0.1423085,105.2632,0,0.07838394,0.2143,0.1497985,0.1497985,0.1423085,0,0,11.80586,0,0,0,0,2.800006,20,0.131501,0.2427617,0.1198388,0,0.1497985
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3383915,27.4504,25.24168,0.2857339,0.2857339,0,-1,0,0.2857339,118.4289,0,0,0.250013,0.3383915,0.3007726,0.2857339,0,0,11.80586,0,0.03761892,0,0.03761892,2.835694,20.25492,0.1314997,0.3143073,0.2707132,0,0.3383915
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.542906,28.00741,24.45212,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,112.2921,0,0,0,0.542906,0,0,3.505263,3.33,11.76824,0.03385703,3.872906,0,3.872906,6.509855,46.49887,0.1315842,0.5318242,0.4343248,5,0.576763
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.190501,31.71357,23.74314,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,974.316,0,0,0,1.190501,0,0,3.505263,3.33,7.895335,3.519472,4.520501,0,4.520501,10.79838,77.13113,0.1316173,0.1344072,0.9524007,5,4.709973
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.671866,34.33358,22.96163,0,0,1.792599,0,0.6543794,0,0,0,0,0,1.671866,0,0,1.792599,1.702969,3.374835,7.587923,3.374835,0,3.374835,14.00003,100,0.131544,0,1.337493,5,9.259789
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.060726,31.58867,24.49241,1.574077,1.574077,0,0,0,1.574077,67.38719,2.220446E-16,0,0,1.060726,1.656923,1.574077,0,0,0,10.62527,0,0.5961968,-0.5961968,13.37158,95.5111,0.131544,1.731485,0.848581,0,11.686
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.040207,35.25749,28.1421,0,0,0,-1,0,0,0,0.3777664,0,0,1.040207,0,0,0,0,0.662441,10.02908,0.662441,0,0.662441,14.00003,100,0.1315212,0,0.8321659,0,11.06928
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.459213,42.33423,31.90458,0.10076,0.10076,0,-1,0,0.10076,1448.207,1.35315,0,0,1.459213,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.1315212,0.110836,1.167371,0,12.08449
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.049081,42.53851,35.03059,1.585408,1.585408,0,-1,0,1.585408,66.17104,0,0,0,1.049081,1.66885,1.585408,0,0,0,10.62527,0,0.6197695,-0.6197695,13.34673,95.33362,0.1315212,1.743949,0.8392647,0,11.67436
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.08026,45.68116,37.79404,0.9924238,0.9924238,0,-1,0,0.9924238,108.8507,0,0,0,1.08026,1.044657,0.9924238,0,0,0.6886327,10.0055,0.0356037,0,0.0356037,13.38051,95.57488,0.13152,1.091666,0.8642083,0,11.08576
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.195595,49.41107,40.46887,1.533218,1.533218,0,-1,0,1.533218,77.97943,0,2.220446E-16,0,1.195595,1.613914,1.533218,0,0,0.653029,10.03755,0,0.418319,-0.418319,12.93956,92.42527,0.13152,1.68654,0.9564757,0,11.23314
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.230186,60.01199,42.10438,1.953218,1.953218,0,-1,0,1.953218,114.1801,0,0,0,2.230186,2.056019,1.953218,0,0,1.117828,9.619229,0.1741666,0,0.1741666,13.10479,93.60547,0.131514,2.14854,1.784148,0,11.84941
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.932879,58.02763,42.71669,3.44313,3.33,0,-1,0,3.33,58.04441,0,0.1131305,0.4574436,1.932879,3.505263,3.33,0,0,0.9436613,9.775979,0,1.572384,-1.572384,11.44735,81.76665,0.131514,3.787444,1.546303,0,11.70886
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8471217,49.69264,43.34512,0.66441,0.66441,0,-1,0,0.66441,127.4998,0,0,0,0.8471217,0.699379,0.66441,0,0,2.690755,8.203595,0.1477428,0,0.1477428,11.58751,82.7678,0.1315089,0.730851,0.6776974,0,9.050716
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4700225,45.90352,42.46693,0.03608427,0.03608427,0,-1,0,0.03608427,1302.569,0,0,0,0.4700225,0.03798344,0.03608427,0,0,2.543012,8.336563,0.432039,0,0.432039,11.99738,85.69542,0.131494,0.0396927,0.376018,0,8.806586
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1403157,40.89879,39.9049,0.5934997,0.5934997,0,-1,0,0.5934997,23.64208,0,1.110223E-16,0,0.1403157,0.6247366,0.5934997,0,0,2.110973,8.725398,0,0.4844209,-0.4844209,11.48676,82.04811,0.131494,0.6528497,0.1122526,0,8.865714
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1733883,38.66685,37.45566,1.097149,1.097149,0,-1,0,1.097149,15.80353,0,2.220446E-16,0,0.1733883,1.154894,1.097149,0,0,2.649219,8.240977,0,0.9815055,-0.9815055,10.45216,74.65814,0.131494,1.206864,0.1387106,0,8.414366
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02112122,35.76366,35.61873,1.418935,1.418935,0,-1,0,1.418935,1.488526,0,2.220446E-16,0,0.02112122,1.493616,1.418935,0,0,3.73978,7.259472,0,1.472494,-1.472494,8.900016,63.57141,0.131494,1.560828,0.01689697,0,7.280593
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,33.83014,33.83014,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.375885,5.786978,0,3.505263,-3.505263,5.205144,37.17953,0.131494,6.113368,0,0,5.786978
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,32.01738,32.01738,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.270621,2.281715,0,0.3410745,-0.3410745,4.84562,34.6115,0.131494,0.3564229,0,0,2.281715
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,30.45438,30.45438,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.649593,1.94064,0,0.7465526,-0.7465526,4.058684,28.99055,0.131494,0.7801475,0,0,1.94064
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,29.2781,29.2781,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.4791,1.194088,0,0.1523089,-0.1523089,3.898137,27.84378,0.131494,0.1591628,0,0,1.194088
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,28.07765,28.07765,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.64833,1.041779,0,0.2393135,-0.2393135,3.645878,26.04193,0.131494,0.2500826,0,0,1.041779
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,27.05444,27.05444,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.91423,0.8024652,0,0.3272688,-0.3272688,3.300907,23.57786,0.131494,0.3419959,0,0,0.8024652
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1485556,27.09553,26.12792,0,0,0,-1,0,0,0,0,0,0,0.1485556,0,0,0,0,11.27786,0.4751964,0.1485556,0,0.1485556,3.441839,24.58451,0.1314889,0,0.1188445,0,0.623752
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1439004,26.08479,25.15306,0.4313731,0.4313731,0,-1,0,0.4313731,33.3587,0,0,0,0.1439004,0.4540769,0.4313731,0,0,11.12931,0.6088964,0,0.3101765,-0.3101765,3.114884,22.24913,0.1314889,0.4745104,0.1151204,0,0.7527969
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2000653,25.64752,24.35545,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.41143,0,0,0,0.2000653,0,0,3.505263,3.33,11.47395,0.2987199,3.530065,0,3.530065,6.463798,46.1699,0.1316243,1.07818,0.1600523,5,0.4987853
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4994943,26.87964,23.63034,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.97626,0,0,0,0.4994943,0,0,3.505263,3.33,7.943884,3.475779,3.829494,0,3.829494,10.09678,72.11968,0.131728,0.7851859,0.3995955,5,3.975273
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6758421,27.27159,22.86495,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,81.66163,4.440892E-16,0,0,0.6758421,0,0,3.505263,3.33,4.114389,6.922324,4.005842,0,4.005842,13.89705,99.26445,0.1318344,0.9103741,0.5406737,5,7.598166
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4827234,27.53192,24.37962,1.437292,1.437292,0,0,0,1.437292,33.58561,0,2.220446E-16,0,0.4827234,1.512939,1.437292,0,0,0.1085474,10.52758,0,1.030216,-1.030216,12.81111,91.50773,0.1318344,1.581022,0.3861788,0,11.01031
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9080797,34.17593,28.00514,0.2519088,0.2519088,0,-1,0,0.2519088,360.4795,0,0,0,0.9080797,0.2651672,0.2519088,0,0,1.253232,9.497366,0.6429125,0,0.6429125,13.42103,95.8643,0.1318123,0.2770997,0.7264638,0,10.40545
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.566287,42.98447,31.74345,0.7559174,0.7559174,0,-1,0,0.7559174,207.2034,0.1602648,0,0,1.566287,0.7957025,0.7559174,0,0,0.6103193,10.07599,0.6103193,0,0.6103193,14.00003,100,0.1317913,0.8315091,1.253029,0,11.64227
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.460854,45.50735,34.85334,2.459884,2.459884,0,-1,0,2.459884,59.38712,0,0,0,1.460854,2.589352,2.459884,0,0,0,10.62527,0,1.128497,-1.128497,12.81049,91.5033,0.1317913,2.705872,1.168683,0,12.08613
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.14077,45.98618,37.64096,0,0,0,-1,0,0,0,0,0,0,1.14077,0,0,0,0,1.253886,9.496777,1.14077,0,1.14077,13.89272,99.2335,0.131752,0,0.9126164,0,10.63755
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9538214,47.34671,40.30774,1.145771,1.145771,0,-1,0,1.145771,83.24709,0,0,0,0.9538214,1.206075,1.145771,0,0,0.1131155,10.52347,0,0.2522537,-0.2522537,13.62682,97.33422,0.131752,1.260348,0.7630571,0,11.47729
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.779004,55.82684,41.94325,0.7013755,0.7013755,0,-1,0,0.7013755,253.6451,0.6473171,0,0,1.779004,0.73829,0.7013755,0,0,0.3933975,10.27122,0.3933975,0,0.3933975,14.00003,100,0.1317385,0.771513,1.423204,0,12.05022
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.121254,51.05678,42.57973,0.8153943,0.8153943,0,-1,0,0.8153943,137.5106,0.2629438,0,0,1.121254,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1317385,0.8969338,0.8970029,0,11.74653
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3028933,45.41586,43.20815,2.213145,2.213145,0,-1,0,2.213145,13.68611,0,0,0,0.3028933,2.329626,2.213145,0,0,0,10.62527,0,2.026733,-2.026733,11.86366,84.74029,0.1317385,2.434459,0.2423147,0,10.92817
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2134188,43.87027,42.32997,0.6921148,0.6921148,0,-1,0,0.6921148,30.83576,0,0,0,0.2134188,0.7285419,0.6921148,0,0,2.251925,8.598541,0,0.515123,-0.515123,11.32068,80.86182,0.1317385,0.7613263,0.1707351,0,8.81196
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2900653,41.85914,39.79211,2.194612,2.194612,0,-1,0,2.194612,13.21716,0,0,0,0.2900653,2.310118,2.194612,0,0,2.824284,8.083419,0,2.020053,-2.020053,9.191354,65.6524,0.1317385,2.414073,0.2320523,0,8.373484
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04555156,37.6833,37.36703,0.7942302,0.7942302,0,-1,0,0.7942302,5.73531,0,1.110223E-16,0,0.04555156,0.8360318,0.7942302,0,0,5.068787,6.063365,0,0.7904803,-0.7904803,8.358115,59.7007,0.1317385,0.8736532,0.03644125,0,6.108917
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003665683,35.55523,35.53011,0,0,0,-1,0,0,0,0,0,0,0.003665683,0,0,0,0,5.947099,5.272885,0.003665683,0,0.003665683,8.361592,59.72554,0.1317384,0,0.002932547,0,5.276551
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,33.74152,33.74152,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.943433,5.276185,0,0.9603362,-0.9603362,7.349309,52.49496,0.1317384,1.003551,0,0,5.276185
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,31.92875,31.92875,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.010473,4.315848,0,0.07100196,-0.07100196,7.274467,51.96037,0.1317384,0.07419705,0,0,4.315848
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,30.36575,30.36575,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.089365,4.244846,0,0.2615402,-0.2615402,6.998779,49.99118,0.1317384,0.2733095,0,0,4.244846
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,29.18142,29.18142,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.379964,3.983306,0,0.1728926,-0.1728926,6.816534,48.68943,0.1317384,0.1806728,0,0,3.983306
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,27.98097,27.98097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.572067,3.810414,0,0,0,6.816534,48.68943,0.1317384,0,0,0,3.810414
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,26.96582,26.96582,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.572067,3.810414,0,0.01556804,-0.01556804,6.800124,48.57222,0.1317384,0.0162686,0,0,3.810414
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1363071,26.92624,26.0393,0.4666834,0.4666834,0,-1,0,0.4666834,29.20762,0,0,0,0.1363071,0.4912457,0.4666834,0,0,7.589365,3.794845,0,0.3549386,-0.3549386,6.425986,45.89981,0.1317384,0.5133517,0.1090457,0,3.931153
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09524701,25.69585,25.08055,0.2669427,0.2669427,0,-1,0,0.2669427,35.6807,0,0,0,0.09524701,0.2809923,0.2669427,0,0,7.983741,3.439907,0,0.1857453,-0.1857453,6.230193,44.50129,0.1317384,0.2936369,0.07619761,0,3.535154
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4902368,27.46696,24.26682,0.7671999,0.7671999,0,0,0,0.7671999,63.89948,0,0,0,0.4902368,0.8075789,0.7671999,0,0,8.190125,3.254162,0,0.3173421,-0.3173421,5.895685,42.11195,0.1317384,0.8439199,0.3921894,0,3.744398
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8399453,29.07722,23.54172,0.5831679,0.5831679,0,0,0,0.5831679,144.0315,0,0,0,0.8399453,0.613861,0.5831679,0,0,8.542727,2.93682,0.2260843,0,0.2260843,6.110168,43.64397,0.1317306,0.6414847,0.6719562,0,3.776765
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.039136,29.64787,22.77633,2.120098,2.120098,0,0,0,2.120098,49.01361,0,0,0,1.039136,2.231682,2.120098,0,0,8.316643,3.140295,0,1.192545,-1.192545,4.853115,34.66504,0.1317306,2.332107,0.831309,0,4.179431
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.423448,33.92503,24.26682,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.98516,0,0,0,1.423448,0,0,2.801302,2.661237,9.641693,1.94775,4.084685,0,4.084685,8.728188,62.34407,0.1318673,2.145358,1.138759,5,3.371198
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.794053,57.89491,27.86817,1.032601,1.032601,0,-1,0,1.032601,367.4267,0,0,0,3.794053,1.086949,1.032601,0,0,5.557008,5.623967,2.707104,0,2.707104,11.29637,80.68821,0.1317743,1.135862,3.035242,0,9.418019
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.298208,68.13154,31.59037,1.8533,1.8533,0,-1,0,1.8533,231.9218,0,0,0,4.298208,1.950842,1.8533,0,0,2.849904,8.06036,2.347365,0,2.347365,13.52328,96.59465,0.1316937,2.03863,3.438566,0,12.35857
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.446501,53.51611,34.71638,1.808634,1.808634,0,-1,0,1.808634,135.2679,0.04013726,0,0,2.446501,1.903825,1.808634,0,0,0.5025388,10.17299,0.5025388,0,0.5025388,14.00003,100,0.1316765,1.989497,1.957201,0,12.61949
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.165817,54.19859,37.47983,1.411405,1.411405,0,-1,0,1.411405,153.4511,0.6801268,0,0,2.165817,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1316765,1.552546,1.732653,0,12.79109
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.349677,50.30869,40.15466,1.53291,1.53291,0,-1,0,1.53291,88.04674,0,0,0,1.349677,1.613589,1.53291,0,0,0,10.62527,0,0.2639122,-0.2639122,13.72184,98.01295,0.1316765,1.686201,1.079742,0,11.97495
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.184428,50.7168,41.78212,1.185484,1.185484,0,-1,0,1.185484,99.91088,0,2.220446E-16,0,1.184428,1.247878,1.185484,0,0,0.2932358,10.36136,0,0.06345041,-0.06345041,13.65496,97.53522,0.1316765,1.304033,0.9475423,0,11.54579
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.772858,56.32493,42.44276,1.507496,1.507496,0,-1,0,1.507496,117.6028,0,0,0,1.772858,1.586838,1.507496,0,0,0.3637362,10.29791,0.18602,0,0.18602,13.83143,98.79575,0.1316701,1.658246,1.418286,0,12.07077
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9138322,49.93761,43.07925,2.15131,2.15131,0,-1,0,2.15131,42.47795,0,0,0,0.9138322,2.264537,2.15131,0,0,0.1777162,10.46533,0,1.350704,-1.350704,12.40766,88.626,0.1316701,2.366441,0.7310658,0,11.37916
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4768522,45.69913,42.21718,0,0,0,-1,0,0,0,0,0,0,0.4768522,0,0,0,0,1.678499,9.114625,0.4768522,0,0.4768522,12.86005,91.85728,0.1316537,0,0.3814818,0,9.591477
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.328834,42.04142,39.69543,0,0,0,-1,0,0,0,0,0,0,0.328834,0,0,0,0,1.201647,9.543793,0.328834,0,0.328834,13.17201,94.08556,0.1316425,0,0.2630672,0,9.872626
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1782401,38.52237,37.27841,1.601204,1.601204,0,-1,0,1.601204,11.13163,2.220446E-16,0,0,0.1782401,1.685478,1.601204,0,0,0.8728125,9.839743,0,1.507238,-1.507238,11.58324,82.73724,0.1316425,1.761324,0.1425921,0,10.01798
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002752957,35.46033,35.44148,3.730391,3.33,0,-1,0,3.33,0.08267139,0,0.4003905,0.7734295,0.002752957,3.505263,3.33,0,0,2.547521,8.332505,0,3.50251,-3.50251,7.891267,56.36609,0.1316425,4.103429,0.002202366,0,8.335258
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,33.65289,33.65289,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.439199,4.829995,0,0.3463395,-0.3463395,7.526194,53.75842,0.1316425,0.3619247,0,0,4.829995
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,31.84013,31.84013,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.824021,4.483655,0,0.3817351,-0.3817351,7.123809,50.88425,0.1316425,0.3989132,0,0,4.483655
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,30.26907,30.26907,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.248171,4.101921,0,0.653805,-0.653805,6.434639,45.96161,0.1316425,0.6832262,0,0,4.101921
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,29.09279,29.09279,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,7.974621,3.448116,0,0.5974707,-0.5974707,5.804849,41.46312,0.1316425,0.6243569,0,0,3.448116
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,27.89234,27.89234,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.638477,2.850645,0,0.2982139,-0.2982139,5.490504,39.21781,0.1316425,0.3116335,0,0,2.850645
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,26.85303,26.85303,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,8.969826,2.552431,0,0.2630905,-0.2630905,5.213182,37.23694,0.1316425,0.2749296,0,0,2.552431
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03999184,26.1856,25.9265,0,0,0,-1,0,0,0,0,0,0,0.03999184,0,0,0,0,9.262149,2.28934,0.03999184,0,0.03999184,5.251122,37.50794,0.1316411,0,0.03199347,0,2.329332
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09310466,25.56877,24.96776,0.07334878,0.07334878,0,-1,0,0.07334878,126.9342,0,0,0,0.09310466,0.07720925,0.07334878,0,0,9.222157,2.325333,0.01589542,0,0.01589542,5.266201,37.61565,0.1316406,0.08068366,0.07448373,0,2.418438
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1474817,25.10347,24.15403,0.08766364,0.08766364,0,0,0,0.08766364,168.2359,0,0,0,0.1474817,0.09227751,0.08766364,0,0,9.206262,2.339639,0.05520418,0,0.05520418,5.318573,37.98973,0.1316387,0.09643,0.1179854,0,2.487121
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.347395,32.49217,23.42892,0.3449521,0.3449521,0,0,0,0.3449521,390.6036,0,0,0,1.347395,0.3631074,0.3449521,0,0,9.151057,2.389323,0.9842877,0,0.9842877,6.25235,44.65955,0.1316049,0.3794473,1.077916,0,3.736718
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.444764,39.86935,22.66353,0.7856723,0.7856723,0,0,0,0.7856723,311.1685,0,0,0,2.444764,0.8270234,0.7856723,0,0,8.166769,3.275182,1.617741,0,1.617741,7.787074,55.62185,0.1315496,0.8642395,1.955811,0,5.719946
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.791169,44.3617,24.15403,2.641253,2.641253,0,0,0,2.641253,105.6759,0,0,0,2.791169,2.780267,2.641253,0,0,6.549029,4.731148,0.01090239,0,0.01090239,7.797417,55.69572,0.1315492,2.905379,2.232935,0,7.522317
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.2767,52.79882,27.73926,2.535264,2.535264,0,-1,0,2.535264,129.2449,0,0,0,3.2767,2.668699,2.535264,0,0,6.538126,4.740961,0.6080006,0,0.6080006,8.374217,59.81572,0.1315284,2.788791,2.62136,0,8.01766
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.530948,59.75577,31.45341,0.5431021,0.5431021,0,-1,0,0.5431021,650.1443,0,0,0,3.530948,0.5716864,0.5431021,0,0,5.930126,5.288161,2.959261,0,2.959261,11.18162,79.86855,0.1314272,0.5974123,2.824758,0,8.819109
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.587937,64.1909,34.53107,2.191977,2.191977,0,-1,0,2.191977,163.685,0,0,0,3.587937,2.307344,2.191977,0,0,2.970864,7.951497,1.280593,0,1.280593,12.3965,88.54622,0.1313835,2.411174,2.870349,0,11.53943
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.457977,66.34288,37.3187,1.180134,1.180134,0,-1,0,1.180134,293.0157,0.5254595,0,0,3.457977,1.242246,1.180134,0,0,1.690271,9.10403,1.690271,0,1.690271,14.00003,100,0.1313258,1.298147,2.766382,0,12.56201
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.147631,66.45885,40.0177,0.1579596,0.1579596,0,-1,0,0.1579596,1992.681,2.981358,0,0,3.147631,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1313258,0.1737556,2.518105,0,13.77291
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.680181,63.72922,41.64515,0,0,0,-1,0,0,0,2.680181,0,0,2.680181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313258,0,2.144145,0,13.30546
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.048657,58.597,42.3058,0,0,0,-1,0,0,0,2.048657,0,0,2.048657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313258,0,1.638926,0,12.67393
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.246312,52.45195,42.94228,0,0,0,-1,0,0,0,1.246312,0,0,1.246312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313258,0,0.9970499,0,11.87159
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3237113,44.44931,42.10438,0.7810097,0.7810097,0,-1,0,0.7810097,41.4478,0,1.110223E-16,0,0.3237113,0.8221155,0.7810097,0,0,0,10.62527,0,0.4984042,-0.4984042,13.47466,96.24741,0.1313258,0.8591107,0.2589691,0,10.94899
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1005901,40.29244,39.58263,0.5722794,0.5722794,0,-1,0,0.5722794,17.5771,0,0,0,0.1005901,0.6023994,0.5722794,0,0,0.5537825,10.12687,0,0.5018092,-0.5018092,12.94571,92.46918,0.1313258,0.6295074,0.08047212,0,10.22746
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05943621,37.57801,37.16562,2.78612,2.78612,0,-1,0,2.78612,2.133297,0,4.440892E-16,0,0.05943621,2.932758,2.78612,0,0,1.111348,9.625061,0,2.873322,-2.873322,9.916964,70.83531,0.1313258,3.064732,0.04754897,0,9.684497
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02110718,35.47326,35.32869,0,0,0,-1,0,0,0,0,0,0,0.02110718,0,0,0,0,4.303928,6.75174,0.02110718,0,0.02110718,9.936988,70.97834,0.1313251,0,0.01688575,0,6.772847
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,33.55621,33.55621,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.282821,6.770736,0,0.8525615,-0.8525615,9.038309,64.55922,0.1313251,0.8909268,0,0,6.770736
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,31.74345,31.74345,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.230111,5.918174,0,0.1039572,-0.1039572,8.928728,63.7765,0.1313251,0.1086353,0,0,5.918174
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,30.20462,30.20462,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.345619,5.814217,0,0.04134795,-0.04134795,8.885144,63.46519,0.1313251,0.04320861,0,0,5.814217
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,29.00417,29.00417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.391561,5.772869,0,0,0,8.885144,63.46519,0.1313251,0,0,0,5.772869
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,27.77955,27.77955,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.391561,5.772869,0,0.1907875,-0.1907875,8.684036,62.02871,0.1313251,0.1993729,0,0,5.772869
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,26.7644,26.7644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.603548,5.582082,0,0,0,8.684036,62.02871,0.1313251,0,0,0,5.582082
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03965131,26.08656,25.82982,0,0,0,-1,0,0,0,0,0,0,0.03965131,0,0,0,0,5.603548,5.582082,0.03965131,0,0.03965131,8.721653,62.29739,0.1313237,0,0.03172104,0,5.621733
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08966038,25.45754,24.87913,0.299272,0.299272,0,-1,0,0.299272,29.9595,0,0,0,0.08966038,0.3150232,0.299272,0,0,5.563896,5.617768,0,0.2253628,-0.2253628,8.484099,60.60059,0.1313237,0.3291992,0.0717283,0,5.707428
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2761287,25.85084,24.0654,0.3428803,0.3428803,0,0,0,0.3428803,80.53211,0,0,0,0.2761287,0.3609266,0.3428803,0,0,5.814299,5.392405,0,0.08479787,-0.08479787,8.394714,59.96213,0.1313237,0.3771683,0.220903,0,5.668534
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.230536,31.57175,23.3403,0.3472607,0.3472607,0,0,0,0.3472607,354.3552,0,0,0,1.230536,0.3655376,0.3472607,0,0,5.908519,5.307607,0.8649987,0,0.8649987,9.215324,65.82362,0.1312942,0.3819868,0.9844291,0,6.538144
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.042484,36.65862,22.56685,0.710606,0.710606,0,0,0,0.710606,287.4284,0,0,0,2.042484,0.7480063,0.710606,0,0,5.04352,6.086106,1.294478,0,1.294478,10.44337,74.59538,0.1312501,0.7816666,1.633987,0,8.12859
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.547261,50.81758,24.04123,0,0,0,0,0,0,0,0,0,0,3.547261,0,0,0,0,3.749043,7.251136,3.547261,0,3.547261,13.8086,98.63267,0.1311294,0,2.837809,0,10.7984
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.54177,55.12962,27.61841,0.1554372,0.1554372,0,-1,0,0.1554372,2278.586,3.17637,0,0,3.54177,0.1636181,0.1554372,0,0,0.2017821,10.44367,0.2017821,0,0.2017821,14.00003,100,0.1311225,0.1709809,2.833416,0,13.98544
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.197045,56.32666,31.29227,0.9220561,0.9220561,0,-1,0,0.9220561,346.7299,2.22646,0,0,3.197045,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.014262,2.557636,0,13.82232
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.985129,49.20546,34.37799,0.8937473,0.8937473,0,-1,0,0.8937473,222.113,1.044342,0,0,1.985129,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0.9831221,1.588103,0,12.6104
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.157028,45.60934,37.16562,0,0,0,-1,0,0,0,1.157028,0,0,1.157028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0,0.9256226,0,11.7823
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.010261,55.51167,39.85656,1.549944,1.549944,0,-1,0,1.549944,129.6989,0.3787405,0,0,2.010261,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.704938,1.608208,0,12.63553
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.687377,63.61819,41.49207,0.1472002,0.1472002,0,-1,0,0.1472002,1825.661,2.532429,0,0,2.687377,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0.1619202,2.149901,0,13.31265
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.403892,61.66945,42.14467,1.116525,1.116525,0,-1,0,1.116525,215.3011,1.228602,0,0,2.403892,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.228178,1.923114,0,13.02917
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.254222,52.37016,42.80532,2.097121,2.097121,0,-1,0,2.097121,59.80685,0,0,0,1.254222,2.207496,2.097121,0,0,0,10.62527,0,0.953274,-0.953274,12.99519,92.82259,0.1311225,2.306834,1.003378,0,11.8795
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3264135,44.33013,41.96742,0,0,0,-1,0,0,0,0,0,0,0.3264135,0,0,0,0,1.059193,9.672,0.3264135,0,0.3264135,13.30485,95.03447,0.1311114,0,0.2611308,0,9.998414
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3195921,41.74566,39.46984,0,0,0,-1,0,0,0,0,0,0,0.3195921,0,0,0,0,0.7327798,9.965773,0.3195921,0,0.3195921,13.60804,97.20012,0.1311006,0,0.2556737,0,10.28536
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05649938,37.46067,37.06894,3.771658,3.33,0,-1,0,3.33,1.696678,0,0.4416577,0.8188235,0.05649938,3.505263,3.33,0,0,0.4131877,10.25341,0,3.448764,-3.448764,9.972728,71.23363,0.1311006,4.148824,0.0451995,0,10.30991
