Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1067188,26.0188,25.32808,0.5640439,0.1013828,0,-1,0,0.1013828,105.2632,0,0.462661,0.6001717,0.1067188,0.1067188,0.1013828,0,0,11.80586,0,0,0,0,2.800006,20,0.07037316,0.6204482,0.08537502,0,0.1067188
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.157288,25.37189,24.35772,0,0,0,0,0,0,0,0,0,0,0.157288,0,0,0,0,11.80586,0,0.157288,0,0.157288,2.949222,21.06583,0.07020238,0,0.1258304,0,0.157288
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.08384,30.75847,23.54361,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,241.9873,0,0,0,1.08384,0,0,3.505263,3.33,11.64857,0.1415592,4.41384,0,4.41384,7.136559,50.97532,0.07757079,0.4926805,0.8670722,5,1.225399
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.866788,35.51052,22.72127,1.65962,1.65962,4.936581,0,1.512687,1.65962,112.4829,0,0,0,1.866788,0,0,3.276961,3.113113,7.234732,4.114016,4.979901,0,4.979901,11.86091,84.7206,0.08743463,1.825582,1.493431,5,5.980804
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.690164,43.41283,24.05346,1.471453,1.471453,0,0,0,1.471453,182.8236,0,0,0,2.690164,1.548898,1.471453,0,0,2.254831,8.595926,1.141266,0,1.141266,12.94361,92.45415,0.08611031,1.618599,2.152132,0,11.28609
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.528787,55.00089,27.61419,1.671932,1.671932,0,-1,0,1.671932,211.0605,0.6552943,0,0,3.528787,1.759928,1.671932,0,0,1.113564,9.623066,1.113564,0,1.113564,14.00003,100,0.08485623,1.839125,2.82303,0,13.15185
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.527847,59.44066,31.22426,0.4251428,0.4251428,0,-1,0,0.4251428,829.8029,3.080328,0,0,3.527847,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08485623,0.4676571,2.822278,0,14.15312
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.606156,64.08887,34.29982,0.6303326,0.6303326,0,-1,0,0.6303326,572.1036,2.942647,0,0,3.606156,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08485623,0.6933659,2.884924,0,14.23143
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.490094,66.67214,37.30958,2.594985,2.594985,0,-1,0,2.594985,134.4938,0.7585313,0,0,3.490094,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08485623,2.854483,2.792075,0,14.11537
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.194447,67.10512,40.14666,0.862824,0.862824,0,-1,0,0.862824,370.2316,2.286211,0,0,3.194447,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08485623,0.9491063,2.555558,0,13.81972
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.740933,64.69435,41.95581,0.7328123,0.7328123,0,-1,0,0.7328123,374.0294,1.969552,0,0,2.740933,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08485623,0.8060935,2.192747,0,13.36621
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.124341,59.7659,42.73703,2.435079,2.435079,0,-1,0,2.435079,87.23907,0,4.440892E-16,0,2.124341,2.563241,2.435079,0,0,0,10.62527,0,0.4389008,-0.4389008,13.53739,96.69542,0.08485623,2.678587,1.699472,0,12.74961
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.33444,53.80018,43.52648,2.317662,2.317662,0,-1,0,2.317662,57.57697,0,4.440892E-16,0,1.33444,2.439644,2.317662,0,0,0.4876676,10.18637,0,1.105205,-1.105205,12.3724,88.37409,0.08485623,2.549428,1.067552,0,11.52081
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4041197,45.78827,42.83571,0.5817525,0.5817525,0,-1,0,0.5817525,69.46592,0,1.110223E-16,0,0.4041197,0.612371,0.5817525,0,0,1.715673,9.081168,0,0.2082513,-0.2082513,12.15288,86.80612,0.08485623,0.6399277,0.3232958,0,9.485289
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1011705,41.14397,40.42625,3.989851,3.33,0,-1,0,3.33,3.038153,0,0.6598507,1.058836,0.1011705,3.505263,3.33,0,0,1.947063,8.872917,0,3.404093,-3.404093,8.564652,61.17597,0.08485623,4.388836,0.08093639,0,8.974088
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04995066,38.46396,38.11548,4.540086,3.33,0,-1,0,3.33,1.50002,0,1.210086,1.664094,0.04995066,3.505263,3.33,0,0,5.729389,5.468824,0,3.455312,-3.455312,4.922433,35.16017,0.08485623,4.994094,0.03996053,0,5.518775
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006950787,36.26371,36.21587,3.897274,1.91944,0,-1,0,1.91944,0.3621258,0,1.977834,2.372844,0.006950787,2.020463,1.91944,0,0,9.568624,2.013512,0,2.013512,-2.013512,2.800006,20,0.08485623,4.287001,0.00556063,0,2.020463
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,34.3656,34.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,32.44955,32.44955,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,30.85421,30.85421,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,28.28851,28.28851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,27.26881,27.26881,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02540245,26.50445,26.33956,0.2552804,0.02413233,0,-1,0,0.02413233,105.2632,0,0.2311481,0.275982,0.02540245,0.02540245,0.02413233,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0.2808085,0.02032196,0,0.02540245
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07953601,25.90832,25.39387,0.1250699,0.07555921,0,-1,0,0.07555921,105.2632,0,0.04951073,0.1224651,0.07953601,0.07953601,0.07555921,0,0,11.80586,0,0,0,0,2.800006,20,0.08485623,0.1375769,0.06362881,0,0.07953601
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1640338,25.45703,24.39884,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,72.87157,0,0,0,0.1640338,0,0,3.505263,3.33,11.80586,0,3.494034,0,3.494034,6.114737,43.67661,0.09055794,0.2476098,0.131227,5,0.1640338
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.14251,31.22802,23.60117,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,507.7196,0,0,0,1.14251,0,0,3.505263,3.33,8.311827,3.14463,4.47251,0,4.47251,10.35773,73.98366,0.09467188,0.2475305,0.9140078,5,4.28714
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.956635,36.235,22.77061,0,0,1.98177,0,0.7060233,0,0,0,0,0,1.956635,0,0,1.98177,1.882682,3.839317,7.169889,3.839317,0,3.839317,14.00003,100,0.09306874,0,1.565308,5,9.126524
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.461578,50.11173,24.1028,1.061741,1.061741,0,0,0,1.061741,326.0286,2.343956,0,0,3.461578,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,1.167915,2.769262,0,14.08685
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.244708,52.41547,27.66353,0.6655961,0.6655961,0,-1,0,0.6655961,487.489,2.544081,0,0,3.244708,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,0.7321557,2.595767,0,13.86998
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.526403,59.50792,31.29005,1.669083,1.669083,0,-1,0,1.669083,211.2779,1.769474,0,0,3.526403,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,1.835991,2.821123,0,14.15168
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.605475,64.1962,34.39027,2.919286,2.919286,0,-1,0,2.919286,123.5054,0.5325432,0,0,3.605475,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,3.211214,2.88438,0,14.23075
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.491233,66.76749,37.37537,0,0,0,-1,0,0,0,3.491233,0,0,3.491233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,0,2.792986,0,14.11651
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.759431,73.4779,40.24534,1.559367,1.559367,0,-1,0,1.559367,241.087,2.117992,0,0,3.759431,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,1.715303,3.007545,0,14.3847
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.36697,71.34582,42.04626,0.9030353,0.9030353,0,-1,0,0.9030353,372.8503,2.416406,0,0,3.36697,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,0.9933389,2.693576,0,13.99224
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.579134,64.15012,42.83571,1.547593,1.547593,0,-1,0,1.547593,166.6545,0.9500887,0,0,2.579134,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,1.702352,2.063307,0,13.20441
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.339597,53.96646,43.64161,0,0,0,-1,0,0,0,1.339597,0,0,1.339597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09306874,0,1.071678,0,11.96487
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.410107,45.9251,42.92617,1.180621,1.180621,0,-1,0,1.180621,34.73654,0,0,0,0.410107,1.242759,1.180621,0,0,0,10.62527,0,0.8326522,-0.8326522,13.12234,93.73078,0.09306874,1.298683,0.3280856,0,11.03538
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1084791,41.31176,40.54138,2.017911,2.017911,0,-1,0,2.017911,5.37581,0,4.440892E-16,0,0.1084791,2.124117,2.017911,0,0,0.9251692,9.792622,0,2.015638,-2.015638,10.99767,78.5546,0.09306874,2.219702,0.08678324,0,9.901101
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04742964,38.5617,38.23061,3.409007,3.33,0,-1,0,3.33,1.424313,0,0.07900709,0.4199078,0.04742964,3.505263,3.33,0,0,3.164767,7.776984,0,3.457834,-3.457834,7.35279,52.51982,0.09306874,3.749908,0.03794371,0,7.824414
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006636922,36.36026,36.31455,0,0,0,-1,0,0,0,0,0,0,0.006636922,0,0,0,0,7.006804,4.319151,0.006636922,0,0.006636922,7.359087,52.5648,0.09306175,0,0.005309538,0,4.325788
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,34.46429,34.46429,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.000167,4.325124,0,3.410999,-3.410999,3.763578,26.88264,0.09306175,3.564494,0,0,4.325124
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,32.54001,32.54001,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.79017,0.914125,0,0.187463,-0.187463,3.565974,25.4712,0.09306175,0.1958988,0,0,0.914125
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99846,0.726662,0,0,0,3.565974,25.4712,0.09306175,0,0,0,0.726662
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,29.65359,29.65359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99846,0.726662,0,0,0,3.565974,25.4712,0.09306175,0,0,0,0.726662
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,28.3543,28.3543,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.06561088,0,0.7233874,0.687218,0,0,10.99846,0.726662,0,0.7233874,-0.7233874,2.803457,20.02466,0.09306175,0.7559398,0,0,0.726662
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,27.31815,27.31815,0.4772845,0.003110921,0,-1,0,0.003110921,0,0,0.4741736,0.521902,0,0.003274653,0.003110921,0,0,11.80222,0.003274653,0,0.003274653,-0.003274653,2.800006,20,0.09306175,0.5250129,0,0,0.003274653
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02467393,26.5491,26.3889,0.1753901,0.02344023,0,-1,0,0.02344023,105.2632,0,0.1519498,0.188241,0.02467393,0.02467393,0.02344023,0,0,11.80586,0,0,0,0,2.800006,20,0.09306175,0.1929291,0.01973914,0,0.02467393
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1231567,26.24136,25.44321,0,0,0,-1,0,0,0,0,0,0,0.1231567,0,0,0,0,11.80586,0,0.1231567,0,0.1231567,2.916842,20.83455,0.09293209,0,0.09852537,0,0.1231567
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3418502,26.69422,24.47285,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.97111,4.440892E-16,0,0,0.3418502,0,0,3.505263,3.33,11.6827,0.110841,3.67185,0,3.67185,6.400265,45.71609,0.09853407,0.6270273,0.2734802,5,0.4526913
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3186377,25.70909,23.65051,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.777,0,0,0,0.3186377,0,0,3.505263,3.33,8.010853,3.415506,3.648638,0,3.648638,9.861667,70.44034,0.1044637,0.8811663,0.2549102,5,3.734144
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4074323,25.44818,22.81995,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4074323,0,0,3.505263,3.33,4.362216,6.69928,3.737432,0,3.737432,13.40731,95.76628,0.1074165,0,0.3259458,5,7.106712
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.701811,35.82541,24.14392,0.04950341,0.04950341,0,0,0,0.04950341,3437.765,1.024919,0,0,1.701811,0.05210886,0.04950341,0,0,0.6247833,10.06297,0.6247833,0,0.6247833,14.00003,100,0.1067459,0.05445376,1.361449,0,11.76478
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.407275,45.25755,27.72932,1.84142,1.84142,0,-1,0,1.84142,130.7292,0.4689377,0,0,2.407275,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067459,2.025562,1.92582,0,13.03255
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.721892,43.78466,31.36406,0,0,0,-1,0,0,0,1.721892,0,0,1.721892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067459,0,1.377513,0,12.34717
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.075655,50.07237,34.48073,1.097552,1.097552,0,-1,0,1.097552,189.1168,0.9203373,0,0,2.075655,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067459,1.207307,1.660524,0,12.70093
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.921277,52.11796,37.4905,0.3425007,0.3425007,0,-1,0,0.3425007,560.9558,1.56075,0,0,1.921277,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067459,0.3767507,1.537022,0,12.54655
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5909706,44.64679,40.36047,1.40844,1.40844,0,-1,0,1.40844,41.95922,0,2.220446E-16,0,0.5909706,1.482569,1.40844,0,0,0,10.62527,0,0.8915982,-0.8915982,13.0602,93.28696,0.1067459,1.549284,0.4727764,0,11.21624
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5901538,46.51806,42.18606,1.51603,1.51603,0,-1,0,1.51603,38.92757,0,0,0,0.5901538,1.595821,1.51603,0,0,0.9906647,9.733676,0,1.005668,-1.005668,12.00013,85.71507,0.1067459,1.667633,0.4721231,0,10.32383
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6940318,48.12309,42.97551,0.769049,0.769049,0,-1,0,0.769049,90.24547,0,1.110223E-16,0,0.6940318,0.8095253,0.769049,0,0,2.108073,8.728008,0,0.1154934,-0.1154934,11.87839,84.8455,0.1067459,0.8459539,0.5552255,0,9.42204
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5221152,47.64184,43.7814,0.4620488,0.4620488,0,-1,0,0.4620488,113,0,0,0,0.5221152,0.4863672,0.4620488,0,0,2.236399,8.612515,0.03574798,0,0.03574798,11.91231,85.08774,0.1067078,0.5082538,0.4176922,0,9.13463
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5348251,47.00413,43.06597,1.581371,1.581371,0,-1,0,1.581371,33.82034,0,2.220446E-16,0,0.5348251,1.664601,1.581371,0,0,2.200651,8.644689,0,1.129776,-1.129776,10.72142,76.58141,0.1067078,1.739508,0.4278601,0,9.179513
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1251034,41.54626,40.65651,2.954393,2.954393,0,-1,0,2.954393,4.234487,0,4.440892E-16,0,0.1251034,3.109888,2.954393,0,0,3.455958,7.514912,0,2.984784,-2.984784,7.57518,54.10832,0.1067078,3.249833,0.1000827,0,7.640016
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08251622,38.92306,38.34573,2.447164,2.447164,0,-1,0,2.447164,3.371912,0,4.440892E-16,0,0.08251622,2.575962,2.447164,0,0,6.772385,4.530128,0,2.493446,-2.493446,4.946857,35.33462,0.1067078,2.69188,0.06601297,0,4.612644
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01991383,36.56699,36.42968,2.510719,1.953766,0,-1,0,1.953766,1.019254,0,0.5569533,0.8231598,0.01991383,2.056596,1.953766,0,0,9.54288,2.036682,0,2.036682,-2.036682,2.800006,20,0.1067078,2.761791,0.01593106,0,2.056596
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,34.55474,34.55474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,32.63047,32.63047,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,31.03513,31.03513,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,29.71938,29.71938,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,28.42831,28.42831,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,27.38394,27.38394,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04025372,26.72453,26.46291,0.1796238,0.03824103,0,-1,0,0.03824103,105.2632,0,0.1413828,0.189938,0.04025372,0.04025372,0.03824103,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.1975862,0.03220297,0,0.04025372
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.269215,27.28919,25.53367,0.3970778,0.2557543,0,-1,0,0.2557543,105.2632,0,0.1413236,0.3856348,0.269215,0.269215,0.2557543,0,0,11.80586,0,0,0,0,2.800006,20,0.1067078,0.4367856,0.215372,0,0.269215
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3792282,27.00744,24.53864,0,0,0,0,0,0,0,0,0,0,0.3792282,0,0,0,0,11.80586,0,0.3792282,0,0.3792282,3.159773,22.56976,0.1063051,0,0.3033826,0,0.3792282
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8890746,29.61066,23.73274,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,174.1677,0,0,0,0.8890746,0,0,3.505263,3.33,11.42663,0.3413054,4.219075,0,4.219075,7.162339,51.15946,0.1100336,0.5615176,0.7112597,5,1.23038
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.99861,29.50847,22.9104,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,229.1106,4.440892E-16,0,0,0.99861,0,0,3.505263,3.33,7.207557,4.138473,4.32861,0,4.32861,11.26882,80.4914,0.1131518,0.47945,0.798888,5,5.137083
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.126993,31.78276,24.23437,0.1795533,0.1795533,0,0,0,0.1795533,627.6649,0,0,0,1.126993,0.1890035,0.1795533,0,0,2.878947,8.034222,0.9379895,0,0.9379895,12.15867,86.8475,0.1121868,0.1975086,0.9015944,0,9.161215
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.31751,44.62656,27.81978,1.702868,1.702868,0,-1,0,1.702868,136.0946,0,0,0,2.31751,1.792492,1.702868,0,0,1.940958,8.878412,0.5250179,0,0.5250179,12.65675,90.40517,0.1116538,1.873154,1.854008,0,11.19592
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.099192,46.90164,31.45452,0,0,0,-1,0,0,0,0.6832519,0,0,2.099192,0,0,0,0,1.41594,9.350928,1.41594,0,1.41594,14.00003,100,0.1102412,0,1.679353,0,11.45012
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.147792,42.78173,34.55474,1.377633,1.377633,0,-1,0,1.377633,83.31624,0,0,0,1.147792,1.45014,1.377633,0,0,0,10.62527,0,0.3023481,-0.3023481,13.68132,97.72356,0.1102412,1.515396,0.9182337,0,11.77307
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.7023072,42.60938,37.58096,2.229667,2.229667,0,-1,0,2.229667,31.49829,0,4.440892E-16,0,0.7023072,2.347018,2.229667,0,0,0.3359423,10.32293,0,1.644711,-1.644711,11.94765,85.34017,0.1102412,2.452634,0.5618458,0,11.02523
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.122907,48.81705,40.45092,3.599032,3.33,0,-1,0,3.33,33.72094,4.440892E-16,0.2690316,0.6289348,1.122907,3.505263,3.33,0,0,2.163399,8.678215,0,2.382356,-2.382356,9.436424,67.40289,0.1102412,3.958935,0.898326,0,9.801123
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4824832,45.80192,42.27652,1.008101,1.008101,0,-1,0,1.008101,47.8606,0,2.220446E-16,0,0.4824832,1.061159,1.008101,0,0,4.810461,6.295859,0,0.5786759,-0.5786759,8.826447,63.04592,0.1102412,1.108911,0.3859866,0,6.778343
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4083703,46.07983,43.09064,2.152249,2.152249,0,-1,0,2.152249,18.97412,0,0,0,0.4083703,2.265525,2.152249,0,0,5.453434,5.717184,0,1.857155,-1.857155,6.868833,49.063,0.1102412,2.367474,0.3266962,0,6.125554
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2186364,45.46595,43.87186,0.7190563,0.7190563,0,-1,0,0.7190563,30.40602,0,1.110223E-16,0,0.2186364,0.7569014,0.7190563,0,0,7.51694,3.860029,0,0.538265,-0.538265,6.301452,45.01028,0.1102412,0.790962,0.1749091,0,4.078665
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2409576,44.93195,43.1811,0,0,0,-1,0,0,0,0,0,0,0.2409576,0,0,0,0,8.115011,3.321764,0.2409576,0,0.2409576,6.530045,46.64308,0.1100044,0,0.1927661,0,3.562721
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3463562,43.28682,40.79631,1.357444,1.357444,0,-1,0,1.357444,25.51533,2.220446E-16,0,0,0.3463562,1.428888,1.357444,0,0,7.874054,3.538625,0,1.082532,-1.082532,5.388956,38.49247,0.1100044,1.493188,0.277085,0,3.884982
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1546937,39.57222,38.48553,3.805791,2.480248,0,-1,0,2.480248,6.237025,0,1.325543,1.823689,0.1546937,2.610787,2.480248,0,0,9.076867,2.456094,0,2.456094,-2.456094,2.800006,20,0.1100044,4.18637,0.123755,0,2.610787
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01364798,36.63896,36.54481,2.702182,0.01296559,0,-1,0,0.01296559,105.2632,0,2.689217,2.969808,0.01364798,0.01364798,0.01296559,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,2.972401,0.01091839,0,0.01364798
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,34.66987,34.66987,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,32.74559,32.74559,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,31.13381,31.13381,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,29.83451,29.83451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,28.54343,28.54343,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,27.49906,27.49906,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04799641,26.89029,26.57804,0.2478589,0.04559659,0,-1,0,0.04559659,105.2632,0,0.2022623,0.2635255,0.04799641,0.04799641,0.04559659,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.2726448,0.03839713,0,0.04799641
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07461497,26.10731,25.62413,0.1029023,0.07088423,0,-1,0,0.07088423,105.2632,0,0.03201811,0.09901572,0.07461497,0.07461497,0.07088423,0,0,11.80586,0,0,0,0,2.800006,20,0.1100044,0.1131926,0.05969198,0,0.07461497
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1444215,25.56133,24.6291,0,0,0,0,0,0,0,0,0,0,0.1444215,0,0,0,0,11.80586,0,0.1444215,0,0.1444215,2.937016,20.97864,0.1098629,0,0.1155372,0,0.1444215
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.038755,30.73706,23.8232,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,130.5205,0,0,0,1.038755,0,0,3.505263,3.33,11.66144,0.1299794,4.368755,0,4.368755,7.081581,50.58262,0.1136815,0.8754411,0.8310039,5,1.168734
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.479222,40.52024,23.00086,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1110.981,0,0,0,2.479222,0,0,3.505263,3.33,7.292684,4.061859,5.809222,0,5.809222,12.59269,89.94762,0.1144276,0.2454718,1.983377,5,6.54108
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.814845,44.73615,24.30838,1.599782,1.599782,0,0,0,1.599782,175.9517,0,0,0,2.814845,1.683981,1.599782,0,0,1.483462,9.290158,1.130863,0,1.130863,13.66552,97.61069,0.1133808,1.75976,2.251876,0,12.105
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.080811,51.20908,27.89379,0,0,0,-1,0,0,0,2.728212,0,0,3.080811,0,0,0,0,0.3525988,10.30794,0.3525988,0,0.3525988,14.00003,100,0.1130583,0,2.464649,0,13.38875
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.618394,60.71611,31.52031,1.022522,1.022522,0,-1,0,1.022522,353.8694,2.542054,0,0,3.618394,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,1.124774,2.894715,0,14.24367
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.604681,64.47935,34.62053,0.1220124,0.1220124,0,-1,0,0.1220124,2954.356,3.476247,0,0,3.604681,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0.1342137,2.883745,0,14.22995
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.492937,67.13972,37.65496,0,0,0,-1,0,0,0,3.492937,0,0,3.492937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0,2.794349,0,14.11821
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.201619,67.63921,40.51671,0,0,0,-1,0,0,0,3.201619,0,0,3.201619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0,2.561295,0,13.82689
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.280746,70.78244,42.35053,0.8492775,0.8492775,0,-1,0,0.8492775,386.2984,2.386769,0,0,3.280746,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0.9342052,2.624597,0,13.90602
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.192427,60.83656,43.13176,0,0,0,-1,0,0,0,2.192427,0,0,2.192427,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0,1.753941,0,12.8177
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.8871933,50.63478,43.94587,0,0,0,-1,0,0,0,0.8871933,0,0,0.8871933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130583,0,0.7097546,0,11.51247
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5641181,47.41169,43.24688,2.528297,2.528297,0,-1,0,2.528297,22.31218,0,0,0,0.5641181,2.661365,2.528297,0,0,0,10.62527,0,2.097247,-2.097247,11.78934,84.20937,0.1130583,2.781126,0.4512945,0,11.18939
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3335657,43.26858,40.87032,1.383801,1.383801,0,-1,0,1.383801,24.10503,2.220446E-16,0,0,0.3335657,1.456633,1.383801,0,0,2.330274,8.528028,0,1.123067,-1.123067,10.60552,75.75356,0.1130583,1.522181,0.2668526,0,8.861593
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1665829,39.72263,38.55132,2.77862,2.77862,0,-1,0,2.77862,5.995167,0,0,0,0.1665829,2.924864,2.77862,0,0,3.578126,7.40496,0,2.758281,-2.758281,7.698036,54.98586,0.1130583,3.056482,0.1332663,0,7.571543
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01887235,36.76556,36.63527,1.724166,1.724166,0,-1,0,1.724166,1.094578,0,0,0,0.01887235,1.814912,1.724166,0,0,6.642883,4.64668,0,1.796039,-1.796039,5.804844,41.46309,0.1130583,1.896583,0.01509788,0,4.665552
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,34.76033,34.76033,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.638482,2.85064,0,2.011742,-2.011742,3.684282,26.31625,0.1130583,2.102271,0,0,2.85064
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,32.81961,32.81961,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.87375,0.838898,0,0.05364597,-0.05364597,3.627734,25.91233,0.1130583,0.05606004,0,0,0.838898
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,31.19959,31.19959,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.93336,0.785252,0,0.471137,-0.471137,3.131112,22.36504,0.1130583,0.4923382,0,0,0.785252
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,29.88385,29.88385,0.6804309,0.2984093,0,-1,0,0.2984093,0,0,0.3820216,0.4500647,0,0.314115,0.2984093,0,0,11.45684,0.314115,0,0.314115,-0.314115,2.800006,20,0.1130583,0.748474,0,0,0.314115
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,28.58455,28.58455,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130583,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,27.56485,27.56485,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130583,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07258371,27.11666,26.64383,0.1192745,0.06895453,0,-1,0,0.06895453,105.2632,0,0.05031994,0.117411,0.07258371,0.07258371,0.06895453,0,0,11.80586,0,0,0,0,2.800006,20,0.1130583,0.1312019,0.05806697,0,0.07258371
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.252827,27.34736,25.69814,0.4393317,0.2401857,0,-1,0,0.2401857,105.2632,0,0.199146,0.4352277,0.252827,0.252827,0.2401857,0,0,11.80586,0,0,0,0,2.800006,20,0.1130583,0.4832648,0.2022616,0,0.252827
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4135515,27.37655,24.67843,0.01097585,0.01097585,0,0,0,0.01097585,3767.833,0,0,0,0.4135515,0.01155352,0.01097585,0,0,11.80586,0,0.401998,0,0.401998,3.181374,22.72406,0.1126929,0.01207343,0.3308412,0,0.4135515
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8719773,29.63838,23.87254,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,139.143,0,0,0,0.8719773,0,0,3.505263,3.33,11.40386,0.3617982,4.201977,0,4.201977,7.16772,51.1979,0.1158091,0.6893448,0.6975818,5,1.233775
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.240093,31.34238,23.05842,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.23919,0,0,0,1.240093,0,0,3.110719,2.955183,7.201885,4.143578,4.195276,0,4.195276,11.14771,79.62633,0.1206781,2.059358,0.9920743,5,5.383671
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.946909,45.90426,24.35772,2.11132,2.11132,2.168035,0,0.7568735,2.11132,139.5766,0,0,0,2.946909,0,0,0.05671494,0.0538792,3.006609,7.919326,3.000788,0,3.000788,13.99451,99.96056,0.1200619,2.322452,2.357527,5,10.86623
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.851007,49.23378,27.9349,0.7308623,0.7308623,0,-1,0,0.7308623,390.0881,2.075857,0,0,2.851007,0.7693287,0.7308623,0,0,0.005820744,10.62004,0.005820744,0,0.005820744,14.00003,100,0.1200568,0.8039485,2.280805,0,13.47104
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.269429,40.54123,31.56965,0.119704,0.119704,0,-1,0,0.119704,1060.473,1.143425,0,0,1.269429,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,0.1316744,1.015543,0,11.8947
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.05551,42.20807,34.66987,0,0,0,-1,0,0,0,1.05551,0,0,1.05551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,0,0.8444078,0,11.68078
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.479054,57.22687,37.69608,0,0,0,-1,0,0,0,2.479054,0,0,2.479054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,0,1.983243,0,13.10433
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.835165,63.96603,40.56605,1.025628,1.025628,0,-1,0,1.025628,276.4321,1.755557,0,0,2.835165,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,1.128191,2.268132,0,13.46044
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.218787,60.23512,42.39165,0.9109545,0.9109545,0,-1,0,0.9109545,243.5673,1.259888,0,0,2.218787,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,1.00205,1.77503,0,12.84406
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.130763,51.79646,43.20576,0.9107949,0.9107949,0,-1,0,0.9107949,124.1512,0.172031,0,0,1.130763,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,1.001874,0.90461,0,11.75604
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.956543,51.25277,44.01166,0,0,0,-1,0,0,0,0.956543,0,0,0.956543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200568,0,0.7652344,0,11.58182
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5830278,47.63142,43.32089,1.408848,1.408848,0,-1,0,1.408848,41.38331,0,2.220446E-16,0,0.5830278,1.482998,1.408848,0,0,0,10.62527,0,0.8999697,-0.8999697,13.05138,93.22393,0.1200568,1.549732,0.4664223,0,11.2083
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3332483,43.35812,40.96077,1.682605,1.682605,0,-1,0,1.682605,19.80549,0,2.220446E-16,0,0.3332483,1.771164,1.682605,0,0,0.9999663,9.725305,0,1.437915,-1.437915,11.53568,82.39755,0.1200568,1.850866,0.2665986,0,10.05855
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.1466712,39.68103,38.65,0,0,0,-1,0,0,0,0,0,0,0.1466712,0,0,0,0,2.59765,8.287389,0.1466712,0,0.1466712,11.67483,83.39144,0.1199272,0,0.117337,0,8.43406
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,36.70105,36.70105,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.450979,8.419394,0,3.505263,-3.505263,7.979954,56.99955,0.1199272,4.435957,0,0,8.419394
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,34.83434,34.83434,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.345716,4.91413,0,3.505263,-3.505263,4.285082,30.60767,0.1199272,4.970595,0,0,4.91413
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,32.8854,32.8854,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.24045,1.408867,0,0.6032756,-0.6032756,3.649173,26.06547,0.1199272,0.630423,0,0,1.408867
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,31.26538,31.26538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91076,0.8055913,0,0,0,3.649173,26.06547,0.1199272,0,0,0,0.8055913
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,29.94964,29.94964,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.91076,0.8055913,0,0.08194488,-0.08194488,3.562796,25.44849,0.1199272,0.08563239,0,0,0.8055913
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,28.63389,28.63389,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.00181,0.7236465,0,0.6212173,-0.6212173,2.907975,20.77121,0.1199272,0.649172,0,0,0.7236465
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,27.61419,27.61419,0.1852529,0.09730775,0,-1,0,0.09730775,0,0,0.08794514,0.1064704,0,0.1024292,0.09730775,0,0,11.69205,0.1024292,0,0.1024292,-0.1024292,2.800006,20,0.1199272,0.2037782,0,0,0.1024292
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03132942,26.89699,26.69317,0.4436691,0.02976295,0,-1,0,0.02976295,105.2632,0,0.4139062,0.4820834,0.03132942,0.03132942,0.02976295,0,0,11.80586,0,0,0,0,2.800006,20,0.1199272,0.488036,0.02506353,0,0.03132942
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1666637,26.82307,25.73926,0.5879256,0.1583305,0,-1,0,0.1583305,105.2632,0,0.429595,0.615052,0.1666637,0.1666637,0.1583305,0,0,11.80586,0,0,0,0,2.800006,20,0.1199272,0.6467181,0.133331,0,0.1666637
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3054783,26.71301,24.72778,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,98.90154,0,0,0,0.3054783,0,0,3.505263,3.33,11.80586,0,3.635478,0,3.635478,6.248923,44.63507,0.1223764,0.3397582,0.2443826,5,0.3054783
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9770247,30.40369,23.91366,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,252.9671,0,0,0,0.9770247,0,0,3.505263,3.33,8.170382,3.27193,4.307024,0,4.307024,10.33493,73.82075,0.1242822,0.4248485,0.7816198,5,4.248955
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.927419,36.36528,23.09132,0,0,2.037829,0,0.7213274,0,0,0,0,0,1.927419,0,0,2.037829,1.935938,3.863357,7.148252,3.863357,0,3.863357,14.00003,100,0.1226496,0,1.541936,5,9.075672
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.709808,43.96846,24.39884,2.038824,2.038824,0,0,0,2.038824,132.9103,0.5636774,0,0,2.709808,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,2.242707,2.167846,0,13.33508
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.231673,52.67998,27.98424,0.2586878,0.2586878,0,-1,0,0.2586878,1249.256,2.95937,0,0,3.231673,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,0.2845566,2.585339,0,13.85695
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.520253,59.85485,31.61899,1.967169,1.967169,0,-1,0,1.967169,178.9503,1.449549,0,0,3.520253,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,2.163885,2.816202,0,14.14553
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.604693,64.65659,34.76033,0.1871123,0.1871123,0,-1,0,0.1871123,1926.486,3.407732,0,0,3.604693,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,0.2058236,2.883754,0,14.22997
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.082894,74.00291,37.7701,1.262046,1.262046,0,-1,0,1.262046,323.5139,2.754425,0,0,4.082894,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,1.388251,3.266315,0,14.70817
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.206081,67.85982,40.65651,0,0,0,-1,0,0,0,3.206081,0,0,3.206081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,0,2.564865,0,13.83136
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.759228,65.51363,42.49033,0.7624216,0.7624216,0,-1,0,0.7624216,361.9032,1.956679,0,0,2.759228,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,0.8386638,2.207382,0,13.3845
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.106625,60.23803,43.29622,1.887369,1.887369,0,-1,0,1.887369,111.6171,0.1199213,0,0,2.106625,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,2.076106,1.6853,0,12.7319
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.364552,54.66878,44.10212,0.3598369,0.3598369,0,-1,0,0.3598369,379.214,0.985776,0,0,1.364552,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1226496,0.3958206,1.091641,0,11.98983
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5149803,47.23368,43.43602,2.226291,2.226291,0,-1,0,2.226291,23.13176,0,0,0,0.5149803,2.343464,2.226291,0,0,0,10.62527,0,1.828484,-1.828484,12.07264,86.23295,0.1226496,2.44892,0.4119843,0,11.14025
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1049808,41.79905,41.05123,1.879851,1.879851,0,-1,0,1.879851,5.584527,0,0,0,0.1049808,1.978791,1.879851,0,0,2.031649,8.79679,0,1.87381,-1.87381,10.09747,72.12462,0.1226496,2.067837,0.08398464,0,8.901771
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04434306,39.05095,38.74046,3.841369,3.33,0,-1,0,3.33,1.331623,4.440892E-16,0.511369,0.8955059,0.04434306,3.505263,3.33,0,0,4.11366,6.92298,0,3.46092,-3.46092,6.449337,46.0666,0.1226496,4.225506,0.03547445,0,6.967323
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,36.79973,36.79973,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.959127,3.46206,0,2.914525,-2.914525,3.377158,24.12251,0.1226496,3.045679,0,0,3.46206
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,34.9248,34.9248,1.112351,0.5201581,0,-1,0,0.5201581,0,0,0.5921933,0.7034284,0,0.5475348,0.5201581,0,0,11.19749,0.5475348,0,0.5475348,-0.5475348,2.800006,20,0.1226496,1.223586,0,0,0.5475348
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,32.9594,32.9594,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226496,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,31.33939,31.33939,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226496,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,30.02365,30.02365,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226496,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,28.65856,28.65856,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226496,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,27.63886,27.63886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1226496,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02860946,26.89574,26.70962,0,0,0,-1,0,0,0,0,0,0,0.02860946,0,0,0,0,11.80586,0,0.02860946,0,0.02860946,2.827147,20.19387,0.1226259,0,0.02288757,0,0.02860946
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07070089,26.19733,25.73926,0.5763708,0.09162694,0,-1,0,0.09162694,77.16169,0,0.4847439,0.5961136,0.07070089,0.09644941,0.09162694,0,0,11.77725,0.02574852,0,0.02574852,-0.02574852,2.800006,20,0.1226259,0.6340079,0.05656071,0,0.09644941
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2677456,26.48188,24.74422,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,145.8479,4.440892E-16,0,0,0.2677456,0,0,3.505263,3.33,11.80586,0,3.597746,0,3.597746,6.213127,44.37939,0.1245988,0.2019364,0.2141964,5,0.2677456
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.170456,31.77757,23.93833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.170456,0,0,3.505263,3.33,8.208115,3.237971,4.500456,0,4.500456,10.48263,74.87581,0.1253902,0,0.9363645,5,4.408427
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.55335,33.63721,23.11599,1.086645,1.086645,3.354338,0,1.080734,1.086645,142.9492,0,0,0,1.55335,0,0,2.267693,2.154309,3.707659,7.288381,3.707659,0,3.707659,14.00003,100,0.126477,1.19531,1.24268,5,8.841731
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.164796,39.6369,24.42351,0,0,0,0,0,0,0,2.164796,0,0,2.164796,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0,1.731837,0,12.79007
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.130419,35.76543,28.00891,0.7174152,0.7174152,0,-1,0,0.7174152,157.5683,0.375245,0,0,1.130419,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0.7891567,0.9043351,0,11.75569
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6972715,36.4651,31.66011,0.6047584,0.6047584,0,-1,0,0.6047584,115.2975,0.06068376,0,0,0.6972715,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0.6652342,0.5578172,0,11.32255
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.623461,46.71722,34.785,0,0,0,-1,0,0,0,1.623461,0,0,1.623461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0,1.298769,0,12.24873
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.649066,50.20958,37.81121,0.7200466,0.7200466,0,-1,0,0.7200466,229.0221,0.891122,0,0,1.649066,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0.7920513,1.319253,0,12.27434
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.238762,42.41324,40.70585,0,0,0,-1,0,0,0,0.238762,0,0,0.238762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.126477,0,0.1910096,0,10.86404
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07090633,43.06526,42.55611,0.4108765,0.4108765,0,-1,0,0.4108765,17.25733,0,0,0,0.07090633,0.4325016,0.4108765,0,0,0,10.62527,0,0.3615953,-0.3615953,13.61887,97.27747,0.126477,0.4519642,0.05672506,0,10.69618
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2879806,45.46164,43.36201,0,0,0,-1,0,0,0,0,0,0,0.2879806,0,0,0,0,0.4017725,10.26368,0.2879806,0,0.2879806,13.89208,99.22891,0.1262491,0,0.2303845,0,10.55166
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5234507,48.05685,44.17612,0,0,0,-1,0,0,0,0.4096587,0,0,0.5234507,0,0,0,0,0.113792,10.52286,0.113792,0,0.113792,14.00003,100,0.1261593,0,0.4187605,0,11.04631
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3012292,45.7014,43.50181,1.053779,1.053779,0,-1,0,1.053779,28.58562,0,0,0,0.3012292,1.109241,1.053779,0,0,0,10.62527,0,0.8080114,-0.8080114,13.14831,93.91631,0.1261593,1.159156,0.2409833,0,10.9265
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2799836,43.17823,41.16636,1.385133,1.385133,0,-1,0,1.385133,20.21348,0,2.220446E-16,0,0.2799836,1.458035,1.385133,0,0,0.8977904,9.817263,0,1.178051,-1.178051,11.90653,85.0465,0.1261593,1.523647,0.2239869,0,10.09725
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08592547,39.45877,38.85558,2.179783,2.179783,0,-1,0,2.179783,3.941927,0,0,0,0.08592547,2.294509,2.179783,0,0,2.206736,8.639212,0,2.208583,-2.208583,9.578483,68.41759,0.1261593,2.397762,0.06874038,0,8.725137
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,36.91486,36.91486,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.660718,6.430628,0,1.378169,-1.378169,8.125766,58.04107,0.1261593,1.440186,0,0,6.430628
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.192017,5.052459,0,0,0,8.125766,58.04107,0.1261593,0,0,0,5.052459
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,33.04986,33.04986,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.192017,5.052459,0,0.1062741,-0.1062741,8.013742,57.24091,0.1261593,0.1110565,0,0,5.052459
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,31.42985,31.42985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.310099,4.946185,0,0,0,8.013742,57.24091,0.1261593,0,0,0,4.946185
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,30.11411,30.11411,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.310099,4.946185,0,0.2099661,-0.2099661,7.792419,55.66002,0.1261593,0.2194146,0,0,4.946185
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,28.77369,28.77369,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.543395,4.736219,0,0.2924514,-0.2924514,7.484148,53.4581,0.1261593,0.3056117,0,0,4.736219
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,27.72932,27.72932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.86834,4.443768,0,0,0,7.484148,53.4581,0.1261593,0,0,0,4.443768
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01631609,26.88977,26.78363,0.1191561,0.1191561,0,-1,0,0.1191561,13.69304,0,0,0,0.01631609,0.1254275,0.1191561,0,0,6.86834,4.443768,0,0.1091114,-0.1091114,7.369134,52.63657,0.1261593,0.1310717,0.01305287,0,4.460084
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06900927,26.28528,25.83793,0.2197393,0.2197393,0,-1,0,0.2197393,31.40506,0,0,0,0.06900927,0.2313046,0.2197393,0,0,6.989575,4.334656,0,0.1622953,-0.1622953,7.198061,51.41462,0.1261593,0.2417133,0.05520741,0,4.403666
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1285455,25.67321,24.8429,0,0,0,0,0,0,0,0,0,0,0.1285455,0,0,0,0,7.169903,4.172361,0.1285455,0,0.1285455,7.320009,52.28568,0.126058,0,0.1028364,0,4.300907
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9908299,30.59332,24.00412,0.1820842,0.1820842,0,0,0,0.1820842,544.1602,0,0,0,0.9908299,0.1916676,0.1820842,0,0,7.041358,4.288052,0.7991623,0,0.7991623,8.078161,57.70103,0.1254319,0.2002926,0.7926639,0,5.278882
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.91684,36.39338,23.19,0.1188526,0.1188526,0,0,0,0.1188526,1612.788,0,0,0,1.91684,0.125108,0.1188526,0,0,6.242196,5.007298,1.791732,0,1.791732,9.777947,69.84235,0.1240504,0.1307379,1.533472,0,6.924138
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.702744,44.01349,24.4893,2.081095,2.081095,0,0,0,2.081095,129.8712,0,0,0,2.702744,2.190627,2.081095,0,0,4.450464,6.619857,0.5121176,0,0.5121176,10.26379,73.31261,0.1236611,2.289205,2.162195,0,9.322601
