Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/25/2007 10:00:00 AM,0.8759125,48.22196,-150.837,27.75325,1.066871,3.844371,64.42038,32.58935,0.1678886,0.1678886,0,-1,0,0.1678886,2289.834,3.667646,0,0,3.844371,0.1767249,0.1678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0.1846775,3.075497,0,14.46964
1/25/2007 11:00:00 AM,0.9238445,50.69506,-172.3308,20.14357,1.14923,3.989983,70.28185,35.82937,1.93912,1.93912,0,-1,0,1.93912,205.7625,1.948804,0,0,3.989983,2.041179,1.93912,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,2.133033,3.191987,0,14.61526
1/25/2007 12:00:00 PM,1.128603,50.22111,165.3936,21.76385,0.9975697,3.496811,68.79101,38.92137,2.632825,2.632825,0,-1,0,2.632825,132.8159,0.7254156,0,0,3.496811,2.771395,2.632825,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,2.896108,2.797449,0,14.12208
1/25/2007 1:00:00 PM,0.7209691,46.91082,144.5474,31.20576,0.8528811,3.016765,67.37318,41.86535,0.4603677,0.4603677,0,-1,0,0.4603677,655.2946,2.532167,0,0,3.016765,0.4845976,0.4603677,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0.5064045,2.413412,0,13.64204
1/25/2007 2:00:00 PM,0.3187376,41.43018,126.3168,43.6465,0.2783839,1.081115,51.93673,43.71561,0.8768218,0.8768218,0,-1,0,0.8768218,123.2993,0.1581445,0,0,1.081115,0.9229703,0.8768218,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0.964504,0.8648919,0,11.70639
1/25/2007 3:00:00 PM,0.3313969,34.5719,110.5852,57.13958,0.2947012,1.135742,53.25867,44.54618,0,0,0,-1,0,0,0,1.135742,0,0,1.135742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0,0.9085933,0,11.76102
1/25/2007 4:00:00 PM,0.5717899,26.99512,96.6642,71.05892,0.4395911,1.643382,58.40318,45.35207,0,0,0,-1,0,0,0,1.643382,0,0,1.643382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0,1.314705,0,12.26866
1/25/2007 5:00:00 PM,0.2731917,19.20004,83.82464,85.15434,0.1329909,0.5263516,48.62735,44.71065,0,0,0,-1,0,0,0,0.5263516,0,0,0.5263516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0,0.4210813,0,11.15163
1/25/2007 6:00:00 PM,0.2338721,11.58492,71.4593,99.28891,0.02143094,0.08751611,43.01988,42.39165,0,0,0,-1,0,0,0,0.08751611,0,0,0.08751611,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329229,0,0.07001288,0,10.71279
1/25/2007 7:00:00 PM,0.05595371,4.502284,59.09536,113.3472,0.02748989,0.1135754,40.88528,40.08087,2.024641,2.024641,0,-1,0,2.024641,5.609658,0,0,0,0.1135754,2.131201,2.024641,0,0,0,10.62527,0,2.017626,-2.017626,11.87326,84.80885,0.1329229,2.227105,0.09086035,0,10.73885
1/25/2007 8:00:00 PM,0.002485775,0,46.3854,90,0,0,38.11548,38.11548,0.6604443,0.6604443,0,-1,0,0.6604443,0,0,1.110223E-16,0,0,0.6952046,0.6604443,0,0,2.241807,8.607649,0,0.6952046,-0.6952046,11.14045,79.57451,0.1329229,0.7264888,0,0,8.607649
1/25/2007 9:00:00 PM,0,0,33.11926,90,0,0,36.17476,36.17476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014256,7.912444,0,0,0,11.14045,79.57451,0.1329229,0,0,0,7.912444
1/25/2007 10:00:00 PM,0,0,19.25724,90,0,0,34.13535,34.13535,0.1432618,0.1432618,0,-1,0,0.1432618,0,0,2.775558E-17,0,0,0.1508019,0.1432618,0,0,3.014256,7.912444,0,0.1508019,-0.1508019,10.98149,78.43909,0.1329229,0.157588,0,0,7.912444
1/25/2007 11:00:00 PM,0,0,4.953836,90,0,0,32.47422,32.47422,0.2367959,0.2367959,0,-1,0,0.2367959,0,0,0,0,0,0.2492588,0.2367959,0,0,3.181813,7.761642,0,0.2492588,-0.2492588,10.71875,76.56236,0.1329229,0.2604755,0,0,7.761642
1/26/2007 12:00:00 AM,0,0,-9.435191,90,0,0,31.13381,31.13381,0.5506573,0.5506573,0,-1,0,0.5506573,0,0,1.110223E-16,0,0,0.5796393,0.5506573,0,0,3.458768,7.512383,0,0.5796393,-0.5796393,10.10776,72.19814,0.1329229,0.605723,0,0,7.512383
1/26/2007 1:00:00 AM,0,0,-23.65963,90,0,0,29.76872,29.76872,0.07994413,0.07994413,0,-1,0,0.07994413,0,0,0,0,0,0.08415172,0.07994413,0,0,4.102811,6.932744,0,0.08415172,-0.08415172,10.01906,71.56454,0.1329229,0.08793854,0,0,6.932744
1/26/2007 2:00:00 AM,0,0,-37.36995,90,0,0,28.65856,28.65856,0.1390971,0.1390971,0,-1,0,0.1390971,0,0,0,0,0,0.146418,0.1390971,0,0,4.196313,6.848592,0,0.146418,-0.146418,9.864717,70.46213,0.1329229,0.1530068,0,0,6.848592
1/26/2007 3:00:00 AM,0.01297976,0,-50.47118,90,0,0,27.66353,27.66353,0.3581812,0.3581812,0,-1,0,0.3581812,0,0,0,0,0,0.3770329,0.3581812,0,0,4.359,6.702174,0,0.3770329,-0.3770329,9.46729,67.62337,0.1329229,0.3939994,0,0,6.702174
1/26/2007 4:00:00 AM,0.1094651,6.420399,-63.0604,109.0368,0.01679336,0.07455675,27.15429,26.6685,0,0,0,-1,0,0,0,0,0,0,0.07455675,0,0,0,0,4.777925,6.325141,0.07455675,0,0.07455675,9.538021,68.12859,0.1328849,0,0.0596454,0,6.399698
1/26/2007 5:00:00 AM,0.2271948,13.7103,-75.39426,94.92068,0.03788259,0.1685133,26.76896,25.67347,0,0,0,0,0,0,0,0,0,0,0.1685133,0,0,0,0,4.703369,6.392242,0.1685133,0,0.1685133,9.697886,69.27048,0.132799,0,0.1348106,0,6.560756
1/26/2007 6:00:00 AM,0.5064924,21.42265,-87.85972,80.76624,0.2529252,1.094459,32.16562,24.81823,0.2116623,0.2116623,0,0,0,0.2116623,517.0778,0,0,0,1.094459,0.2228024,0.2116623,0,0,4.534855,6.543904,0.8716562,0,0.8716562,10.52481,75.17708,0.1323566,0.2328285,0.8755669,0,7.638363
1/26/2007 7:00:00 AM,0.7178175,29.19477,-100.9692,66.68646,0.4435792,1.872084,36.92495,23.98767,0,0,0,0,0,0,0,0,0,0,1.872084,0,0,0,0,3.663199,7.328395,1.872084,0,1.872084,12.30083,87.86287,0.1314162,0,1.497667,0,9.200479
1/26/2007 8:00:00 AM,0.8531356,36.60304,-115.3695,52.8368,0.6599271,2.670015,44.70037,25.32808,1.517444,1.517444,0,0,0,1.517444,175.9548,0,0,0,2.670015,1.597309,1.517444,0,0,1.791116,9.01327,1.072706,0,1.072706,13.31848,95.13184,0.1308834,1.669188,2.136012,0,11.68328
1/26/2007 9:00:00 AM,1.019627,43.10319,-131.8005,39.53458,0.8334811,3.205702,53.60246,28.95461,0.01771029,0.01771029,0,-1,0,0.01771029,18100.79,2.46865,0,0,3.205702,0.01864241,0.01771029,0,0,0.7184098,9.978705,0.7184098,0,0.7184098,14.00003,100,0.1305289,0.01948132,2.564562,0,13.18441
1/26/2007 10:00:00 AM,1.332431,47.98662,-150.8407,27.6461,0.9524468,3.503695,61.06841,32.72915,0.5554062,0.5554062,0,-1,0,0.5554062,630.8347,2.919056,0,0,3.503695,0.5846381,0.5554062,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,0.6109467,2.802956,0,14.12897
1/26/2007 11:00:00 AM,1.375124,50.46385,-172.2616,19.94031,1.008732,3.596312,66.12391,35.98561,0,0,0,-1,0,0,0,3.596312,0,0,3.596312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,0,2.877049,0,14.22159
1/26/2007 12:00:00 PM,1.448995,50.00442,165.5369,21.53411,0.9985077,3.49681,68.9378,39.0365,0,0,0,-1,0,0,0,3.49681,0,0,3.49681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,0,2.797448,0,14.12208
1/26/2007 1:00:00 PM,1.315404,46.71488,144.738,31.02369,0.9224687,3.216396,69.62005,41.98048,0.9198415,0.9198415,0,-1,0,0.9198415,349.6685,2.248141,0,0,3.216396,0.9682542,0.9198415,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,1.011826,2.573116,0,13.84167
1/26/2007 2:00:00 PM,1.232029,41.25359,126.5241,43.50578,0.7857889,2.779895,67.34796,43.84719,0,0,0,-1,0,0,0,2.779895,0,0,2.779895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,0,2.223916,0,13.40517
1/26/2007 3:00:00 PM,0.8440578,34.40871,110.7909,57.02841,0.5977636,2.180179,62.46765,44.66131,0.8056651,0.8056651,0,-1,0,0.8056651,270.6061,1.33211,0,0,2.180179,0.8480686,0.8056651,0,0,0,10.62527,0,0,0,14.00003,100,0.1305289,0.8862317,1.744143,0,12.80545
1/26/2007 4:00:00 PM,0.717169,26.83841,96.86114,70.97086,0.3711639,1.403471,56.49416,45.49187,1.887089,1.887089,0,-1,0,1.887089,74.37228,0,0,0,1.403471,1.98641,1.887089,0,0,0,10.62527,0,0.5829386,-0.5829386,13.38556,95.61093,0.1305289,2.075798,1.122777,0,12.02875
1/26/2007 5:00:00 PM,0.4236541,19.04349,84.01064,85.08654,0.1410068,0.5568314,49.02103,44.86689,1.542246,1.542246,0,-1,0,1.542246,36.10522,0,0,0,0.5568314,1.623417,1.542246,0,0,0.6477095,10.04234,0,1.066586,-1.066586,12.26128,87.58037,0.1305289,1.696471,0.4454651,0,10.59917
1/26/2007 6:00:00 PM,0.3031798,11.42317,71.63377,99.24105,0.02269397,0.09258379,43.1968,42.53144,0,0,0,-1,0,0,0,0,0,0,0.09258379,0,0,0,0,1.832805,8.97575,0.09258379,0,0.09258379,12.34911,88.20775,0.1304834,0,0.07406703,0,9.068334
1/26/2007 7:00:00 PM,0.09476575,4.331022,59.25729,113.3214,0.00803317,0.03326676,40.45565,40.22067,1.261118,1.261118,0,-1,0,1.261118,2.637879,0,0,0,0.03326676,1.327492,1.261118,0,0,1.740221,9.059075,0,1.294226,-1.294226,10.98488,78.46324,0.1304834,1.38723,0.02661341,0,9.092341
1/26/2007 8:00:00 PM,0.001316077,0,46.5323,90,0,0,38.25528,38.25528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17825,7.764849,0,0,0,10.98488,78.46324,0.1304834,0,0,0,7.764849
1/26/2007 9:00:00 PM,0,0,33.24695,90,0,0,36.28988,36.28988,0.60895,0.60895,0,-1,0,0.60895,0,0,0,0,0,0.641,0.60895,0,0,3.17825,7.764849,0,0.641,-0.641,10.3092,73.63701,0.1304834,0.669845,0,0,7.764849
1/26/2007 10:00:00 PM,0,0,19.36031,90,0,0,34.25048,34.25048,0.4984539,0.4984539,0,-1,0,0.4984539,0,0,1.110223E-16,0,0,0.5246883,0.4984539,0,0,3.890472,7.123849,0,0.5246883,-0.5246883,9.756132,69.68652,0.1304834,0.5482993,0,0,7.123849
1/26/2007 11:00:00 PM,0,0,5.027215,90,0,0,32.58935,32.58935,0.2531037,0.2531037,0,-1,0,0.2531037,0,0,5.551115E-17,0,0,0.266425,0.2531037,0,0,4.473459,6.599161,0,0.266425,-0.266425,9.475296,67.68055,0.1304834,0.2784141,0,0,6.599161
1/27/2007 12:00:00 AM,0,0,-9.397343,90,0,0,31.22426,31.22426,0.5275806,0.5275806,0,-1,0,0.5275806,0,0,0,0,0,0.555348,0.5275806,0,0,4.769486,6.332736,0,0.555348,-0.555348,8.889908,63.49921,0.1304834,0.5803386,0,0,6.332736
1/27/2007 1:00:00 AM,0,0,-23.65424,90,0,0,29.88385,29.88385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.38654,5.777388,0,0,0,8.889908,63.49921,0.1304834,0,0,0,5.777388
1/27/2007 2:00:00 AM,0,0,-37.39312,90,0,0,28.74902,28.74902,0.5784821,0.5784821,0,-1,0,0.5784821,0,0,1.110223E-16,0,0,0.6089285,0.5784821,0,0,5.38654,5.777388,0,0.6089285,-0.6089285,8.24804,58.91446,0.1304834,0.6363303,0,0,5.777388
1/27/2007 3:00:00 AM,0.01162412,0,-50.51754,90,0,0,27.77866,27.77866,0.1203582,0.1203582,0,-1,0,0.1203582,0,0,0,0,0,0.1266928,0.1203582,0,0,6.063127,5.16846,0,0.1266928,-0.1266928,8.114494,57.96056,0.1304834,0.132394,0,0,5.16846
1/27/2007 4:00:00 AM,0.04960318,6.188806,-63.12457,109.1226,0.037808,0.1672406,27.87799,26.78363,0.1796333,0.1796333,0,-1,0,0.1796333,93.10109,0,0,0,0.1672406,0.1890877,0.1796333,0,0,6.203897,5.041767,0,0.02184713,-0.02184713,8.091466,57.79607,0.1304834,0.1975967,0.1337925,0,5.209007
1/27/2007 5:00:00 AM,0.06981006,13.4821,-75.47145,94.98592,0.05615641,0.2490198,27.38871,25.76393,0.5637112,0.5637112,0,0,0,0.5637112,44.17508,0,0,0,0.2490198,0.5933802,0.5637112,0,0,6.228171,5.01992,0,0.3443603,-0.3443603,7.728478,55.2033,0.1304834,0.6200823,0.1992159,0,5.268939
1/27/2007 6:00:00 AM,0.1885244,21.19605,-87.94528,80.81128,0.1484094,0.6519607,29.234,24.93336,0.2531658,0.2531658,0,0,0,0.2531658,257.5232,0,0,0,0.6519607,0.2664903,0.2531658,0,0,6.610794,4.67556,0.3854704,0,0.3854704,8.094168,57.81536,0.1302941,0.2784824,0.5215686,0,5.32752
1/27/2007 7:00:00 AM,0.172879,28.96725,-101.0574,66.70921,0.1428977,0.6309346,28.24025,24.1028,0.9089556,0.9089556,0,0,0,0.9089556,69.41314,0,1.110223E-16,0,0.6309346,0.9567954,0.9089556,0,0,6.225324,5.022483,0,0.3258608,-0.3258608,7.75068,55.36189,0.1302941,0.9998512,0.5047477,0,5.653418
1/27/2007 8:00:00 AM,0.2833234,36.37192,-115.451,52.83164,0.2446508,1.05653,32.55254,25.44321,1.502262,1.502262,0,0,0,1.502262,70.32926,0,0,0,1.05653,1.581328,1.502262,0,0,6.587391,4.696622,0,0.5247986,-0.5247986,7.197494,51.41056,0.1302941,1.652488,0.8452238,0,5.753152
1/27/2007 9:00:00 AM,0.3527636,42.86678,-131.8587,39.48927,0.3161377,1.324293,38.32557,29.0944,2.423656,2.423656,0,-1,0,2.423656,54.64031,0,4.440892E-16,0,1.324293,2.551216,2.423656,0,0,7.170501,4.171824,0,1.226923,-1.226923,5.904203,42.17279,0.1302941,2.666021,1.059434,0,5.496116
1/27/2007 10:00:00 AM,0.2073764,47.74649,-150.8502,27.53472,0.1723254,0.7234523,37.91554,32.8854,1.171874,1.171874,0,-1,0,1.171874,61.73463,0,2.220446E-16,0,0.7234523,1.233552,1.171874,0,0,8.533749,2.9449,0,0.5100997,-0.5100997,5.36651,38.33214,0.1302941,1.289062,0.5787618,0,3.668352
1/27/2007 11:00:00 AM,0.224202,50.22712,-172.1977,19.73157,0.1866009,0.7678977,41.61375,36.15009,1.584883,1.584883,0,-1,0,1.584883,48.45138,0,2.220446E-16,0,0.7678977,1.668298,1.584883,0,0,9.100527,2.4348,0,0.9004003,-0.9004003,4.417405,31.55283,0.1302941,1.743371,0.6143181,0,3.202698
1/27/2007 12:00:00 PM,0.3355722,49.78157,165.6761,21.30064,0.2911286,1.157838,47.76888,39.20097,1.3342,1.3342,0,-1,0,1.3342,86.78143,0,2.220446E-16,0,1.157838,1.404421,1.3342,0,0,10.10097,1.5344,0,0.2465833,-0.2465833,4.157484,29.69625,0.1302941,1.46762,0.9262703,0,2.692238
1/27/2007 1:00:00 PM,0.2363021,46.51242,144.9261,30.84108,0.1971426,0.7832944,47.93945,42.13672,2.111191,1.967556,0,-1,0,1.967556,39.81054,0,0.1436348,0.9500577,0.7832944,2.071111,1.967556,0,0,10.37495,1.287817,0,1.287817,-1.287817,2.800006,20,0.1302941,2.322309,0.6266356,0,2.071111
1/27/2007 2:00:00 PM,0.1053601,41.0704,126.7305,43.36602,0.0866479,0.3470047,46.53443,43.98699,0,0,0,-1,0,0,0,0,0,0,0.3470047,0,0,0,0,11.80586,0,0.3470047,0,0.3470047,3.129203,22.35141,0.1301242,0,0.2776037,0,0.3470047
1/27/2007 3:00:00 PM,0.2708674,34.23898,110.9968,56.91897,0.2327052,0.9049741,51.69657,44.82578,1.974882,1.156414,0,-1,0,1.156414,78.2569,0,0.8184676,1.703736,0.9049741,1.217278,1.156414,0,0,11.45886,0.3123042,0,0.3123042,-0.3123042,2.800006,20,0.1301242,2.17237,0.7239793,0,1.217278
1/27/2007 4:00:00 PM,0.323673,26.67526,97.05859,70.88496,0.2669942,1.027207,53.55161,45.65634,0,0,0,-1,0,0,0,0,0,0,1.027207,0,0,0,0,11.80586,0,1.027207,0,1.027207,3.7745,26.96066,0.1296239,0,0.8217658,0,1.027207
1/27/2007 5:00:00 PM,0.2036061,18.88058,84.19731,85.02122,0.1395212,0.5506629,49.11738,45.00669,0,0,0,-1,0,0,0,0,0,0,0.5506629,0,0,0,0,10.77865,0.9244865,0.5506629,0,0.5506629,4.296905,30.69211,0.1293572,0,0.4405303,0,1.475149
1/27/2007 6:00:00 PM,0.05500827,11.25513,71.80885,99.19592,0.04429456,0.1799131,43.99543,42.69591,0,0,0,-1,0,0,0,0,0,0,0.1799131,0,0,0,0,10.22799,1.420083,0.1799131,0,0.1799131,4.467585,31.91126,0.1292704,0,0.1439305,0,1.599996
1/27/2007 7:00:00 PM,0.009115353,4.153499,59.41956,113.2985,0.007389405,0.03058076,40.57664,40.36047,2.286878,1.531956,0,-1,0,1.531956,1.99619,0,0.7549216,1.006851,0.03058076,1.612586,1.531956,0,0,10.04808,1.582005,0,1.582005,-1.582005,2.800006,20,0.1292704,2.515566,0.02446461,0,1.612586
1/27/2007 8:00:00 PM,0.0004921298,0,46.67916,90,0,0,38.39507,38.39507,0.4021783,0,0,-1,0,0,0,0,0.4021783,0.4423962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.4423962,0,0,0
1/27/2007 9:00:00 PM,0,0,33.374,90,0,0,36.42968,36.42968,2.165188,0,0,-1,0,0,0,0,2.165188,2.381707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,2.381707,0,0,0
1/27/2007 10:00:00 PM,0,0,19.46201,90,0,0,34.34916,34.34916,0.5393831,0,0,-1,0,0,0,0,0.5393831,0.5933214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.5933214,0,0,0
1/27/2007 11:00:00 PM,0,0,5.098367,90,0,0,32.70448,32.70448,0.1482562,0,0,-1,0,0,0,0,0.1482562,0.1630818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.1630818,0,0,0
1/28/2007 12:00:00 AM,0,0,-9.362623,90,0,0,31.36406,31.36406,0.2187198,0,0,-1,0,0,0,0,0.2187198,0.2405917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.2405917,0,0,0
1/28/2007 1:00:00 AM,0,0,-23.65271,90,0,0,29.99898,29.99898,0.3466201,0,0,-1,0,0,0,0,0.3466201,0.3812821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.3812821,0,0,0
1/28/2007 2:00:00 AM,0,0,-37.42068,90,0,0,28.86415,28.86415,0.3737461,0,0,-1,0,0,0,0,0.3737461,0.4111207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.4111207,0,0,0
1/28/2007 3:00:00 AM,0.01052198,0,-50.56866,90,0,0,27.86912,27.86912,0.1667747,0,0,-1,0,0,0,0,0.1667747,0.1834521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.1834521,0,0,0
1/28/2007 4:00:00 AM,0.1145331,5.953601,-63.19377,109.2061,0.01114697,0.04947815,27.19655,26.87408,0.1728125,0.04700424,0,-1,0,0.04700424,105.2632,0,0.1258083,0.1806929,0.04947815,0.04947815,0.04700424,0,0,11.80586,0,0,0,0,2.800006,20,0.1292704,0.1900938,0.03958252,0,0.04947815
1/28/2007 5:00:00 AM,0.2159803,13.25052,-75.55385,95.04862,0.0390393,0.1734707,26.98353,25.85438,0.1322061,0.1322061,3.637469,0,1.158029,0.1322061,131.2124,0,0,0,0.1734707,0,0,3.505263,3.33,11.80586,0,3.503471,0,3.503471,6.12369,43.74055,0.1302701,0.1454267,0.1387766,5,0.1734707
1/28/2007 6:00:00 AM,0.03627937,20.96615,-88.03625,80.85355,0.02953818,0.1319858,25.87737,25.02382,0.1528412,0.1528412,3.658104,0,1.163662,0.1528412,86.35487,4.440892E-16,0,0,0.1319858,0,0,3.505263,3.33,8.302389,3.153124,3.461986,0,3.461986,9.408018,67.2,0.1312869,0.1681253,0.1055887,5,3.28511
1/28/2007 7:00:00 AM,0.2860211,28.73636,-101.1512,66.72895,0.2453072,1.066181,31.31425,24.19325,0.771383,0.771383,4.276646,0,1.332524,0.771383,138.2168,0,0,0,1.066181,0,0,3.505263,3.33,4.840404,6.268911,4.396181,0,4.396181,13.5786,96.98981,0.1325078,0.8485213,0.8529446,5,7.335092
1/28/2007 8:00:00 AM,0.3745243,36.13718,-115.5382,52.82325,0.3480872,1.478636,35.70015,25.55834,0.8620261,0.8620261,0,0,0,0.8620261,171.5303,0.1270169,0,0,1.478636,0.9073959,0.8620261,0,0,0.4442229,10.22547,0.4442229,0,0.4442229,14.00003,100,0.1322974,0.9482287,1.182909,0,11.70411
1/28/2007 9:00:00 AM,0.5887941,42.62628,-131.9228,39.44042,0.6553438,2.595106,48.53317,29.2342,1.681696,1.681696,0,-1,0,1.681696,154.3148,0.8249001,0,0,2.595106,1.770206,1.681696,0,0,0,10.62527,0,0,0,14.00003,100,0.1322974,1.849865,2.076085,0,13.22038
1/28/2007 10:00:00 AM,0.7539243,47.50165,-150.8657,27.41918,0.920755,3.400786,60.40664,33.02519,0,0,0,-1,0,0,0,3.400786,0,0,3.400786,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322974,0,2.720628,0,14.02606
1/28/2007 11:00:00 AM,0.3352668,49.98495,-172.1392,19.5174,0.2909051,1.175969,44.85522,36.31455,1.648905,1.648905,0,-1,0,1.648905,71.31815,0,0,0,1.175969,1.73569,1.648905,0,0,0,10.62527,0,0.5597212,-0.5597212,13.41003,95.78574,0.1322974,1.813796,0.940775,0,11.80124
1/28/2007 12:00:00 PM,0.5721155,49.55264,165.8112,21.06358,0.625102,2.343373,57.94185,39.39011,0.9765679,0.9765679,0,-1,0,0.9765679,239.9601,0.6934942,0,0,2.343373,1.027966,0.9765679,0,0,0.6219124,10.06555,0.6219124,0,0.6219124,14.00003,100,0.1320038,1.074225,1.874698,0,12.40893
1/28/2007 1:00:00 PM,0.5357608,46.30349,145.1119,30.65811,0.5703984,2.121588,59.2476,42.30119,0,0,0,-1,0,0,0,2.121588,0,0,2.121588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1320038,0,1.69727,0,12.74686
1/28/2007 2:00:00 PM,0.589798,40.88063,126.9359,43.22739,0.6521552,2.361678,63.62104,44.17612,0.05704467,0.05704467,0,-1,0,0.05704467,4140.051,2.301631,0,0,2.361678,0.06004702,0.05704467,0,0,0,10.62527,0,0,0,14.00003,100,0.1320038,0.06274914,1.889343,0,12.98695
1/28/2007 3:00:00 PM,0.3291633,34.06274,111.2025,56.81136,0.2949182,1.13363,53.70413,44.98202,0.2258538,0.2258538,0,-1,0,0.2258538,501.931,0.8958893,0,0,1.13363,0.2377408,0.2258538,0,0,0,10.62527,0,0,0,14.00003,100,0.1320038,0.2484392,0.9069042,0,11.7589
1/28/2007 4:00:00 PM,0.1864315,26.50569,97.25645,70.80131,0.1543585,0.6048724,50.37337,45.8208,0.9966245,0.9966245,0,-1,0,0.9966245,60.69211,0,0,0,0.6048724,1.049078,0.9966245,0,0,0,10.62527,0,0.444206,-0.444206,13.53179,96.65548,0.1320038,1.096287,0.4838979,0,11.23015
1/28/2007 5:00:00 PM,0.2235928,18.71134,84.38454,84.95844,0.1400593,0.5522181,49.29832,45.17116,1.297556,1.297556,0,-1,0,1.297556,42.55833,0,0,0,0.5522181,1.365848,1.297556,0,0,0.4935622,10.18107,0,0.8136303,-0.8136303,12.67415,90.52948,0.1320038,1.427312,0.4417745,0,10.73329
1/28/2007 6:00:00 PM,0.1600368,11.08082,71.98442,99.15358,0.04947167,0.2005896,44.31216,42.86038,0,0,0,-1,0,0,0,0,0,0,0.2005896,0,0,0,0,1.397596,9.367438,0.2005896,0,0.2005896,12.86445,91.88873,0.1319095,0,0.1604717,0,9.568027
1/28/2007 7:00:00 PM,0.06708257,3.969748,59.58212,113.2787,0.0110042,0.04547573,40.83871,40.51671,0,0,0,-1,0,0,0,0,0,0,0.04547573,0,0,0,0,1.197006,9.547969,0.04547573,0,0.04547573,12.90759,92.19689,0.1318881,0,0.03638058,0,9.593444
1/28/2007 8:00:00 PM,0.0004312978,0,46.82589,90,0,0,38.53487,38.53487,3.955692,3.33,0,-1,0,3.33,0,0,0.6256918,1.021261,0,3.505263,3.33,0,0,1.151531,9.588897,0,3.505263,-3.505263,9.212718,65.805,0.1318881,4.351261,0,0,9.588897
1/28/2007 9:00:00 PM,0,0,33.50037,90,0,0,36.54481,36.54481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.046268,6.083633,0,0,0,9.212718,65.805,0.1318881,0,0,0,6.083633
1/28/2007 10:00:00 PM,0,0,19.56227,90,0,0,34.48073,34.48073,0.2627275,0.2627275,0,-1,0,0.2627275,0,0,0,0,0,0.2765552,0.2627275,0,0,5.046268,6.083633,0,0.2765552,-0.2765552,8.921204,63.72276,0.1318881,0.2890002,0,0,6.083633
1/28/2007 11:00:00 PM,0,0,5.167238,90,0,0,32.84428,32.84428,0.03186767,0.03186767,0,-1,0,0.03186767,0,0,0,0,0,0.03354491,0.03186767,0,0,5.353551,5.807078,0,0.03354491,-0.03354491,8.885844,63.47019,0.1318881,0.03505443,0,0,5.807078
1/29/2007 12:00:00 AM,0,0,-9.33108,90,0,0,31.47919,31.47919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.390823,5.773533,0,0,0,8.885844,63.47019,0.1318881,0,0,0,5.773533
1/29/2007 1:00:00 AM,0,0,-23.65508,90,0,0,30.11411,30.11411,0.5315315,0.5315315,0,-1,0,0.5315315,0,0,1.110223E-16,0,0,0.5595068,0.5315315,0,0,5.390823,5.773533,0,0.5595068,-0.5595068,8.296072,59.25754,0.1318881,0.5846846,0,0,5.773533
1/29/2007 2:00:00 AM,0,0,-37.45268,90,0,0,28.97928,28.97928,0.3879456,0.3879456,0,-1,0,0.3879456,0,0,5.551115E-17,0,0,0.4083638,0.3879456,0,0,6.012497,5.214026,0,0.4083638,-0.4083638,7.865619,56.18288,0.1318881,0.4267401,0,0,5.214026
1/29/2007 3:00:00 AM,0.004518318,0,-50.62457,90,0,0,27.98424,27.98424,0.1850004,0.1850004,0,-1,0,0.1850004,0,0,2.775558E-17,0,0,0.1947373,0.1850004,0,0,6.466235,4.805663,0,0.1947373,-0.1947373,7.660348,54.71666,0.1318881,0.2035004,0,0,4.805663
1/29/2007 4:00:00 AM,0.03952168,5.714868,-63.26799,109.2874,0.03119325,0.1379709,27.89212,26.98921,0,0,0,-1,0,0,0,0,0,0,0.1379709,0,0,0,0,6.68261,4.610926,0.1379709,0,0.1379709,7.791239,55.65159,0.1318232,0,0.1103767,0,4.748897
1/29/2007 5:00:00 AM,0.1052693,13.01565,-75.64146,95.10871,0.07966302,0.3517006,28.25966,25.95306,0,0,0,0,0,0,0,0,0,0,0.3517006,0,0,0,0,6.544639,4.735099,0.3517006,0,0.3517006,8.124891,58.03482,0.1316583,0,0.2813604,0,5.0868
1/29/2007 6:00:00 AM,0.1716746,20.73305,-88.1326,80.89299,0.137005,0.602323,29.08393,25.11428,0.621475,0.621475,0,0,0,0.621475,96.91829,0,0,0,0.602323,0.6541843,0.621475,0,0,6.192938,5.05163,0,0.05186127,-0.05186127,8.070225,57.64434,0.1316583,0.6836225,0.4818584,0,5.653953
1/29/2007 7:00:00 AM,0.1998663,28.50218,-101.2505,66.74569,0.1666628,0.7325082,29.13758,24.30838,2.437238,2.437238,0,0,0,2.437238,30.05485,0,4.440892E-16,0,0.7325082,2.565514,2.437238,0,0,6.250562,4.999769,0,1.833005,-1.833005,6.138067,43.84325,0.1316583,2.680962,0.5860066,0,5.732277
1/29/2007 8:00:00 AM,0.1301545,35.89887,-115.6312,52.81166,0.1073291,0.472583,28.78249,25.67347,0.6600347,0.6600347,0,0,0,0.6600347,71.59973,0,0,0,0.472583,0.6947733,0.6600347,0,0,8.287234,3.166763,0,0.2221903,-0.2221903,5.903858,42.17033,0.1316583,0.7260381,0.3780664,0,3.639346
1/29/2007 9:00:00 AM,0.619544,42.38178,-131.9928,39.38808,0.7060388,2.769931,50.16936,29.34933,0,0,0,-1,0,0,0,0,0,0,2.769931,0,0,0,0,8.534112,2.944573,2.769931,0,2.769931,8.531646,60.9402,0.1303733,0,2.215945,0,5.714504
1/29/2007 10:00:00 AM,0.4381417,47.25217,-150.887,27.29958,0.4212661,1.696474,45.53996,33.16499,0,0,0,-1,0,0,0,0,0,0,1.696474,0,0,0,0,5.764181,5.437511,1.696474,0,1.696474,10.14106,72.43601,0.1295986,0,1.357179,0,7.133985
1/29/2007 11:00:00 AM,0.3951324,49.73742,-172.086,19.29784,0.3603259,1.438699,47.06904,36.4708,0.559824,0.559824,0,-1,0,0.559824,256.9913,0,0,0,1.438699,0.5892885,0.559824,0,0,4.067708,6.964338,0.8494104,0,0.8494104,10.94688,78.19187,0.1292142,0.6158065,1.150959,0,8.403036
1/29/2007 12:00:00 PM,0.2404015,49.31769,165.9421,20.82305,0.200639,0.808441,45.43976,39.54635,0,0,0,-1,0,0,0,0,0,0,0.808441,0,0,0,0,3.218297,7.728807,0.808441,0,0.808441,11.71384,83.6701,0.1288504,0,0.6467528,0,8.537248
1/29/2007 1:00:00 PM,0.3438459,46.08815,145.2951,30.47496,0.3037122,1.182756,51.45587,42.49033,0.09705152,0.09705152,0,-1,0,0.09705152,1218.688,0,0,0,1.182756,0.1021595,0.09705152,0,0,2.409856,8.456404,1.080596,0,1.080596,12.73898,90.99255,0.1283674,0.1067567,0.9462044,0,9.639159
1/29/2007 2:00:00 PM,0.2482858,40.68434,127.1401,43.09003,0.2091046,0.8187678,50.5085,44.3406,0.6329663,0.6329663,0,-1,0,0.6329663,129.3541,0,0,0,0.8187678,0.6662803,0.6329663,0,0,1.32926,9.428941,0.1524875,0,0.1524875,12.88364,92.02584,0.1282995,0.6962629,0.6550142,0,10.24771
1/29/2007 3:00:00 PM,0.3432436,33.88002,111.4081,56.70568,0.3119053,1.194223,54.37609,45.14649,2.379966,2.379966,0,-1,0,2.379966,50.17815,0,4.440892E-16,0,1.194223,2.505228,2.379966,0,0,1.176772,9.566179,0,1.311005,-1.311005,11.50172,82.15501,0.1282995,2.617963,0.9553784,0,10.7604
1/29/2007 4:00:00 PM,0.1390745,26.32974,97.45458,70.71999,0.1143262,0.4506367,49.34607,45.97705,0.9690331,0.9690331,0,-1,0,0.9690331,46.50374,0,0,0,0.4506367,1.020035,0.9690331,0,0,2.633444,8.255175,0,0.5693982,-0.5693982,10.90153,77.86788,0.1282995,1.065936,0.3605093,0,8.705812
1/29/2007 5:00:00 PM,0.1517429,18.53581,84.57222,84.89825,0.1185486,0.4686592,48.82757,45.33562,1.650192,1.650192,0,-1,0,1.650192,28.40028,0,0,0,0.4686592,1.737045,1.650192,0,0,3.266109,7.685776,0,1.268385,-1.268385,9.564529,68.31793,0.1282995,1.815212,0.3749273,0,8.154435
1/29/2007 6:00:00 PM,0.1672502,10.90027,72.16042,99.11404,0.0405482,0.1645268,44.18174,42.99196,2.527624,2.527624,0,-1,0,2.527624,6.509151,0,4.440892E-16,0,0.1645268,2.660656,2.527624,0,0,4.675426,6.417391,0,2.49613,-2.49613,6.933378,49.52403,0.1282995,2.780386,0.1316215,0,6.581918
1/29/2007 7:00:00 PM,0.07499708,3.779808,59.74487,113.2619,0.00708836,0.02928527,40.8886,40.68118,1.702241,1.702241,0,-1,0,1.702241,1.720395,0,2.220446E-16,0,0.02928527,1.791833,1.702241,0,0,7.448904,3.921261,0,1.762548,-1.762548,5.07549,36.25342,0.1282995,1.872466,0.02342822,0,3.950547
1/29/2007 8:00:00 PM,0.0001786844,0,46.97243,90,0,0,38.66645,38.66645,0.5381874,0.5381874,0,-1,0,0.5381874,0,0,1.110223E-16,0,0,0.5665131,0.5381874,0,0,9.40729,2.158713,0,0.5665131,-0.5665131,4.478332,31.98802,0.1282995,0.5920062,0,0,2.158713
1/29/2007 9:00:00 PM,0,0,33.62598,90,0,0,36.6846,36.6846,1.760966,1.51259,0,-1,0,1.51259,0,0,0.2483755,0.424472,0,1.5922,1.51259,0,0,10.03675,1.5922,0,1.5922,-1.5922,2.800006,20,0.1282995,1.937062,0,0,1.5922
1/29/2007 10:00:00 PM,0,0,19.66105,90,0,0,34.59586,34.59586,0.5176744,0,0,-1,0,0,0,0,0.5176744,0.5694418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.5694418,0,0,0
1/29/2007 11:00:00 PM,0,0,5.233775,90,0,0,32.9594,32.9594,0.1354407,0,0,-1,0,0,0,0,0.1354407,0.1489848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.1489848,0,0,0
1/30/2007 12:00:00 AM,0,0,-9.302762,90,0,0,31.61899,31.61899,0.6006563,0,0,-1,0,0,0,0,0.6006563,0.6607219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.6607219,0,0,0
1/30/2007 1:00:00 AM,0,0,-23.66139,90,0,0,30.2539,30.2539,0.4440628,0,0,-1,0,0,0,0,0.4440628,0.4884691,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.4884691,0,0,0
1/30/2007 2:00:00 AM,0,0,-37.48914,90,0,0,29.0944,29.0944,0.4816872,0,0,-1,0,0,0,0,0.4816872,0.529856,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.529856,0,0,0
1/30/2007 3:00:00 AM,0.005800825,0,-50.68529,90,0,0,28.09937,28.09937,0.1114267,0,0,-1,0,0,0,0,0.1114267,0.1225693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.1225693,0,0,0
1/30/2007 4:00:00 AM,0.1335007,5.472686,-63.34723,109.3662,0.009657755,0.04282739,27.38377,27.10434,0.6642028,0.04068602,0,-1,0,0.04068602,105.2632,0,0.6235167,0.7224858,0.04282739,0.04282739,0.04068602,0,0,11.80586,0,0,0,0,2.800006,20,0.1282995,0.7306231,0.03426191,0,0.04282739
1/30/2007 5:00:00 AM,0.3453,12.77755,-75.73425,95.16615,0.02530212,0.112534,26.7999,26.06819,0.5016777,0.5016777,4.006941,0,1.258895,0.5016777,22.43153,4.440892E-16,0,0,0.112534,0,0,3.505263,3.33,11.80586,0,3.442534,0,3.442534,6.06588,43.32763,0.1296516,0.5518455,0.09002718,5,0.112534
1/30/2007 6:00:00 AM,0.4449297,20.4968,-88.23429,80.92959,0.2289042,0.9919955,31.87738,25.2294,0.5421041,0.5421041,4.047367,0,1.269931,0.5421041,182.9898,4.440892E-16,0,0,0.9919955,0,0,3.505263,3.33,8.363326,3.098281,4.321995,0,4.321995,10.16609,72.61475,0.1306247,0.5963145,0.7935963,5,4.090276
1/30/2007 7:00:00 AM,0.6806028,28.26477,-101.3554,66.75941,0.440356,1.855312,37.24556,24.39884,2.615951,2.615951,4.692669,0,1.446099,2.615951,70.92304,0,0,0,1.855312,0,0,2.076718,1.972882,4.041331,6.988077,3.828194,0,3.828194,13.79783,98.55573,0.1324388,2.877546,1.48425,5,8.843389
1/30/2007 8:00:00 AM,0.6918795,35.65708,-115.7299,52.79686,0.7446363,2.962585,47.70202,25.7886,1.61487,1.61487,0,0,0,1.61487,183.4566,1.049585,0,0,2.962585,1.699863,1.61487,0,0,0.2131368,10.43345,0.2131368,0,0.2131368,14.00003,100,0.1323448,1.776357,2.370068,0,13.39604
1/30/2007 9:00:00 AM,1.140362,42.13334,-132.0687,39.33229,0.8333995,3.195231,54.14561,29.48913,1.938166,1.938166,0,-1,0,1.938166,164.8585,1.155057,0,0,3.195231,2.040174,1.938166,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,2.131982,2.556185,0,13.82051
1/30/2007 10:00:00 AM,1.39977,46.99814,-150.9141,27.17599,0.9538361,3.494745,61.72533,33.32946,0.2213518,0.2213518,0,-1,0,0.2213518,1578.819,3.261743,0,0,3.494745,0.2330019,0.2213518,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,0.243487,2.795796,0,14.12002
1/30/2007 11:00:00 AM,1.192573,49.4846,-172.0383,19.07298,1.011389,3.588821,66.87138,36.63527,0,0,0,-1,0,0,0,3.588821,0,0,3.588821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,0,2.871057,0,14.2141
1/30/2007 12:00:00 PM,0.9674109,49.07681,166.0687,20.5792,1.230331,4.091881,76.78976,39.71082,1.83363,1.83363,0,-1,0,1.83363,223.1573,2.161743,0,0,4.091881,1.930137,1.83363,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,2.016994,3.273504,0,14.71715
1/30/2007 1:00:00 PM,0.8245227,45.86646,145.4755,30.29182,1.016414,3.462546,73.18943,42.64657,1.987322,1.987322,0,-1,0,1.987322,174.2318,1.370629,0,0,3.462546,2.091918,1.987322,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,2.186054,2.770037,0,14.08782
1/30/2007 2:00:00 PM,0.740158,40.48157,127.343,42.95409,0.8591449,2.983413,70.2523,44.49684,0,0,0,-1,0,0,0,2.983413,0,0,2.983413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,0,2.386731,0,13.60869
1/30/2007 3:00:00 PM,0.8290136,33.69085,111.6133,56.60207,0.6020563,2.185174,63.25675,45.31096,1.531437,1.531437,0,-1,0,1.531437,142.6879,0.5731356,0,0,2.185174,1.612039,1.531437,0,0,0,10.62527,0,0,0,14.00003,100,0.1323448,1.68458,1.748139,0,12.81045
1/30/2007 4:00:00 PM,0.6830006,26.14743,97.65288,70.64108,0.3748695,1.411035,57.26066,46.14152,1.75762,1.75762,0,-1,0,1.75762,80.28104,0,0,0,1.411035,1.850126,1.75762,0,0,0,10.62527,0,0.4390907,-0.4390907,13.53719,96.69399,0.1323448,1.933382,1.128828,0,12.03631
1/30/2007 5:00:00 PM,0.5104106,18.35401,84.76027,84.84073,0.1240891,0.4896704,49.14798,45.49187,3.261927,3.261927,0,-1,0,3.261927,15.01169,0,0,0.2581199,0.4896704,3.433608,3.261927,0,0,0.4878786,10.18618,0,2.943937,-2.943937,10.434,74.52845,0.1323448,3.58812,0.3917363,0,10.67585
1/30/2007 6:00:00 PM,0.2789515,10.71353,72.33675,99.07735,0.02128132,0.08654182,43.78067,43.15643,2.707657,2.707657,0,-1,0,2.707657,3.196189,0,0,0,0.08654182,2.850165,2.707657,0,0,3.75892,7.242246,0,2.763623,-2.763623,7.520889,53.72053,0.1323448,2.978422,0.06923345,0,7.328788
1/30/2007 7:00:00 PM,0.08796684,3.583718,59.90775,113.248,0.006351767,0.02622521,41.00686,40.82098,2.45794,2.45794,0,-1,0,2.45794,1.066959,0,0,0,0.02622521,2.587305,2.45794,0,0,6.829612,4.478623,0,2.56108,-2.56108,4.821274,34.4376,0.1323448,2.703733,0.02098017,0,4.504848
1/30/2007 8:00:00 PM,0.00001604235,0,47.11873,90,0,0,38.83091,38.83091,5.947108,1.821666,0,-1,0,1.821666,0,0,4.125442,4.720152,0,1.917543,1.821666,0,0,9.675257,1.917543,0,1.917543,-1.917543,2.800006,20,0.1323448,6.541819,0,0,1.917543
1/30/2007 9:00:00 PM,0,0,33.75078,90,0,0,36.81618,36.81618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0,0,0,0
1/30/2007 10:00:00 PM,0,0,19.75828,90,0,0,34.73566,34.73566,0.3029219,0,0,-1,0,0,0,0,0.3029219,0.333214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0.333214,0,0,0
1/30/2007 11:00:00 PM,0,0,5.297925,90,0,0,33.0992,33.0992,0.2611406,0,0,-1,0,0,0,0,0.2611406,0.2872547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0.2872547,0,0,0
1/31/2007 12:00:00 AM,0,0,-9.277716,90,0,0,31.75879,31.75879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-23.67167,90,0,0,30.3937,30.3937,0.3959665,0,0,-1,0,0,0,0,0.3959665,0.4355631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0.4355631,0,0,0
1/31/2007 2:00:00 AM,0,0,-37.53009,90,0,0,29.2342,29.2342,0.4596643,0,0,-1,0,0,0,0,0.4596643,0.5056307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0.5056307,0,0,0
1/31/2007 3:00:00 AM,0.002919017,0,-50.75083,90,0,0,28.2145,28.2145,0.4344749,0,0,-1,0,0,0,0,0.4344749,0.4779224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323448,0.4779224,0,0,0
1/31/2007 4:00:00 AM,0.1050448,5.22714,-63.4315,109.4425,0.009754742,0.04323166,27.50173,27.21947,0,0,0,-1,0,0,0,0,0,0,0.04323166,0,0,0,0,11.80586,0,0.04323166,0,0.04323166,2.841019,20.29295,0.1323257,0,0.03458533,0,0.04323166
1/31/2007 5:00:00 AM,0.2690353,12.53631,-75.83223,95.22088,0.02291629,0.101899,26.84606,26.18332,0.9838139,0.9838139,4.489077,0,1.390518,0.9838139,10.35755,4.440892E-16,0,0,0.101899,0,0,3.505263,3.33,11.76263,0.0389085,3.431899,0,3.431899,6.096804,43.54851,0.1340657,1.082195,0.08151921,5,0.1408075
1/31/2007 6:00:00 AM,0.4951711,20.25749,-88.3413,80.96332,0.1933533,0.8419287,30.95568,25.34453,0.3489765,0.3489765,3.85424,0,1.217207,0.3489765,241.2566,0,0,0,0.8419287,0,0,3.505263,3.33,8.330729,3.127618,4.171929,0,4.171929,10.05464,71.81873,0.1348149,0.3838741,0.673543,5,3.969546
1/31/2007 7:00:00 AM,0.8208658,28.02422,-101.4657,66.77012,0.4396431,1.851122,37.36585,24.53864,1.70665,1.70665,3.898945,0,1.229412,1.70665,108.4652,0,0,0,1.851122,0,0,2.192295,2.08268,4.158801,6.882353,3.933802,0,3.933802,13.78658,98.47534,0.1356911,1.877315,1.480897,5,8.733475
1/31/2007 8:00:00 AM,0.7517681,35.41187,-115.8342,52.7789,0.8154166,3.202693,49.96984,25.92839,1.038435,1.038435,0,0,0,1.038435,308.4153,1.884605,0,0,3.202693,1.09309,1.038435,0,0,0.2249987,10.42278,0.2249987,0,0.2249987,14.00003,100,0.1355933,1.142279,2.562154,0,13.62547
1/31/2007 9:00:00 AM,0.7603092,41.88104,-132.1503,39.27312,0.9057149,3.425116,56.47634,29.62892,1.709073,1.709073,0,-1,0,1.709073,200.4078,1.626091,0,0,3.425116,1.799025,1.709073,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,1.879981,2.740093,0,14.05039
1/31/2007 10:00:00 AM,1.055375,46.73963,-150.947,27.04851,0.9542107,3.492808,61.87987,33.46925,0.5718176,0.5718176,0,-1,0,0.5718176,610.8256,2.890894,0,0,3.492808,0.6019132,0.5718176,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,0.6289993,2.794246,0,14.11808
1/31/2007 11:00:00 AM,0.6209837,49.22659,-171.9958,18.84285,0.7209482,2.698494,58.20055,36.79973,1.729758,1.729758,0,-1,0,1.729758,156.0042,0.8776965,0,0,2.698494,1.820798,1.729758,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,1.902734,2.158796,0,13.32377
1/31/2007 12:00:00 PM,0.7060438,48.83006,166.191,20.33217,0.8685662,3.102531,65.81933,39.87529,1.068323,1.068323,0,-1,0,1.068323,290.4112,1.97798,0,0,3.102531,1.124551,1.068323,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,1.175156,2.482025,0,13.72781
1/31/2007 1:00:00 PM,0.6684769,45.63848,145.6532,30.10888,0.8014354,2.84567,66.76843,42.81104,0.682828,0.682828,0,-1,0,0.682828,416.7477,2.126903,0,0,2.84567,0.7187663,0.682828,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,0.7511108,2.276536,0,13.47094
1/31/2007 2:00:00 PM,0.6919113,40.27237,127.5446,42.81971,0.8057185,2.824393,68.78636,44.66131,0.02857206,0.02857206,0,-1,0,0.02857206,9885.156,2.794317,0,0,2.824393,0.03007586,0.02857206,0,0,0,10.62527,0,0,0,14.00003,100,0.1355933,0.03142927,2.259514,0,13.44967
1/31/2007 3:00:00 PM,0.4055687,33.49527,111.818,56.50063,0.3904128,1.471428,57.04533,45.4672,1.831436,1.831436,0,-1,0,1.831436,80.34284,0,2.220446E-16,0,1.471428,1.927828,1.831436,0,0,0,10.62527,0,0.4563997,-0.4563997,13.51894,96.56367,0.1355933,2.01458,1.177142,0,12.0967
1/31/2007 4:00:00 PM,0.4459774,25.95881,97.85123,70.56467,0.3639921,1.371396,57.10107,46.30599,1.212625,1.212625,0,-1,0,1.212625,113.0932,0,0,0,1.371396,1.276447,1.212625,0,0,0.5071108,10.16887,0.09494849,0,0.09494849,13.60902,97.20707,0.135552,1.333887,1.097116,0,11.54027
1/31/2007 5:00:00 PM,0.3397669,18.16598,84.94857,84.78591,0.1266793,0.4992052,49.38951,45.65634,1.797567,1.797567,0,-1,0,1.797567,27.77117,0,0,0,0.4992052,1.892175,1.797567,0,0,0.4121623,10.25433,0,1.39297,-1.39297,12.1407,86.71909,0.135552,1.977323,0.3993642,0,10.75353
1/31/2007 6:00:00 PM,0.1783554,10.52063,72.51333,99.04353,0.02707994,0.1099188,44.11544,43.32089,0,0,0,-1,0,0,0,0,0,0,0.1099188,0,0,0,0,1.959907,8.861358,0.1099188,0,0.1099188,12.24498,87.46394,0.1355043,0,0.08793506,0,8.971277
1/31/2007 7:00:00 PM,0.05679314,3.381522,60.07069,113.2372,0.009638477,0.03973368,41.29225,41.01012,2.993505,2.993505,0,-1,0,2.993505,1.327329,0,4.440892E-16,0,0.03973368,3.151058,2.993505,0,0,1.849988,8.960285,0,3.111325,-3.111325,8.965351,64.03809,0.1355043,3.292856,0.03178694,0,9.000019
1/31/2007 8:00:00 PM,0,0,47.26471,90,0,0,38.99538,38.99538,2.460333,2.460333,0,-1,0,2.460333,0,0,4.440892E-16,0,0,2.589824,2.460333,0,0,5.307015,5.84896,0,2.589824,-2.589824,6.235436,44.53874,0.1355043,2.706367,0,0,5.84896
1/31/2007 9:00:00 PM,0,0,33.87471,90,0,0,36.98065,36.98065,2.61169,2.61169,0,-1,0,2.61169,0,0,0,0,0,2.749147,2.61169,0,0,8.184598,3.259135,0,2.749147,-2.749147,3.337581,23.83982,0.1355043,2.872859,0,0,3.259135
1/31/2007 10:00:00 PM,0,0,19.85391,90,0,0,34.90013,34.90013,0.8741695,0.4844894,0,-1,0,0.4844894,0,0,0.3896801,0.477097,0,0.5099888,0.4844894,0,0,11.23921,0.5099888,0,0.5099888,-0.5099888,2.800006,20,0.1355043,0.9615864,0,0,0.5099888
1/31/2007 11:00:00 PM,0,0,5.359639,90,0,0,33.25545,33.25545,0.06883391,0,0,-1,0,0,0,0,0.06883391,0.0757173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,0.0757173,0,0,0
2/1/2007 12:00:00 AM,0,0,-9.255983,90,0,0,31.89036,31.89036,0.4978707,0,0,-1,0,0,0,0,0.4978707,0.5476578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,0.5476578,0,0,0
2/1/2007 1:00:00 AM,0,0,-23.68597,90,0,0,30.50883,30.50883,1.087384,0,0,-1,0,0,0,0,1.087384,1.196123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,1.196123,0,0,0
2/1/2007 2:00:00 AM,0,0,-37.57555,90,0,0,29.32466,29.32466,0.08409431,0,0,-1,0,0,0,0,0.08409431,0.09250374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,0.09250374,0,0,0
2/1/2007 3:00:00 AM,0.00250199,0,-50.82119,90,0,0,28.32963,28.32963,0.3332462,0,0,-1,0,0,0,0,0.3332462,0.3665708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,0.3665708,0,0,0
2/1/2007 4:00:00 AM,0.1003957,4.978312,-63.5208,109.5162,0.009290578,0.04115677,27.587,27.31815,0.4686188,0.03909893,0,-1,0,0.03909893,105.2632,0,0.4295199,0.5076609,0.04115677,0.04115677,0.03909893,0,0,11.80586,0,0,0,0,2.800006,20,0.1355043,0.5154807,0.03292542,0,0.04115677
2/1/2007 5:00:00 AM,0.2070668,12.29202,-75.93536,95.27283,0.03195534,0.1418216,27.22289,26.29844,0.8559874,0.8559874,4.36125,0,1.355621,0.8559874,16.56819,4.440892E-16,0,0,0.1418216,0,0,3.505263,3.33,11.80586,0,3.471822,0,3.471822,6.093665,43.52609,0.1370036,0.9415861,0.1134573,5,0.1418216
2/1/2007 6:00:00 AM,0.428498,20.01519,-88.4536,80.99413,0.223679,0.9689137,31.96459,25.46788,0.4745029,0.4745029,3.979766,0,1.251476,0.4745029,204.1955,0,0,0,0.9689137,0,0,3.505263,3.33,8.334039,3.12464,4.298914,0,4.298914,10.17197,72.6568,0.1377507,0.5219532,0.775131,5,4.093553
2/1/2007 7:00:00 AM,0.6992379,27.78058,-101.5815,66.77779,0.4389677,1.847574,37.43737,24.6291,1.783024,1.783024,3.861197,0,1.219107,1.783024,103.6202,0,0,0,1.847574,0,0,2.078174,1.974265,4.035125,6.993662,3.821839,0,3.821839,13.79769,98.55471,0.1385709,1.961326,1.478059,5,8.841235
2/1/2007 8:00:00 AM,0.8548335,35.16332,-115.9441,52.75779,0.6576298,2.651002,45.35893,26.04352,0.5228786,0.5228786,0,0,0,0.5228786,507.0013,1.887317,0,0,2.651002,0.5503986,0.5228786,0,0,0.2132863,10.43332,0.2132863,0,0.2132863,14.00003,100,0.1384797,0.5751665,2.120801,0,13.08432
2/1/2007 9:00:00 AM,1.058759,41.62495,-132.2376,39.21063,0.8334893,3.190187,54.43371,29.76872,0,0,0,-1,0,0,0,3.190187,0,0,3.190187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,0,2.552149,0,13.81546
2/1/2007 10:00:00 AM,1.27247,46.47672,-150.9855,26.91722,0.954594,3.490534,62.05153,33.6255,2.225486,2.225486,0,-1,0,2.225486,156.8437,1.147917,0,0,3.490534,2.342617,2.225486,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,2.448034,2.792427,0,14.11581
2/1/2007 11:00:00 AM,1.40287,48.96346,-171.9588,18.60753,1.012706,3.584527,67.26585,36.98065,2.364397,2.364397,0,-1,0,2.364397,151.6043,1.095688,0,0,3.584527,2.488838,2.364397,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,2.600836,2.867621,0,14.2098
2/1/2007 12:00:00 PM,1.372471,48.57753,166.3089,20.0821,1.00387,3.488333,70.14767,40.0562,0.5839617,0.5839617,0,-1,0,0.5839617,597.3564,2.873636,0,0,3.488333,0.6146965,0.5839617,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,0.6423578,2.790666,0,14.11361
2/1/2007 1:00:00 PM,1.349305,45.4043,145.8279,29.92632,0.9286872,3.212538,70.8456,42.99196,2.913901,2.913901,0,-1,0,2.913901,110.2487,0.1452735,0,0,3.212538,3.067265,2.913901,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,3.205291,2.57003,0,13.83781
2/1/2007 2:00:00 PM,1.122884,40.05679,127.7445,42.68706,0.7922745,2.780837,68.58553,44.86689,1.404036,1.404036,0,-1,0,1.404036,198.0602,1.302904,0,0,2.780837,1.477933,1.404036,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,1.54444,2.224669,0,13.40611
2/1/2007 3:00:00 PM,0.8875748,33.29333,112.0221,56.40146,0.6039097,2.186052,63.6884,45.68101,0.7619892,0.7619892,0,-1,0,0.7619892,286.8875,1.383958,0,0,2.186052,0.8020939,0.7619892,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,0.8381881,1.748841,0,12.81133
2/1/2007 4:00:00 PM,0.7414817,25.7639,98.04951,70.49084,0.3763889,1.413636,57.62983,46.46223,0.06386603,0.06386603,0,-1,0,0.06386603,2213.44,1.346409,0,0,1.413636,0.06722741,0.06386603,0,0,0,10.62527,0,0,0,14.00003,100,0.1384797,0.07025264,1.130909,0,12.03891
2/1/2007 5:00:00 PM,0.5098661,17.97176,85.13704,84.73386,0.1251141,0.4926574,49.52472,45.83725,0.6249316,0.6249316,0,-1,0,0.6249316,78.83381,0,0,0,0.4926574,0.6578228,0.6249316,0,0,0,10.62527,0,0.1651654,-0.1651654,13.82593,98.75643,0.1384797,0.6874248,0.3941259,0,11.11793
2/1/2007 6:00:00 PM,0.2699765,10.32161,72.69007,99.01261,0.020501,0.08322017,44.10332,43.50181,3.802891,3.33,0,-1,0,3.33,2.499104,0,0.4728916,0.8531807,0.08322017,3.505263,3.33,0,0,0.1835171,10.46011,0,3.422043,-3.422043,10.21878,72.99113,0.1384797,4.183181,0.06657614,0,10.54333
2/1/2007 7:00:00 PM,0.07191884,3.173266,60.2336,113.2295,0.005843807,0.02408136,41.3621,41.19103,1.534543,1.534543,0,-1,0,1.534543,1.569286,0,4.440892E-16,0,0.02408136,1.615308,1.534543,0,0,3.985787,7.038066,0,1.591227,-1.591227,8.541478,61.01044,0.1384797,1.687997,0.01926509,0,7.062147
2/1/2007 8:00:00 PM,0,0,47.4103,90,0,0,39.1763,39.1763,2.473212,2.473212,0,-1,0,2.473212,0,0,0,0,0,2.60338,2.473212,0,0,5.753817,5.446839,0,2.60338,-2.60338,5.797274,41.40902,0.1384797,2.720533,0,0,5.446839
2/1/2007 9:00:00 PM,0,0,33.99771,90,0,0,37.14511,37.14511,1.040555,1.040555,0,-1,0,1.040555,0,0,2.220446E-16,0,0,1.095322,1.040555,0,0,8.646461,2.843459,0,1.095322,-1.095322,4.642704,33.16211,0.1384797,1.144611,0,0,2.843459
2/1/2007 10:00:00 PM,0,0,19.9479,90,0,0,35.03992,35.03992,0.8213174,0.8213174,0,-1,0,0.8213174,0,0,1.110223E-16,0,0,0.8645446,0.8213174,0,0,9.863485,1.748137,0,0.8645446,-0.8645446,3.731394,26.65276,0.1384797,0.9034492,0,0,1.748137
2/1/2007 11:00:00 PM,0,0,5.418869,90,0,0,33.39524,33.39524,0.6878405,0.6878405,0,-1,0,0.6878405,0,0,1.110223E-16,0,0,0.7240426,0.6878405,0,0,10.82409,0.8835926,0,0.7240426,-0.7240426,2.968186,21.20129,0.1384797,0.7566245,0,0,0.8835926
2/2/2007 12:00:00 AM,0,0,-9.237607,90,0,0,32.03016,32.03016,0.5647209,0.1515725,0,-1,0,0.1515725,0,0,0.4131484,0.4696204,0,0.15955,0.1515725,0,0,11.62858,0.15955,0,0.15955,-0.15955,2.800006,20,0.1384797,0.621193,0,0,0.15955
2/2/2007 1:00:00 AM,0,0,-23.70431,90,0,0,30.66507,30.66507,0.04066613,0,0,-1,0,0,0,0,0.04066613,0.04473274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384797,0.04473274,0,0,0
2/2/2007 2:00:00 AM,0,0,-37.62555,90,0,0,29.48913,29.48913,0.3505745,0,0,-1,0,0,0,0,0.3505745,0.3856319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384797,0.3856319,0,0,0
2/2/2007 3:00:00 AM,0.00148971,0,-50.8964,90,0,0,28.46943,28.46943,0.4775314,0,0,-1,0,0,0,0,0.4775314,0.5252845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384797,0.5252845,0,0,0
2/2/2007 4:00:00 AM,0.08487966,4.726284,-63.61511,109.5873,0.01029202,0.045556,27.74759,27.44972,0,0,0,-1,0,0,0,0,0,0,0.045556,0,0,0,0,11.80586,0,0.045556,0,0.045556,2.843224,20.3087,0.1384602,0,0.0364448,0,0.045556
2/2/2007 5:00:00 AM,0.1584567,12.04474,-76.04363,95.32198,0.06539112,0.2886227,28.30701,26.41357,0,0,0,0,0,0,0,0,0,0,0.2886227,0,0,0,0,11.7603,0.0410004,0.2886227,0,0.2886227,3.117035,22.26449,0.138337,0,0.2308982,0,0.3296231
2/2/2007 6:00:00 AM,0.2295069,19.76997,-88.57115,81.02203,0.1650829,0.7209328,30.38791,25.59946,0.2254703,0.2254703,0,0,0,0.2254703,319.7462,0,0,0,0.7209328,0.2373372,0.2254703,0,0,11.47168,0.3007608,0.4835956,0,0.4835956,3.575814,25.54148,0.1381311,0.2480173,0.5767462,0,1.021694
2/2/2007 7:00:00 AM,0.4106058,27.53393,-101.7027,66.78245,0.3687912,1.568139,35.51223,24.76889,0,0,0,0,0,0,0,0,0,0,1.568139,0,0,0,0,10.98809,0.7359969,1.568139,0,1.568139,5.063482,36.16765,0.1374675,0,1.254511,0,2.304136
2/2/2007 8:00:00 AM,0.5963085,34.91149,-116.0595,52.73355,0.6502067,2.621872,45.30451,26.20799,2.526578,2.526578,5,0,1.53,2.526578,103.7716,0,0,0,2.621872,0,0,2.473422,2.349751,9.419947,2.147322,4.971622,0,4.971622,9.779977,69.85683,0.1388377,2.779236,2.097497,5,4.769194
2/2/2007 9:00:00 AM,0.5056048,41.36514,-132.3305,39.14487,0.5429296,2.1823,45.87836,29.92497,1.087051,1.087051,0,-1,0,1.087051,200.7541,0,0,0,2.1823,1.144265,1.087051,0,0,4.448325,6.621782,1.038035,0,1.038035,10.76474,76.89087,0.1384042,1.195757,1.74584,0,8.804082
2/2/2007 10:00:00 AM,0.4941241,46.20947,-151.0297,26.78223,0.51495,2.034228,48.95989,33.78997,0.3393515,0.3393515,0,-1,0,0.3393515,599.4456,0,0,0,2.034228,0.3572121,0.3393515,0,0,3.410289,7.556014,1.677015,0,1.677015,12.3557,88.25482,0.1377094,0.3732866,1.627382,0,9.590241
2/2/2007 11:00:00 AM,0.6829497,48.6953,-171.927,18.36708,0.8403044,3.069913,62.19543,37.16978,2.188151,2.188151,0,-1,0,2.188151,140.2971,0,0,0,3.069913,2.303317,2.188151,0,0,1.733274,9.065328,0.766596,0,0.766596,13.08296,93.44951,0.1373941,2.406966,2.45593,0,12.13524
2/2/2007 12:00:00 PM,1.104416,48.31929,166.4224,19.82916,1.004705,3.485715,70.39251,40.27001,1.914057,1.914057,0,-1,0,1.914057,182.1114,0.5042406,0,0,3.485715,2.014797,1.914057,0,0,0.9666778,9.755264,0.9666778,0,0.9666778,14.00003,100,0.1369987,2.105463,2.788572,0,13.24098
2/2/2007 1:00:00 PM,0.7551581,45.16397,145.9995,29.74436,0.9422822,3.246648,71.45651,43.1811,1.40472,1.40472,0,-1,0,1.40472,231.1242,1.767996,0,0,3.246648,1.478653,1.40472,0,0,0,10.62527,0,0,0,14.00003,100,0.1369987,1.545192,2.597319,0,13.87192
2/2/2007 2:00:00 PM,0.4886778,39.83489,127.9428,42.55627,0.5174229,1.910659,60.44364,45.05603,0,0,0,-1,0,0,0,1.910659,0,0,1.910659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1369987,0,1.528527,0,12.53593
2/2/2007 3:00:00 PM,0.6094789,33.08508,112.2255,56.30468,0.6431398,2.308254,65.0606,45.86192,0.7438751,0.7438751,0,-1,0,0.7438751,310.3013,1.525228,0,0,2.308254,0.7830265,0.7438751,0,0,0,10.62527,0,0,0,14.00003,100,0.1369987,0.8182627,1.846604,0,12.93353
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.702412,60.35331,46.65137,2.567179,2.567179,0,-1,0,2.567179,66.31449,0,0,0,1.702412,2.702293,2.567179,0,0,0,10.62527,0,0.999882,-0.999882,12.94606,92.47167,0.1369987,2.823897,1.361929,0,12.32769
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5827398,50.41353,46.02639,1.385019,1.385019,0,-1,0,1.385019,42.07452,0,0,0,0.5827398,1.457914,1.385019,0,0,1.11098,9.625392,0,0.8751744,-0.8751744,12.02355,85.88229,0.1369987,1.52352,0.4661919,0,10.20813
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07577126,44.26385,43.71561,0,0,0,-1,0,0,0,0,0,0,0.07577126,0,0,0,0,2.083396,8.750217,0.07577126,0,0.07577126,12.09543,86.39574,0.1369677,0,0.060617,0,8.825989
