Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.02294224,41.5598,41.39662,2.247682,2.247682,0,-1,0,2.247682,1.020707,0,4.440892E-16,0,0.02294224,2.365981,2.247682,0,0,2.007625,8.818412,0,2.343039,-2.343039,9.625648,68.75449,0.1369677,2.47245,0.01835379,0,8.841354
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,39.36543,39.36543,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.611001,6.475373,0,2.947318,-2.947318,6.518902,46.56349,0.1369677,3.079947,0,0,6.475373
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,37.32603,37.32603,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.885799,3.528055,0,1.457458,-1.457458,4.982606,35.58997,0.1369677,1.523044,0,0,3.528055
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,35.22084,35.22084,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.505198,2.070596,0,0.2962134,-0.2962134,4.670369,33.35971,0.1369677,0.3095431,0,0,2.070596
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,33.58438,33.58438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.834324,1.774383,0,0,0,4.670369,33.35971,0.1369677,0,0,0,1.774383
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,32.2193,32.2193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.834324,1.774383,0,0,0,4.670369,33.35971,0.1369677,0,0,0,1.774383
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,30.85421,30.85421,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.834324,1.774383,0,0.621183,-0.621183,4.015585,28.68269,0.1369677,0.6491363,0,0,1.774383
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,29.67004,29.67004,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.52453,1.1532,0,0.059418,-0.059418,3.952953,28.23532,0.1369677,0.06209181,0,0,1.1532
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,28.63389,28.63389,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.59055,1.093782,0,0.1337432,-0.1337432,3.811975,27.22834,0.1369677,0.1397616,0,0,1.093782
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.03540405,27.84582,27.61419,0.1944419,0.1944419,0,-1,0,0.1944419,18.20803,0,0,0,0.03540405,0.2046757,0.1944419,0,0,10.73915,0.9600387,0,0.1692716,-0.1692716,3.633547,25.95386,0.1369677,0.2138861,0.02832324,0,0.9954427
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1036488,27.2703,26.59449,0,0,0,0,0,0,0,0,0,0,0.1036488,0,0,0,0,10.92723,0.7907671,0.1036488,0,0.1036488,3.731877,26.65621,0.1369255,0,0.08291907,0,0.8944159
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.044543,32.80325,25.76393,0.2160106,0.2160106,0,0,0,0.2160106,483.5611,0,0,0,1.044543,0.2273796,0.2160106,0,0,10.82358,0.884051,0.8171636,0,0.8171636,4.507107,32.19355,0.1365933,0.2376117,0.8356346,0,1.928594
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.839703,37.70842,24.93336,1.026087,1.026087,0,0,0,1.026087,179.2931,0,0,0,1.839703,1.080091,1.026087,0,0,10.00642,1.619498,0.7596111,0,0.7596111,5.227737,37.3409,0.1362859,1.128696,1.471762,0,3.459201
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.135116,49.91458,26.3889,2.057607,2.057607,0,0,0,2.057607,152.3671,0,0,0,3.135116,2.165902,2.057607,0,0,9.246806,2.303148,0.969214,0,0.969214,6.147214,43.90858,0.1358958,2.263368,2.508093,0,5.438264
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.257544,55.47657,30.11411,1.013073,1.013073,0,-1,0,1.013073,321.5507,0,0,0,3.257544,1.066393,1.013073,0,0,8.277593,3.175441,2.191151,0,2.191151,8.225923,58.75647,0.1350219,1.114381,2.606035,0,6.432985
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.118323,69.30504,33.99555,0.3316664,0.3316664,0,-1,0,0.3316664,1241.706,0,0,0,4.118323,0.3491226,0.3316664,0,0,6.086442,5.147477,3.769201,0,3.769201,11.8017,84.29769,0.1335446,0.3648331,3.294658,0,9.2658
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.290567,76.03377,37.37537,0.626465,0.626465,0,-1,0,0.626465,684.8854,1.31389,0,0,4.290567,0.6594369,0.626465,0,0,2.317241,8.539758,2.317241,0,2.317241,14.00003,100,0.1326524,0.6891115,3.432454,0,12.83033
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,4.050971,77.33585,40.47559,0.251466,0.251466,0,-1,0,0.251466,1610.942,3.786269,0,0,4.050971,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0.2766126,3.240777,0,14.67624
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.642472,76.26214,43.38668,0.5912885,0.5912885,0,-1,0,0.5912885,616.0228,3.020063,0,0,3.642472,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0.6504173,2.913977,0,14.26775
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.86228,69.87989,45.23695,0.4270455,0.4270455,0,-1,0,0.4270455,670.2518,2.412758,0,0,2.86228,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0.46975,2.289824,0,13.48755
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.69083,69.08487,46.05106,0,0,0,-1,0,0,0,2.69083,0,0,2.69083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0,2.152664,0,13.3161
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.538126,59.10635,46.83229,0,0,0,-1,0,0,0,1.538126,0,0,1.538126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0,1.2305,0,12.1634
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4890355,49.87607,46.20731,0,0,0,-1,0,0,0,0.4890355,0,0,0.4890355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0,0.3912284,0,11.11431
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1355458,44.88112,43.89653,0,0,0,-1,0,0,0,0.1355458,0,0,0.1355458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0,0.1084367,0,10.76082
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.0484793,41.93138,41.58575,0,0,0,-1,0,0,0,0.0484793,0,0,0.0484793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326524,0,0.03878344,0,10.67375
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,39.54635,39.54635,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1326524,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,37.53984,37.53984,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1326524,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,35.40998,35.40998,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1326524,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,33.74063,33.74063,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1326524,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1326524,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,31.01868,31.01868,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1326524,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,29.80984,29.80984,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1326524,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,28.79836,28.79836,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1326524,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03423488,28.00284,27.77866,0.1355036,0.1355036,0,-1,0,0.1355036,25.26492,0,2.775558E-17,0,0.03423488,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.1084005,-0.1084005,11.80898,84.34971,0.1326524,0.149054,0.0273879,0,8.689301
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09436043,27.37458,26.75896,0.4892361,0.4892361,0,0,0,0.4892361,19.2873,0,1.110223E-16,0,0.09436043,0.5149854,0.4892361,0,0,2.309565,8.546666,0,0.420625,-0.420625,11.36561,81.18273,0.1326524,0.5381597,0.07548834,0,8.641026
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.970868,32.48325,25.95306,1.072899,1.072899,0,0,0,1.072899,90.49017,0,0,0,0.970868,1.129367,1.072899,0,0,2.776926,8.126041,0,0.1584993,-0.1584993,11.19853,79.98936,0.1326524,1.180189,0.7766944,0,9.09691
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.180101,40.51989,25.11428,1.329731,1.329731,0,0,0,1.329731,163.9505,0,0,0,2.180101,1.399717,1.329731,0,0,2.953036,7.967542,0.7803839,0,0.7803839,11.93887,85.27747,0.1323546,1.462704,1.744081,0,10.14764
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.34126,51.9959,26.57804,1.385956,1.385956,0,0,0,1.385956,241.0798,0,0,0,3.34126,1.458901,1.385956,0,0,2.172652,8.669888,1.882359,0,1.882359,13.72463,98.03289,0.1316417,1.524552,2.673008,0,12.01115
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.864009,61.68179,30.29502,1.77753,1.77753,0,-1,0,1.77753,217.3808,1.702632,0,0,3.864009,1.871084,1.77753,0,0,0.2902929,10.36401,0.2902929,0,0.2902929,14.00003,100,0.1315325,1.955283,3.091207,0,14.22802
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.86383,66.72951,34.20936,0,0,0,-1,0,0,0,3.86383,0,0,3.86383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315325,0,3.091064,0,14.4891
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.575992,67.94051,37.58096,1.058686,1.058686,0,-1,0,1.058686,337.7764,2.461586,0,0,3.575992,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1315325,1.164555,2.860794,0,14.20127
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.481227,70.83811,40.65651,0,0,0,-1,0,0,0,3.481227,0,0,3.481227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315325,0,2.784981,0,14.1065
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.277672,72.29844,43.57582,0,0,0,-1,0,0,0,3.277672,0,0,3.277672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315325,0,2.622137,0,13.90295
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.242291,74.25265,45.42608,3.726097,3.33,0,-1,0,3.33,97.36611,0,0.396097,0.7687067,3.242291,3.505263,3.33,0,0,0,10.62527,0,0.2629716,-0.2629716,13.72283,98.02003,0.1315325,4.098707,2.593833,0,13.86757
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.186088,64.31976,46.23198,2.188496,2.188496,0,-1,0,2.188496,99.88996,0,0,0,2.186088,2.30368,2.188496,0,0,0.2921907,10.3623,0,0.1175922,-0.1175922,13.59888,97.13465,0.1315325,2.407346,1.74887,0,12.54839
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.415279,58.24923,47.02142,0.6890751,0.6890751,0,-1,0,0.6890751,205.3882,0.2670879,0,0,1.415279,0.7253422,0.6890751,0,0,0.4228487,10.24471,0.4228487,0,0.4228487,14.00003,100,0.1313736,0.7579826,1.132223,0,11.65999
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.4952164,50.11745,46.39645,1.776803,1.776803,0,-1,0,1.776803,27.8712,0,2.220446E-16,0,0.4952164,1.870319,1.776803,0,0,0,10.62527,0,1.375103,-1.375103,12.55054,89.64655,0.1313736,1.954484,0.3961731,0,11.12049
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07245093,44.61104,44.08567,1.906848,1.906848,0,-1,0,1.906848,3.799513,0,2.220446E-16,0,0.07245093,2.007208,1.906848,0,0,1.527892,9.250172,0,1.934757,-1.934757,10.51113,75.07934,0.1313736,2.097533,0.05796074,0,9.322622
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01973501,41.90734,41.76667,1.947489,1.947489,0,-1,0,1.947489,1.013356,0,2.220446E-16,0,0.01973501,2.049989,1.947489,0,0,3.677623,7.315414,0,2.030254,-2.030254,8.371054,59.79312,0.1313736,2.142238,0.01578801,0,7.335149
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,39.73549,39.73549,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.93346,5.28516,0,3.505263,-3.505263,4.676182,33.40123,0.1313736,3.880903,0,0,5.28516
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,37.72075,37.72075,5.550336,1.690902,0,-1,0,1.690902,0,0,3.859434,4.414468,0,1.779897,1.690902,0,0,9.828197,1.779897,0,1.779897,-1.779897,2.800006,20,0.1313736,6.10537,0,0,1.779897
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,35.59089,35.59089,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,33.90509,33.90509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,32.54001,32.54001,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,31.17492,31.17492,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,29.97431,29.97431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,28.92994,28.92994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313736,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04663562,28.22425,27.91846,0,0,0,-1,0,0,0,0,0,0,0.04663562,0,0,0,0,11.80586,0,0.04663562,0,0.04663562,2.844248,20.31602,0.1313561,0,0.03730849,0,0.04663562
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09201134,27.52425,26.92342,0.04150866,0.04150866,0,0,0,0.04150866,221.6678,0,0,0,0.09201134,0.04369333,0.04150866,0,0,11.75922,0.04197206,0.04831801,0,0.04831801,2.890086,20.64343,0.131338,0.04565953,0.07360908,0,0.1339834
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9984722,32.83963,26.10931,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,357.2892,4.440892E-16,0,0,0.9984722,0,0,3.505263,3.33,11.71091,0.08545826,4.328472,0,4.328472,6.996436,49.97444,0.1319031,0.3074035,0.7987778,5,1.08393
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.62169,36.4532,25.27874,0,0,3.505263,0,1.121937,0,0,0,0,0,1.62169,0,0,3.505263,3.33,7.382434,3.981083,4.95169,0,4.95169,11.69402,83.52856,0.1319892,0,1.297352,5,5.602773
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.236101,51.25724,26.75896,3.219563,3.219563,2.454474,0,0.8350713,3.219563,100.5137,4.440892E-16,0,0,3.236101,0.8053566,0.7650887,0,0,2.430745,8.437604,2.430745,0,2.430745,14.00003,100,0.1321121,3.541519,2.588881,5,11.67371
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.070215,54.18163,30.48416,0.9133925,0.9133925,0,-1,0,0.9133925,336.1331,2.108749,0,0,3.070215,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,1.004732,2.456172,0,13.69549
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.590194,64.0054,34.3656,0.3129348,0.3129348,0,-1,0,0.3129348,1147.266,3.260789,0,0,3.590194,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,0.3442283,2.872155,0,14.21547
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.572764,68.17892,37.79477,1.723181,1.723181,0,-1,0,1.723181,207.3354,1.758889,0,0,3.572764,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,1.895499,2.858211,0,14.19804
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.47897,71.05563,40.84565,0.6490319,0.6490319,0,-1,0,0.6490319,536.0244,2.795778,0,0,3.47897,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,0.7139351,2.783175,0,14.10424
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.206097,71.73632,43.75673,1.874456,1.874456,0,-1,0,1.874456,171.0415,1.232985,0,0,3.206097,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,2.061901,2.564878,0,13.83137
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.372784,65.38818,45.607,0.2703043,0.2703043,0,-1,0,0.2703043,877.8196,2.088253,0,0,2.372784,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,0.2973347,1.898227,0,12.99806
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.909101,61.95827,46.42112,0.312506,0.312506,0,-1,0,0.312506,610.9007,1.580148,0,0,1.909101,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,0.3437566,1.527281,0,12.53438
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.290326,57.3784,47.20234,0.1865065,0.1865065,0,-1,0,0.1865065,691.8397,1.094003,0,0,1.290326,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1321121,0.2051571,1.032261,0,11.9156
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.4053309,49.59616,46.56091,1.443767,1.443767,0,-1,0,1.443767,28.07454,0,2.220446E-16,0,0.4053309,1.519755,1.443767,0,0,0,10.62527,0,1.114424,-1.114424,12.82532,91.60926,0.1321121,1.588144,0.3242647,0,11.03061
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2480331,46.08217,44.26658,4.540831,3.33,0,-1,0,3.33,7.448442,0,1.210831,1.664914,0.2480331,3.505263,3.33,0,0,1.238249,9.51085,0,3.25723,-3.25723,9.3919,67.08487,0.1321121,4.994914,0.1984265,0,9.758883
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.0566858,42.36103,41.95581,3.318439,3.318439,0,-1,0,3.318439,1.708207,0,0,0.320283,0.0566858,3.493094,3.318439,0,0,4.857393,6.25362,0,3.436408,-3.436408,5.769608,41.2114,0.1321121,3.650283,0.04534864,0,6.310306
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,39.9164,39.9164,4.135997,2.676352,0,-1,0,2.676352,0,0,1.459645,1.873245,0,2.817212,2.676352,0,0,8.675625,2.817212,0,2.817212,-2.817212,2.800006,20,0.1321121,4.549597,0,0,2.817212
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,37.88522,37.88522,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,35.75536,35.75536,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,34.06956,34.06956,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,32.70448,32.70448,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,31.33939,31.33939,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,30.13877,30.13877,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,29.0944,29.0944,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.0304122,28.27418,28.0747,0.1103945,0.02889159,0,-1,0,0.02889159,105.2632,0,0.08150288,0.1156556,0.0304122,0.0304122,0.02889159,0,0,11.80586,0,0,0,0,2.800006,20,0.1321121,0.1214339,0.02432976,0,0.0304122
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.0891271,27.66214,27.07967,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.8993,0,0,0,0.0891271,0,0,3.505263,3.33,11.80586,0,3.419127,0,3.419127,6.043674,43.16902,0.1331395,0.5187485,0.07130168,5,0.0891271
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8146047,31.72805,26.27378,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,165.9951,0,0,0,0.8146047,0,0,3.505263,3.33,8.386733,3.077214,4.144605,0,4.144605,9.975592,71.25408,0.1339003,0.5398142,0.6516837,5,3.891819
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.828501,38.17733,25.44321,2.413704,2.413704,4.70665,0,1.449916,2.413704,75.75497,0,0,0,1.828501,0,0,2.292946,2.178299,4.242128,6.807359,4.0068,0,4.0068,13.77678,98.40534,0.1352708,2.655075,1.462801,5,8.635859
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.633928,46.22073,26.92342,0.95925,0.95925,0,0,0,0.95925,274.582,1.388862,0,0,2.633928,1.009737,0.95925,0,0,0.2353287,10.41348,0.2353287,0,0.2353287,14.00003,100,0.1351856,1.055175,2.107142,0,13.04741
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.175199,55.34875,30.64863,0.9777397,0.9777397,0,-1,0,0.9777397,324.7489,2.145999,0,0,3.175199,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,1.075514,2.540159,0,13.80047
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.476144,63.06423,34.55474,0,0,0,-1,0,0,0,3.476144,0,0,3.476144,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,0,2.780915,0,14.10142
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.570266,68.38328,37.97568,2.35242,2.35242,0,-1,0,2.35242,151.77,1.094035,0,0,3.570266,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,2.587662,2.856213,0,14.19554
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.476825,71.26396,41.02656,0.4051443,0.4051443,0,-1,0,0.4051443,858.1696,3.050358,0,0,3.476825,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,0.4456587,2.78146,0,14.1021
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.204251,71.95409,43.94587,0,0,0,-1,0,0,0,3.204251,0,0,3.204251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,0,2.563401,0,13.82953
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.77642,69.66212,45.79613,0.04209777,0.04209777,0,-1,0,0.04209777,6595.17,2.732106,0,0,2.77642,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,0.04630755,2.221136,0,13.40169
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.185487,64.70997,46.57736,0.999086,0.999086,0,-1,0,0.999086,218.7486,1.133817,0,0,2.185487,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,1.098995,1.74839,0,12.81076
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.415445,58.63366,47.37503,0.8609908,0.8609908,0,-1,0,0.8609908,164.3972,0.509139,0,0,1.415445,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1351856,0.9470898,1.132356,0,12.04072
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6209702,51.44869,46.74183,3.841048,3.33,0,-1,0,3.33,18.64776,0,0.5110476,0.8951524,0.6209702,3.505263,3.33,0,0,0,10.62527,0,2.884293,-2.884293,10.95972,78.28353,0.1351856,4.225152,0.4967762,0,11.24624
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07408189,44.99423,44.45572,1.301497,1.301497,0,-1,0,1.301497,5.692052,0,2.220446E-16,0,0.07408189,1.369997,1.301497,0,0,3.20477,7.740981,0,1.295915,-1.295915,9.593701,68.52631,0.1351856,1.431647,0.05926552,0,7.815063
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01796152,42.28973,42.16139,1.539889,1.539889,0,-1,0,1.539889,1.166416,0,2.220446E-16,0,0.01796152,1.620935,1.539889,0,0,4.644676,6.445066,0,1.602974,-1.602974,7.904019,56.45716,0.1351856,1.693878,0.01436921,0,6.463027
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,40.13021,40.13021,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,6.425758,4.842092,0,3.059865,-3.059865,4.678638,33.41878,0.1351856,3.197558,0,0,4.842092
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,38.06614,38.06614,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,9.825607,1.782228,0,0.9481599,-0.9481599,3.67919,26.27988,0.1351856,0.9908271,0,0,1.782228
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,35.91983,35.91983,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.87912,0.8340677,0,0.1620841,-0.1620841,3.508338,25.05951,0.1351856,0.1693778,0,0,0.8340677
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,34.23403,34.23403,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,11.05921,0.6719836,0,0.3237068,-0.3237068,3.167122,22.62225,0.1351856,0.3382736,0,0,0.6719836
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,32.86895,32.86895,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,11.41889,0.3482768,0,0.1635117,-0.1635117,2.994765,21.39114,0.1351856,0.1708698,0,0,0.3482768
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,31.50386,31.50386,0.2484022,0.1755268,0,-1,0,0.1755268,0,0,0.07287539,0.09771561,0,0.1847651,0.1755268,0,0,11.60057,0.1847651,0,0.1847651,-0.1847651,2.800006,20,0.1351856,0.2732424,0,0,0.1847651
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,30.29502,30.29502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351856,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,29.25887,29.25887,0.1702402,0,0,-1,0,0,0,0,0.1702402,0.1872642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351856,0.1872642,0,0,0
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.04064968,28.50616,28.23917,0.2263852,0.0386172,0,-1,0,0.0386172,105.2632,0,0.187768,0.2413003,0.04064968,0.04064968,0.0386172,0,0,11.80586,0,0,0,0,2.800006,20,0.1351856,0.2490237,0.03251975,0,0.04064968
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09433171,27.86135,27.24414,0,0,0,0,0,0,0,0,0,0,0.09433171,0,0,0,0,11.80586,0,0.09433171,0,0.09433171,2.889497,20.63922,0.1351516,0,0.07546537,0,0.09433171
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9895537,33.11976,26.43824,0.1302501,0.1302501,0,0,0,0.1302501,759.7333,0,0,0,0.9895537,0.1371054,0.1302501,0,0,11.71153,0.08489854,0.8524483,0,0.8524483,3.6982,26.41566,0.1348441,0.1432752,0.791643,0,1.074452
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.303608,42.03316,25.59946,0,0,0,0,0,0,0,0,0,0,2.303608,0,0,0,0,10.85908,0.852102,2.303608,0,2.303608,5.883595,42.02559,0.1340203,0,1.842887,0,3.15571
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.285893,52.09226,27.07967,1.572427,1.572427,0,0,0,1.572427,208.9695,0,0,0,3.285893,1.655186,1.572427,0,0,8.555471,2.92535,1.630707,0,1.630707,7.430619,53.07575,0.1334432,1.72967,2.628715,0,6.211243
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.172739,55.51314,30.80487,2.827154,2.827154,0,-1,0,2.827154,112.2238,0,0,0,3.172739,2.975952,2.827154,0,0,6.924765,4.392986,0.1967872,0,0.1967872,7.617308,54.40924,0.1333739,3.10987,2.538192,0,7.565725
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.473756,63.24521,34.71921,1.348573,1.348573,0,-1,0,1.348573,257.5876,0,0,0,3.473756,1.41955,1.348573,0,0,6.727977,4.570095,2.054206,0,2.054206,9.566098,68.32914,0.1326547,1.48343,2.779005,0,8.04385
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.567535,68.59568,38.16482,1.250017,1.250017,0,-1,0,1.250017,285.399,0,0,0,3.567535,1.315807,1.250017,0,0,4.673772,6.41888,2.251728,0,2.251728,11.70228,83.58751,0.1318752,1.375018,2.854028,0,9.986414
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.474409,71.4799,41.2157,2.323583,2.323583,0,-1,0,2.323583,149.5281,0,0,0,3.474409,2.445877,2.323583,0,0,2.422044,8.445435,1.028532,0,1.028532,12.67803,90.55715,0.1315222,2.555942,2.779527,0,11.91984
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.202463,72.16224,44.12679,1.164894,1.164894,0,-1,0,1.164894,274.9147,0.5827478,0,0,3.202463,1.226204,1.164894,0,0,1.393512,9.371114,1.393512,0,1.393512,14.00003,100,0.1310469,1.281383,2.561971,0,12.57358
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.775172,69.86797,45.97705,3.031682,3.031682,0,-1,0,3.031682,91.539,0,0,0.004850179,2.775172,3.191244,3.031682,0,0,0,10.62527,0,0.4160728,-0.4160728,13.56145,96.86729,0.1310469,3.33485,2.220137,0,13.40045
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.184672,64.91913,46.7665,1.528044,1.528044,0,-1,0,1.528044,142.9718,0.113901,0,0,2.184672,1.608468,1.528044,0,0,0.4623031,10.2092,0.4623031,0,0.4623031,14.00003,100,0.13089,1.680849,1.747738,0,12.39387
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.415229,58.81889,47.54772,0,0,0,-1,0,0,0,1.415229,0,0,1.415229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13089,0,1.132183,0,12.0405
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4956426,50.66865,46.93097,1.959938,1.959938,0,-1,0,1.959938,25.28869,0,2.220446E-16,0,0.4956426,2.063092,1.959938,0,0,0,10.62527,0,1.56745,-1.56745,12.34779,88.19833,0.13089,2.155931,0.3965141,0,11.12092
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07701394,45.19719,44.63664,1.856961,1.856961,0,-1,0,1.856961,4.147311,0,2.220446E-16,0,0.07701394,1.954695,1.856961,0,0,1.741611,9.057824,0,1.877682,-1.877682,10.36854,74.06086,0.13089,2.042657,0.06161115,0,9.134838
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02618974,42.55443,42.36698,0.8705603,0.8705603,0,-1,0,0.8705603,3.008378,0,1.110223E-16,0,0.02618974,0.9163793,0.8705603,0,0,3.827924,7.180143,0,0.8901895,-0.8901895,9.430199,67.35843,0.13089,0.9576163,0.02095179,0,7.206333
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,40.31113,40.31113,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.817023,6.289954,0,3.505263,-3.505263,5.735327,40.96654,0.13089,3.745214,0,0,6.289954
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,38.27995,38.27995,2.713521,2.645456,0,-1,0,2.645456,0,0,0.06806477,0.3394168,0,2.78469,2.645456,0,0,8.71176,2.78469,0,2.78469,-2.78469,2.800006,20,0.13089,2.984873,0,0,2.78469
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,36.12542,36.12542,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,34.43962,34.43962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,33.07453,33.07453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,31.68478,31.68478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,30.45949,30.45949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,29.41512,29.41512,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13089,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09303475,29.01654,28.40364,0.04305861,0.04305861,0,-1,0,0.04305861,216.0654,0,0,0.02968787,0.09303475,0.04532485,0.04305861,0,0,11.80586,0,0.0477099,0,0.0477099,2.845267,20.3233,0.1308738,0.04736447,0.07442781,0,0.09303475
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2708105,29.21951,27.43328,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,57.01752,0,0,0,0.2708105,0,0,3.505263,3.33,11.75815,0.04293891,3.600811,0,3.600811,6.261296,44.72345,0.1317896,0.5224562,0.2166484,5,0.3137494
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.830344,32.19445,26.61916,0,0,3.505263,0,1.121937,0,0,0,0,0,0.830344,0,0,3.505263,3.33,8.15734,3.283668,4.160344,0,4.160344,10.20815,72.91518,0.1321344,0,0.6642752,5,4.114012
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.736418,37.85755,25.7886,1.017883,1.017883,3.397438,0,1.092501,1.017883,170.5911,0,0,0,1.736418,0,0,2.379555,2.260577,3.996996,7.027978,3.996996,0,3.996996,14.00003,100,0.1324442,1.119671,1.389135,5,8.764397
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.449948,37.31283,27.26881,1.46744,1.46744,0,0,0,1.46744,98.80799,0,2.220446E-16,0,1.449948,1.544674,1.46744,0,0,0,10.62527,0,0.09472574,-0.09472574,13.90018,99.28679,0.1324442,1.614184,1.159958,0,12.07522
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7789448,36.3583,30.99401,0,0,0,-1,0,0,0,0.673694,0,0,0.7789448,0,0,0,0,0.1052508,10.53055,0.1052508,0,0.1052508,14.00003,100,0.1324091,0,0.6231559,0,11.30949
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7572607,40.26752,34.9248,2.355075,2.355075,0,-1,0,2.355075,32.15442,0,0,0,0.7572607,2.479027,2.355075,0,0,0,10.62527,0,1.721766,-1.721766,12.18513,87.03645,0.1324091,2.590583,0.6058086,0,11.38253
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.059632,46.10321,38.34573,0,0,0,-1,0,0,0,0,0,0,1.059632,0,0,0,0,1.913073,8.903508,1.059632,0,1.059632,13.19038,94.21684,0.1320575,0,0.8477059,0,9.96314
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9176615,48.23233,41.42129,0,0,0,-1,0,0,0,0.06422064,0,0,0.9176615,0,0,0,0,0.8534409,9.857178,0.8534409,0,0.8534409,14.00003,100,0.1317757,0,0.7341292,0,10.77484
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.965026,60.10443,44.31592,0.7243361,0.7243361,0,-1,0,0.7243361,271.2865,1.202567,0,0,1.965026,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1317757,0.7967697,1.572021,0,12.5903
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.33482,56.64066,46.16619,0.2690684,0.2690684,0,-1,0,0.2690684,496.0895,1.05159,0,0,1.33482,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1317757,0.2959752,1.067856,0,11.96009
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.053117,55.15364,46.97208,0.9057564,0.9057564,0,-1,0,0.9057564,116.2694,0.09968964,0,0,1.053117,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1317757,0.996332,0.8424939,0,11.67839
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2708409,49.76727,47.73686,0,0,0,-1,0,0,0,0.2708409,0,0,0.2708409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317757,0,0.2166728,0,10.89612
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3838085,49.99344,47.11188,0,0,0,-1,0,0,0,0.3838085,0,0,0.3838085,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317757,0,0.3070468,0,11.00908
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1909835,46.24164,44.84222,1.195215,1.195215,0,-1,0,1.195215,15.979,0,0,0,0.1909835,1.258121,1.195215,0,0,0,10.62527,0,1.067138,-1.067138,12.87517,91.96529,0.1317757,1.314737,0.1527868,0,10.81626
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03829588,42.83069,42.55611,2.5724,2.5724,0,-1,0,2.5724,1.488722,0,4.440892E-16,0,0.03829588,2.707789,2.5724,0,0,1.185709,9.558136,0,2.669493,-2.669493,10.06127,71.86609,0.1317757,2.82964,0.03063671,0,9.596433
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,40.51671,40.51671,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.151813,6.888643,0,1.326105,-1.326105,8.663435,61.88155,0.1317757,1.38578,0,0,6.888643
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,38.48553,38.48553,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.625263,5.562538,0,1.39515,-1.39515,7.192818,51.37717,0.1317757,1.457932,0,0,5.562538
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,36.331,36.331,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.17543,4.167387,0,0.03135055,-0.03135055,7.159771,51.14112,0.1317757,0.03276133,0,0,4.167387
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,34.62053,34.62053,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.210264,4.136037,0,0.2405374,-0.2405374,6.906222,49.33006,0.1317757,0.2513616,0,0,4.136037
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,33.25545,33.25545,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.477528,3.895499,0,0.3547329,-0.3547329,6.532301,46.6592,0.1317757,0.3706959,0,0,3.895499
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,31.87391,31.87391,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.871675,3.540766,0,0.3779449,-0.3779449,6.133912,43.81357,0.1317757,0.3949525,0,0,3.540766
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,30.64863,30.64863,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.291614,3.162822,0,0.02980371,-0.02980371,6.102496,43.58917,0.1317757,0.03114488,0,0,3.162822
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,29.60425,29.60425,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.324729,3.133018,0,0.2937196,-0.2937196,5.792889,41.37769,0.1317757,0.306937,0,0,3.133018
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07708292,29.06786,28.55988,0.2482546,0.2482546,0,-1,0,0.2482546,31.04994,0,0,0,0.07708292,0.2613207,0.2482546,0,0,8.651085,2.839298,0,0.1842377,-0.1842377,5.598685,39.99053,0.1317757,0.2730801,0.06166634,0,2.916381
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2923011,29.54593,27.61419,0.2989815,0.2989815,0,0,0,0.2989815,97.76562,5.551115E-17,0,0,0.2923011,0.3147173,0.2989815,0,0,8.855793,2.655061,0,0.02241627,-0.02241627,5.575056,39.82175,0.1317757,0.3288796,0.2338409,0,2.947361
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.751844,31.84592,26.8083,0.7073104,0.7073104,0,0,0,0.7073104,106.2962,0,0,0,0.751844,0.7445372,0.7073104,0,0,8.8807,2.632644,0.007306783,0,0.007306783,5.581988,39.87126,0.1317733,0.7780414,0.6014752,0,3.384488
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.341821,42.73332,25.95306,2.024449,2.024449,0,0,0,2.024449,115.677,0,0,0,2.341821,2.130999,2.024449,0,0,8.873393,2.63922,0.2108227,0,0.2108227,5.781992,41.29986,0.1317039,2.226893,1.873457,0,4.981041
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.818618,48.37259,27.43328,0.5458326,0.5458326,0,0,0,0.5458326,516.3887,0,0,0,2.818618,0.5745606,0.5458326,0,0,8.662571,2.828961,2.244057,0,2.244057,7.910892,56.50626,0.1309693,0.6004159,2.254894,0,5.647579
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.065036,54.9552,31.17492,0.6464761,0.6464761,0,-1,0,0.6464761,474.1144,0,0,0,3.065036,0.6805012,0.6464761,0,0,6.418513,4.848612,2.384535,0,2.384535,10.17306,72.66457,0.1301977,0.7111237,2.452029,0,7.913649
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.890694,57.9994,35.10571,0.4988351,0.4988351,0,-1,0,0.4988351,579.4888,0,0,0,2.890694,0.5250896,0.4988351,0,0,4.033978,6.994694,2.365604,0,2.365604,12.41727,88.6946,0.1294412,0.5487186,2.312555,0,9.885387
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.868763,52.8479,38.55132,0,0,0,-1,0,0,0,0.2003891,0,0,1.868763,0,0,0,0,1.668374,9.123737,1.668374,0,1.668374,14.00003,100,0.1289129,0,1.49501,0,10.9925
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.665919,63.54926,41.61042,3.064038,3.064038,0,-1,0,3.064038,87.00674,0,4.440892E-16,0.0404417,2.665919,3.225303,3.064038,0,0,0,10.62527,0,0.5593837,-0.5593837,13.41039,95.78828,0.1289129,3.370442,2.132735,0,13.29119
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.240127,73.04784,44.49684,0.7095205,0.7095205,0,-1,0,0.7095205,456.6644,1.871726,0,0,3.240127,0.7468637,0.7095205,0,0,0.6215375,10.06589,0.6215375,0,0.6215375,14.00003,100,0.1287172,0.7804725,2.592102,0,13.30602
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.249593,75.51163,46.34711,0.4322817,0.4322817,0,-1,0,0.4322817,751.7303,2.794559,0,0,3.249593,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1287172,0.4755099,2.599674,0,13.87487
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.434267,67.77914,47.13655,0,0,0,-1,0,0,0,2.434267,0,0,2.434267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287172,0,1.947414,0,13.05954
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.076872,56.35162,47.91777,2.183725,2.183725,0,-1,0,2.183725,49.31354,0,4.440892E-16,0,1.076872,2.298658,2.183725,0,0,0,10.62527,0,1.221786,-1.221786,12.71215,90.80091,0.1287172,2.402097,0.8614976,0,11.70215
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3263395,49.74717,47.30102,0,0,0,-1,0,0,0,0,0,0,0.3263395,0,0,0,0,1.35754,9.403488,0.3263395,0,0.3263395,13.02175,93.01228,0.1286147,0,0.2610716,0,9.729828
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.2083895,46.53654,45.00669,0,0,0,-1,0,0,0,0,0,0,0.2083895,0,0,0,0,1.0312,9.697194,0.2083895,0,0.2083895,13.21944,94.42439,0.1285493,0,0.1667116,0,9.905583
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04323585,43.04745,42.73703,0,0,0,-1,0,0,0,0,0,0,0.04323585,0,0,0,0,0.8228109,9.884745,0.04323585,0,0.04323585,13.26046,94.71737,0.1285358,0,0.03458868,0,9.92798
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,40.70585,40.70585,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.779575,9.923656,0,1.455748,-1.455748,11.72596,83.75672,0.1285358,1.521257,0,0,9.923656
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,38.65,38.65,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.397073,8.467909,0,0.278533,-0.278533,11.43237,81.65959,0.1285358,0.291067,0,0,8.467909
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,36.49547,36.49547,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.706554,8.189376,0,0.5568562,-0.5568562,10.84539,77.4669,0.1285358,0.5819147,0,0,8.189376
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,34.76033,34.76033,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.325283,7.632519,0,0.5175532,-0.5175532,10.29984,73.57013,0.1285358,0.5408431,0,0,7.632519
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,33.41991,33.41991,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.900342,7.114966,0,0.2168416,-0.2168416,10.07127,71.93748,0.1285358,0.2265995,0,0,7.114966
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,32.03016,32.03016,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.141277,6.898125,0,0.2044868,-0.2044868,9.85572,70.39786,0.1285358,0.2136887,0,0,6.898125
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,30.7802,30.7802,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.368485,6.693638,0,0.07340515,-0.07340515,9.778343,69.84517,0.1285358,0.07670838,0,0,6.693638
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,29.74405,29.74405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.450046,6.620233,0,0,0,9.778343,69.84517,0.1285358,0,0,0,6.620233
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02176706,28.86762,28.72435,0.5372297,0.5372297,0,-1,0,0.5372297,4.051723,0,1.110223E-16,0,0.02176706,0.565505,0.5372297,0,0,4.450046,6.620233,0,0.5437379,-0.5437379,9.205194,65.75125,0.1285358,0.5909527,0.01741365,0,6.642
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07983781,28.27765,27.75399,0,0,0,0,0,0,0,0,0,0,0.07983781,0,0,0,0,5.054199,6.076495,0.07983781,0,0.07983781,9.280934,66.29225,0.1285108,0,0.06387024,0,6.156332
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.023124,33.88853,26.94809,0.2036734,0.2036734,0,0,0,0.2036734,502.3354,0,0,0,1.023124,0.2143931,0.2036734,0,0,4.974361,6.148349,0.8087305,0,0.8087305,10.04816,71.77245,0.1282578,0.2240408,0.8184988,0,7.171472
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.815787,38.8041,26.10931,0,0,0,0,0,0,0,0,0,0,1.815787,0,0,0,0,4.165631,6.876206,1.815787,0,1.815787,11.77077,84.07676,0.1276935,0,1.45263,0,8.691994
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.622652,46.88671,27.58952,0,0,0,0,0,0,0,0.2728078,0,0,2.622652,0,0,0,0,2.349844,8.510415,2.349844,0,2.349844,14.00003,100,0.1269705,0,2.098121,0,11.13307
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.164367,56.07603,31.33939,1.5524,1.5524,0,-1,0,1.5524,203.8371,1.530262,0,0,3.164367,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,1.70764,2.531494,0,13.78964
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.465301,63.84708,35.27018,3.102327,3.102327,0,-1,0,3.102327,111.7001,0.1996936,0,0.08255918,3.465301,3.265607,3.102327,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,3.412559,2.77224,0,14.09057
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.560018,69.188,38.69112,0.9517416,0.9517416,0,-1,0,0.9517416,374.053,2.558185,0,0,3.560018,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,1.046916,2.848015,0,14.18529
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.467403,72.08862,41.75022,0,0,0,-1,0,0,0,3.467403,0,0,3.467403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,0,2.773922,0,14.09268
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.196531,72.77052,44.66131,0.2930017,0.2930017,0,-1,0,0.2930017,1090.96,2.888108,0,0,3.196531,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,0.3223019,2.557225,0,13.82181
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.771063,70.44227,46.4869,0,0,0,-1,0,0,0,2.771063,0,0,2.771063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,0,2.21685,0,13.39634
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.181503,65.50225,47.30102,0.06434027,0.06434027,0,-1,0,0.06434027,3390.572,2.113776,0,0,2.181503,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,0.07077429,1.745202,0,12.80678
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.751776,62.35363,48.05758,1.351544,1.351544,0,-1,0,1.351544,129.6129,0.3290977,0,0,1.751776,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1269705,1.486699,1.401421,0,12.37705
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.4938666,51.19444,47.45726,0.7256631,0.7256631,0,-1,0,0.7256631,68.05728,0,0,0,0.4938666,0.7638559,0.7256631,0,0,0,10.62527,0,0.2699893,-0.2699893,13.71543,97.96719,0.1269705,0.7982295,0.3950933,0,11.11914
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05905784,45.62687,45.19583,2.786014,2.786014,0,-1,0,2.786014,2.119797,0,4.440892E-16,0,0.05905784,2.932646,2.786014,0,0,0.2999882,10.35528,0,2.873589,-2.873589,10.68641,76.33132,0.1269705,3.064615,0.04724627,0,10.41434
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01087136,43.0042,42.92617,0.6154673,0.6154673,0,-1,0,0.6154673,1.766358,0,1.110223E-16,0,0.01087136,0.6478603,0.6154673,0,0,3.492864,7.481696,0,0.6369889,-0.6369889,10.01496,71.53529,0.1269705,0.6770141,0.008697084,0,7.492568
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,40.88676,40.88676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.20063,6.844707,0,0,0,10.01496,71.53529,0.1269705,0,0,0,6.844707
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,38.83091,38.83091,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.20063,6.844707,0,1.14217,-1.14217,8.811007,62.93564,0.1269705,1.193568,0,0,6.844707
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,36.6846,36.6846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.469708,5.702537,0,0,0,8.811007,62.93564,0.1269705,0,0,0,5.702537
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,34.94947,34.94947,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.469708,5.702537,0,0.125373,-0.125373,8.678853,61.99168,0.1269705,0.1310147,0,0,5.702537
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,33.58438,33.58438,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.609011,5.577164,0,0.03412167,-0.03412167,8.642885,61.73477,0.1269705,0.03565715,0,0,5.577164
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,32.19463,32.19463,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.646924,5.543042,0,0.3657092,-0.3657092,8.257394,58.98127,0.1269705,0.3821661,0,0,5.543042
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,30.94467,30.94467,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.053268,5.177333,0,0.3799116,-0.3799116,7.856932,56.12083,0.1269705,0.3970076,0,0,5.177333
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,29.90852,29.90852,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.475392,4.797421,0,0.05436314,-0.05436314,7.799628,55.71152,0.1269705,0.05680948,0,0,4.797421
