Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7774981,33.88327,28.60922,0.5696997,0.5696997,0,0,0,0.5696997,136.4751,0,0,0,0.7774981,0.5996839,0.5696997,0,0,9.805877,1.799985,0.1778142,0,0.1778142,4.866046,34.7574,0.1118974,0.6266697,0.6219985,0,2.577484
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.793662,40.4478,27.77866,1.196597,1.196597,0,0,0,1.196597,149.8969,0,0,0,1.793662,1.259576,1.196597,0,0,9.628062,1.960018,0.5340857,0,0.5340857,5.372725,38.37653,0.1117762,1.316257,1.434929,0,3.75368
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.59864,48.66668,29.32466,1.23646,1.23646,0,0,0,1.23646,210.1678,0,0,0,2.59864,1.301536,1.23646,0,0,9.093976,2.440695,1.297104,0,1.297104,6.603265,47.16608,0.1114831,1.360106,2.078912,0,5.039336
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.136504,58.00667,33.16499,1.472081,1.472081,0,-1,0,1.472081,213.066,0,0,0,3.136504,1.549559,1.472081,0,0,7.796873,3.608089,1.586945,0,1.586945,8.108773,57.91969,0.1111264,1.619289,2.509203,0,6.744593
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.433897,65.87057,37.14511,1.437817,1.437817,0,-1,0,1.437817,238.8272,0,0,0,3.433897,1.513491,1.437817,0,0,6.209928,5.036339,1.920406,0,1.920406,9.93063,70.93293,0.1106979,1.581598,2.747118,0,8.470236
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.525915,71.28428,40.61539,1.541017,1.541017,0,-1,0,1.541017,228.8044,0,0,0,3.525915,1.622123,1.541017,0,0,4.289522,6.764704,1.903792,0,1.903792,11.73673,83.83359,0.1102764,1.695119,2.820732,0,10.29062
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.434166,74.15099,43.64161,0,0,0,-1,0,0,0,1.048436,0,0,3.434166,0,0,0,0,2.38573,8.478117,2.38573,0,2.38573,14.00003,100,0.1097526,0,2.747333,0,11.91228
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.165996,74.7682,46.51157,0.9230378,0.9230378,0,-1,0,0.9230378,342.9974,2.194377,0,0,3.165996,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1097526,1.015342,2.532797,0,13.79127
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.743578,72.3969,48.33717,0.7970091,0.7970091,0,-1,0,0.7970091,344.2342,1.904621,0,0,2.743578,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1097526,0.87671,2.194862,0,13.36885
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.157862,67.37196,49.12661,0.9842688,0.9842688,0,-1,0,0.9842688,219.2351,1.12179,0,0,2.157862,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1097526,1.082696,1.72629,0,12.78314
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.39265,61.13632,49.86672,2.473197,2.473197,0,-1,0,2.473197,56.30969,0,4.440892E-16,0,1.39265,2.603366,2.473197,0,0,0,10.62527,0,1.210716,-1.210716,12.72382,90.88425,0.1097526,2.720517,1.11412,0,12.01792
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.605041,53.87762,49.21707,0,0,0,-1,0,0,0,0,0,0,0.605041,0,0,0,0,1.34524,9.414558,0.605041,0,0.605041,13.29781,94.98419,0.1096206,0,0.4840328,0,10.0196
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.04047931,47.3201,47.02142,1.463346,1.463346,0,-1,0,1.463346,2.766216,0,2.220446E-16,0,0.04047931,1.540364,1.463346,0,0,0.7401988,9.959095,0,1.499885,-1.499885,11.7168,83.69124,0.1096206,1.60968,0.03238345,0,9.999575
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,44.80111,44.80111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406737,8.45921,0,0,0,11.7168,83.69124,0.1096206,0,0,0,8.45921
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,42.72058,42.72058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406737,8.45921,0,0,0,11.7168,83.69124,0.1096206,0,0,0,8.45921
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,40.64006,40.64006,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.406737,8.45921,0,1.374124,-1.374124,10.26834,73.34515,0.1096206,1.43596,0,0,8.45921
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,38.46086,38.46086,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.933542,7.085086,0,0.05253534,-0.05253534,10.21297,72.94961,0.1096206,0.05489943,0,0,7.085086
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,36.70105,36.70105,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,3.991915,7.032551,0,0.8228893,-0.8228893,9.345564,66.75389,0.1096206,0.8599194,0,0,7.032551
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,35.31952,35.31952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.906236,6.209661,0,0,0,9.345564,66.75389,0.1096206,0,0,0,6.209661
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,33.92976,33.92976,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.906236,6.209661,0,0.1546513,-0.1546513,9.182547,65.58949,0.1096206,0.1616106,0,0,6.209661
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,32.61402,32.61402,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.078071,6.05501,0,0.2558053,-0.2558053,8.912905,63.66348,0.1096206,0.2673165,0,0,6.05501
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,31.54498,31.54498,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.362299,5.799205,0,0.1390183,-0.1390183,8.766366,62.61678,0.1096206,0.1452742,0,0,5.799205
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,30.50883,30.50883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.516764,5.660187,0,0,0,8.766366,62.61678,0.1096206,0,0,0,5.660187
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06209259,29.99103,29.57958,0.5168804,0.5168804,0,0,0,0.5168804,12.01295,0,1.110223E-16,0,0.06209259,0.5440846,0.5168804,0,0,5.516764,5.660187,0,0.481992,-0.481992,8.258302,58.98775,0.1096206,0.5685684,0.04967407,0,5.722279
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.776005,34.04271,28.77369,0.3814449,0.3814449,0,0,0,0.3814449,203.4383,0,0,0,0.776005,0.401521,0.3814449,0,0,6.05231,5.178195,0.374484,0,0.374484,8.613568,61.52537,0.109539,0.4195894,0.620804,0,5.9542
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.161553,43.49866,27.9349,1.52003,1.52003,0,0,0,1.52003,142.2046,0,0,0,2.161553,1.600032,1.52003,0,0,5.677826,5.51523,0.5615206,0,0.5615206,9.146274,65.3304,0.1094169,1.672034,1.729242,0,7.676783
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.596362,48.86362,29.5138,1.212856,1.212856,0,0,0,1.212856,214.0701,0,0,0,2.596362,1.27669,1.212856,0,0,5.116306,6.020599,1.319672,0,1.319672,10.39822,74.27288,0.1091311,1.334141,2.077089,0,8.616961
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.133724,58.20782,33.35413,2.335875,2.335875,0,-1,0,2.335875,134.1563,0,0,0,3.133724,2.458816,2.335875,0,0,3.796634,7.208303,0.674908,0,0.674908,11.0385,78.84626,0.1089855,2.569462,2.506979,0,10.34203
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.429732,66.11607,37.37537,0,0,0,-1,0,0,0,0.3080059,0,0,3.429732,0,0,0,0,3.121727,7.815721,3.121727,0,3.121727,14.00003,100,0.108317,0,2.743786,0,11.24545
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.52076,71.55518,40.87032,0.7501366,0.7501366,0,-1,0,0.7501366,469.3492,2.731143,0,0,3.52076,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,0.8251502,2.816608,0,14.14603
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.428848,74.41968,43.89653,0.5839296,0.5839296,0,-1,0,0.5839296,587.2023,2.814185,0,0,3.428848,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,0.6423225,2.743078,0,14.05412
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.161327,75.00722,46.74183,1.542954,1.542954,0,-1,0,1.542954,204.888,1.537165,0,0,3.161327,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,1.697249,2.529061,0,13.7866
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.739169,72.62975,48.56742,1.345078,1.345078,0,-1,0,1.345078,203.6438,1.323297,0,0,2.739169,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,1.479586,2.191335,0,13.36444
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.723447,73.4215,49.35687,2.193149,2.193149,0,-1,0,2.193149,124.1798,0.4148695,0,0,2.723447,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,2.412464,2.178758,0,13.34872
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.388953,61.35358,50.09698,1.260973,1.260973,0,-1,0,1.260973,110.1493,0.06161312,0,0,1.388953,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.108317,1.387071,1.111163,0,12.01423
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4828853,53.14893,49.44733,1.183568,1.183568,0,-1,0,1.183568,40.79912,0,2.220446E-16,0,0.4828853,1.245861,1.183568,0,0,0,10.62527,0,0.7629756,-0.7629756,13.19578,94.25539,0.108317,1.301925,0.3863082,0,11.10816
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04438544,47.57973,47.25168,2.82032,2.82032,0,-1,0,2.82032,1.573773,0,4.440892E-16,0,0.04438544,2.968758,2.82032,0,0,0.8477507,9.862299,0,2.924372,-2.924372,10.11322,72.23715,0.108317,3.102352,0.03550835,0,9.906684
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097054,6.937926,0,0,0,10.11322,72.23715,0.108317,0,0,0,6.937926
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,42.92617,42.92617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.097054,6.937926,0,0,0,10.11322,72.23715,0.108317,0,0,0,6.937926
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,40.84565,40.84565,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.097054,6.937926,0,0.134105,-0.134105,9.971863,71.22745,0.108317,0.1401398,0,0,6.937926
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,38.66645,38.66645,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.246059,6.803821,0,0.1288717,-0.1288717,9.83602,70.25715,0.108317,0.1346709,0,0,6.803821
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,36.89019,36.89019,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.38925,6.674949,0,0.1498871,-0.1498871,9.678025,69.12861,0.108317,0.156632,0,0,6.674949
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,35.5251,35.5251,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.555791,6.525062,0,0.07815802,-0.07815802,9.595639,68.54015,0.108317,0.08167513,0,0,6.525062
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,34.11068,34.11068,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.642633,6.446904,0,0.4814812,-0.4814812,9.088114,64.91497,0.108317,0.5031478,0,0,6.446904
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,32.77026,32.77026,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.177612,5.965423,0,0.05867748,-0.05867748,9.026262,64.47318,0.108317,0.06131797,0,0,5.965423
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,31.70945,31.70945,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.24281,5.906745,0,0.4603569,-0.4603569,8.541003,61.00705,0.108317,0.481073,0,0,5.906745
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,30.66507,30.66507,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.754317,5.446389,0,0.3446394,-0.3446394,8.177722,58.41218,0.108317,0.3601481,0,0,5.446389
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05472039,30.1069,29.74405,0.2703911,0.2703911,0,0,0,0.2703911,20.2375,0,5.551115E-17,0,0.05472039,0.2846222,0.2703911,0,0,6.13725,5.101749,0,0.2299018,-0.2299018,7.935384,56.6812,0.108317,0.2974302,0.04377631,0,5.15647
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,1.006054,35.8361,28.92994,0.1827818,0.1827818,0,0,0,0.1827818,550.4127,0,0,0,1.006054,0.1924019,0.1827818,0,0,6.392696,4.871848,0.8136525,0,0.8136525,8.707282,62.19475,0.1081442,0.20106,0.8048435,0,5.877902
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.650257,39.70144,28.09937,2.999235,2.999235,0,0,0,2.999235,55.02261,0,0,0,1.650257,3.157089,2.999235,0,0,5.579044,5.604135,0,1.506832,-1.506832,7.118942,50.84948,0.1081442,3.299158,1.320206,0,7.254392
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.594628,49.02759,29.67004,1.071181,1.071181,0,0,0,1.071181,242.2213,0,0,0,2.594628,1.127559,1.071181,0,0,7.253302,4.097302,1.467069,0,1.467069,8.510726,60.79078,0.1078338,1.178299,2.075702,0,6.691931
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.339193,60.45403,33.55971,0.7961396,0.7961396,0,-1,0,0.7961396,419.423,0,0,0,3.339193,0.8380417,0.7961396,0,0,5.786232,5.417665,2.501151,0,2.501151,10.88353,77.73932,0.1073088,0.8757536,2.671354,0,8.756858
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.42497,66.38633,37.63029,3.094716,3.094716,0,-1,0,3.094716,110.6715,0,0,0.07418734,3.42497,3.257596,3.094716,0,0,3.285082,7.668701,0.1673743,0,0.1673743,11.04231,78.8735,0.1072739,3.404187,2.739976,0,11.09367
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.330704,81.97943,41.14169,2.295979,2.295979,0,-1,0,2.295979,188.6213,0,0,0,4.330704,2.41682,2.295979,0,0,3.117707,7.819338,1.913885,0,1.913885,12.85798,91.84254,0.1068759,2.525577,3.464564,0,12.15004
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.599488,76.79433,44.17612,1.032733,1.032733,0,-1,0,1.032733,348.5399,1.308577,0,0,3.599488,1.087088,1.032733,0,0,1.203822,9.541834,1.203822,0,1.203822,14.00003,100,0.106627,1.136007,2.87959,0,13.14132
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.504358,79.41864,47.02142,0.8531423,0.8531423,0,-1,0,0.8531423,410.7589,2.606314,0,0,3.504358,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.106627,0.9384565,2.803487,0,14.12963
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.733671,72.91093,48.84702,0.07723486,0.07723486,0,-1,0,0.07723486,3539.426,2.652371,0,0,2.733671,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.106627,0.08495834,2.186937,0,13.35894
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.203334,59.24827,49.63647,0.2162543,0.2162543,0,-1,0,0.2162543,556.4438,0.9756976,0,0,1.203334,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.106627,0.2378798,0.962667,0,11.82861
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8840767,57.34731,50.37657,0.763452,0.763452,0,-1,0,0.763452,115.7999,0.08044299,0,0,0.8840767,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.106627,0.8397972,0.7072613,0,11.50935
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5232522,53.75415,49.72692,0.7338735,0.7338735,0,-1,0,0.7338735,71.30005,0,0,0,0.5232522,0.7724985,0.7338735,0,0,0,10.62527,0,0.2492463,-0.2492463,13.7373,98.12337,0.106627,0.8072609,0.4186018,0,11.14853
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04563287,47.84445,47.5066,1.696813,1.696813,0,-1,0,1.696813,2.689327,0,0,0,0.04563287,1.786119,1.696813,0,0,0.2769403,10.37603,0,1.740486,-1.740486,11.90267,85.01887,0.106627,1.866495,0.03650629,0,10.42166
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,45.28629,45.28629,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.210814,8.635542,0,2.252363,-2.252363,9.528466,68.06033,0.106627,2.35372,0,0,8.635542
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,43.15643,43.15643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71344,6.383178,0,0,0,9.528466,68.06033,0.106627,0,0,0,6.383178
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,41.0759,41.0759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71344,6.383178,0,0,0,9.528466,68.06033,0.106627,0,0,0,6.383178
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,38.88025,38.88025,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.71344,6.383178,0,0.2000859,-0.2000859,9.317557,66.55385,0.106627,0.2090897,0,0,6.383178
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,37.09578,37.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935758,6.183092,0,0,0,9.317557,66.55385,0.106627,0,0,0,6.183092
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,35.73069,35.73069,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.935758,6.183092,0,0.5722645,-0.5722645,8.714337,62.24514,0.106627,0.5980164,0,0,6.183092
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,34.32449,34.32449,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.571607,5.610828,0,0.200455,-0.200455,8.503039,60.73587,0.106627,0.2094755,0,0,5.610828
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,32.98407,32.98407,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.794335,5.410373,0,0.460083,-0.460083,8.018069,57.27181,0.106627,0.4807867,0,0,5.410373
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,31.91503,31.91503,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.305538,4.95029,0,0.5096345,-0.5096345,7.480867,53.43466,0.106627,0.532568,0,0,4.95029
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,30.85421,30.85421,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.871799,4.440655,0,0.428428,-0.428428,7.029264,50.20893,0.106627,0.4477073,0,0,4.440655
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05734352,30.30566,29.92497,0,0,0,0,0,0,0,0,0,0,0.05734352,0,0,0,0,7.34783,4.012227,0.05734352,0,0.05734352,7.083665,50.59751,0.1066152,0,0.04587482,0,4.069571
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7555864,34.28158,29.14374,0.5059087,0.5059087,0,0,0,0.5059087,149.3523,0,0,0,0.7555864,0.5325356,0.5059087,0,0,7.290486,4.063837,0.2230508,0,0.2230508,7.29527,52.10897,0.1065693,0.5564996,0.6044691,0,4.819423
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.237175,44.49957,28.28851,1.615061,1.615061,0,0,0,1.615061,138.5195,0,0,0,2.237175,1.700064,1.615061,0,0,7.067436,4.264582,0.5371103,0,0.5371103,7.804818,55.74858,0.1064587,1.776567,1.78974,0,6.501757
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,3.027231,53.07853,29.88385,0,0,0,0,0,0,0,0,0,0,3.027231,0,0,0,0,6.530325,4.747982,3.027231,0,3.027231,10.6767,76.262,0.10584,0,2.421785,0,7.775212
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.127041,58.66882,33.78997,1.087799,1.087799,0,-1,0,1.087799,287.4649,0,0,0,3.127041,1.145052,1.087799,0,0,3.503094,7.472489,1.981989,0,1.981989,12.55698,89.69254,0.1054388,1.196579,2.501633,0,10.59953
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.420151,66.65604,37.88522,0,0,0,-1,0,0,0,1.899046,0,0,3.420151,0,0,0,0,1.521105,9.25628,1.521105,0,1.521105,14.00003,100,0.105133,0,2.73612,0,12.67643
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.509784,72.11085,41.39662,0,0,0,-1,0,0,0,3.509784,0,0,3.509784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,0,2.807827,0,14.13506
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.950506,81.56298,44.43105,0,0,0,-1,0,0,0,3.950506,0,0,3.950506,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,0,3.160405,0,14.57578
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.6433,81.53905,47.30102,1.129839,1.129839,0,-1,0,1.129839,322.4618,2.453996,0,0,3.6433,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,1.242823,2.91464,0,14.26857
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.390493,80.8089,49.12661,2.730959,2.730959,0,-1,0,2.730959,124.1503,0.515799,0,0,3.390493,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,3.004056,2.712394,0,14.01577
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.144383,68.09199,49.86672,0,0,0,-1,0,0,0,2.144383,0,0,2.144383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,0,1.715506,0,12.76966
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.380461,61.83179,50.60683,0,0,0,-1,0,0,0,1.380461,0,0,1.380461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105133,0,1.104369,0,12.00573
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.48042,53.65224,49.95718,0.8408448,0.8408448,0,-1,0,0.8408448,57.1354,0,0,0,0.48042,0.8850998,0.8408448,0,0,0,10.62527,0,0.4046798,-0.4046798,13.57346,96.95308,0.105133,0.9249293,0.384336,0,11.10569
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04142015,48.09335,47.7862,0.6353031,0.6353031,0,-1,0,0.6353031,6.519747,0,1.110223E-16,0,0.04142015,0.6687402,0.6353031,0,0,0.4496442,10.22059,0,0.62732,-0.62732,12.9122,92.22985,0.105133,0.6988334,0.03313612,0,10.26201
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,45.56588,45.56588,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.146666,9.593274,0,2.948326,-2.948326,9.804397,70.03127,0.105133,3.081,0,0,9.593274
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,43.43602,43.43602,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.422584,6.644949,0,2.549194,-2.549194,7.117311,50.83783,0.105133,2.663908,0,0,6.644949
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,41.33083,41.33083,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.255022,4.095755,0,1.436382,-1.436382,5.60323,40.02299,0.105133,1.50102,0,0,4.095755
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,39.13518,39.13518,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.851002,2.659373,0,0.1344887,-0.1344887,5.461467,39.0104,0.105133,0.1405407,0,0,2.659373
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,37.3507,37.3507,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.000434,2.524884,0,0.6139867,-0.6139867,4.814268,34.38756,0.105133,0.641616,0,0,2.524884
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,35.96095,35.96095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.682641,1.910897,0,0,0,4.814268,34.38756,0.105133,0,0,0,1.910897
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,34.57941,34.57941,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.682641,1.910897,0,0.8003014,-0.8003014,3.970676,28.36192,0.105133,0.836315,0,0,1.910897
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,33.21433,33.21433,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.57187,1.110596,0,0.3327666,-0.3327666,3.61991,25.85645,0.105133,0.3477411,0,0,1.110596
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,32.14529,32.14529,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.94161,0.7778292,0,0.1617449,-0.1617449,3.449415,24.63863,0.105133,0.1690234,0,0,0.7778292
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,31.10914,31.10914,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.12132,0.6160842,0,0.1714006,-0.1714006,3.268743,23.34812,0.105133,0.1791136,0,0,0.6160842
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05066294,30.51666,30.17989,0,0,0,0,0,0,0,0,0,0,0.05066294,0,0,0,0,11.31177,0.4446836,0.05066294,0,0.05066294,3.316806,23.69143,0.1051228,0,0.04053035,0,0.4953466
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9512402,35.90671,29.374,0.4134972,0.4134972,0,0,0,0.4134972,230.0475,0,0,0,0.9512402,0.4352602,0.4134972,0,0,11.2611,0.4902803,0.51598,0,0.51598,3.806308,27.18786,0.1050195,0.4548469,0.7609922,0,1.44152
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.786807,41.2258,28.54343,0,0,0,0,0,0,0,0,0,0,1.786807,0,0,0,0,10.74512,0.9546623,1.786807,0,1.786807,5.501421,39.29579,0.1046632,0,1.429445,0,2.741469
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.588587,49.54061,30.16344,1.613461,1.613461,0,0,0,1.613461,160.4369,0,0,0,2.588587,1.69838,1.613461,0,0,8.958318,2.562788,0.8902071,0,0.8902071,6.345946,45.3281,0.1044866,1.774807,2.070869,0,5.151375
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.122498,58.96215,34.06956,0.9283811,0.9283811,0,-1,0,0.9283811,336.3379,0,0,0,3.122498,0.9772432,0.9283811,0,0,8.06811,3.363975,2.145254,0,2.145254,8.381113,59.86497,0.1040635,1.021219,2.497998,0,6.486473
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.196797,75.92186,38.14015,0.3964275,0.3964275,0,-1,0,0.3964275,1058.654,0,0,0,4.196797,0.4172921,0.3964275,0,0,5.922856,5.294703,3.779505,0,3.779505,11.96667,85.47602,0.1033264,0.4360702,3.357438,0,9.491501
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.383388,83.47231,41.65154,0,0,0,-1,0,0,0,2.240036,0,0,4.383388,0,0,0,0,2.143351,8.696259,2.143351,0,2.143351,14.00003,100,0.102913,0,3.50671,0,13.07965
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.846523,80.56065,44.68598,1.049862,1.049862,0,-1,0,1.049862,366.3838,2.741405,0,0,3.846523,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.102913,1.154848,3.077219,0,14.4718
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.350534,78.24636,47.54772,0,0,0,-1,0,0,0,3.350534,0,0,3.350534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102913,0,2.680428,0,13.97581
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.723022,73.41693,49.35687,1.205645,1.205645,0,-1,0,1.205645,225.8561,1.453923,0,0,2.723022,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.102913,1.326209,2.178418,0,13.3483
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.468973,71.67513,50.1381,0,0,0,-1,0,0,0,2.468973,0,0,2.468973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102913,0,1.975178,0,13.09425
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.37567,62.09274,50.88642,1.710943,1.710943,0,-1,0,1.710943,80.40416,0,0,0,1.37567,1.800993,1.710943,0,0,0,10.62527,0,0.4253233,-0.4253233,13.5517,96.79765,0.102913,1.882038,1.100536,0,12.00094
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5454119,54.45422,50.23677,2.769434,2.769434,0,-1,0,2.769434,19.69398,0,4.440892E-16,0,0.5454119,2.915194,2.769434,0,0,0.4725815,10.19995,0,2.369782,-2.369782,11.05373,78.95505,0.102913,3.046377,0.4363295,0,10.74536
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.0740865,48.56754,48.01646,1.3021,1.3021,0,-1,0,1.3021,5.68977,0,0,0,0.0740865,1.370632,1.3021,0,0,3.105672,7.830169,0,1.296545,-1.296545,9.68705,69.19308,0.102913,1.43231,0.0592692,0,7.904255
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,45.8208,45.8208,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.546278,6.533624,0,0.3595853,-0.3595853,9.308014,66.48568,0.102913,0.3757667,0,0,6.533624
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,43.69094,43.69094,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.945817,6.174038,0,1.311305,-1.311305,7.925776,56.61258,0.102913,1.370314,0,0,6.174038
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,41.56108,41.56108,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.402823,4.862733,0,1.299227,-1.299227,6.556272,46.83042,0.102913,1.357692,0,0,4.862733
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,39.39011,39.39011,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.846408,3.563507,0,0.4462691,-0.4462691,6.085863,43.47036,0.102913,0.4663512,0,0,3.563507
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.342263,3.117238,0,0,0,6.085863,43.47036,0.102913,0,0,0,3.117238
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,36.21587,36.21587,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.342263,3.117238,0,0.234765,-0.234765,5.838398,41.70276,0.102913,0.2453294,0,0,3.117238
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,34.83434,34.83434,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.603113,2.882473,0,0.341012,-0.341012,5.47894,39.13521,0.102913,0.3563576,0,0,2.882473
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,33.46925,33.46925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.982015,2.541461,0,0,0,5.47894,39.13521,0.102913,0,0,0,2.541461
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,32.40021,32.40021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.982015,2.541461,0,0,0,5.47894,39.13521,0.102913,0,0,0,2.541461
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,31.36406,31.36406,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,8.982015,2.541461,0,0.3532599,-0.3532599,5.106572,36.47544,0.102913,0.3691566,0,0,2.541461
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04921238,30.76242,30.43482,0,0,0,0,0,0,0,0,0,0,0.04921238,0,0,0,0,9.374526,2.188201,0.04921238,0,0.04921238,5.153259,36.80892,0.1029035,0,0.0393699,0,2.237413
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.845153,35.41566,29.62892,0.405008,0.405008,0,0,0,0.405008,208.6756,0,0,0,0.845153,0.4263242,0.405008,0,0,9.325314,2.232492,0.4188288,0,0.4188288,5.550595,39.64703,0.1028231,0.4455088,0.6761224,0,3.077645
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.784972,41.46183,28.77369,0.1785975,0.1785975,0,0,0,0.1785975,999.4385,0,0,0,1.784972,0.1879974,0.1785975,0,0,8.906485,2.609438,1.596975,0,1.596975,7.065618,50.4686,0.1025178,0.1964573,1.427978,0,4.39441
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.229856,55.57342,30.41015,2.019702,2.019702,0,0,0,2.019702,159.9174,0,0,0,3.229856,2.126002,2.019702,0,0,7.30951,4.046715,1.103854,0,1.103854,8.112825,57.94864,0.1023078,2.221672,2.583884,0,7.276571
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.800458,66.18815,34.32449,1.329974,1.329974,0,-1,0,1.329974,285.7542,0,0,0,3.800458,1.399973,1.329974,0,0,6.205657,5.040184,2.400485,0,2.400485,10.39013,74.21503,0.101854,1.462972,3.040366,0,8.840641
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.409782,67.21886,38.41974,0.8747876,0.8747876,0,-1,0,0.8747876,389.784,0,0,0,3.409782,0.9208291,0.8747876,0,0,3.805171,7.20062,2.488953,0,2.488953,12.75135,91.08092,0.1013878,0.9622664,2.727826,0,10.6104
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.49822,72.67064,41.93114,1.206897,1.206897,0,-1,0,1.206897,289.8523,0.9115835,0,0,3.49822,1.270418,1.206897,0,0,1.316218,9.440678,1.316218,0,1.316218,14.00003,100,0.101143,1.327587,2.798576,0,12.9389
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.135978,84.8616,44.96557,0,0,0,-1,0,0,0,4.135978,0,0,4.135978,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101143,0,3.308782,0,14.76125
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.137525,76.11371,47.82732,1.859031,1.859031,0,-1,0,1.859031,168.7721,1.180651,0,0,3.137525,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.101143,2.044934,2.51002,0,13.7628
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.716968,73.69205,49.63647,0,0,0,-1,0,0,0,2.716968,0,0,2.716968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101143,0,2.173574,0,13.34224
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.700644,74.46693,50.41769,1.415545,1.415545,0,-1,0,1.415545,190.7848,1.210597,0,0,2.700644,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.101143,1.557099,2.160516,0,13.32592
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.584694,64.21923,51.11668,1.314514,1.314514,0,-1,0,1.314514,120.5536,0.200995,0,0,1.584694,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.101143,1.445966,1.267755,0,12.20997
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5761811,54.93682,50.46703,2.252803,2.252803,0,-1,0,2.252803,25.57618,0,0,0,0.5761811,2.371372,2.252803,0,0,0,10.62527,0,1.795191,-1.795191,12.10773,86.48362,0.101143,2.478084,0.4609449,0,11.20146
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.03040522,48.51392,48.28783,0.3776383,0.3776383,0,-1,0,0.3776383,8.051414,0,0,0,0.03040522,0.397514,0.3776383,0,0,1.994656,8.830083,0,0.3671087,-0.3671087,11.72076,83.71957,0.101143,0.4154021,0.02432418,0,8.860489
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,46.09218,46.09218,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.402555,8.462975,0,3.505263,-3.505263,8.025892,57.32769,0.101143,4.712382,0,0,8.462975
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,43.97054,43.97054,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.297292,4.957712,0,3.376175,-3.376175,4.467091,31.90773,0.101143,3.528103,0,0,4.957712
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,41.84068,41.84068,2.193527,1.502459,0,-1,0,1.502459,0,0,0.6910672,0.9104199,0,1.581536,1.502459,0,0,10.0486,1.581536,0,1.581536,-1.581536,2.800006,20,0.101143,2.412879,0,0,1.581536
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,39.64503,39.64503,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,37.86055,37.86055,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,36.49547,36.49547,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,35.08926,35.08926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,33.72418,33.72418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,32.65514,32.65514,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,31.61899,31.61899,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101143,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1593708,31.75701,30.68974,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,44.27726,0,0,0,0.1593708,0,0,3.505263,3.33,11.80586,0,3.489371,0,3.489371,6.110313,43.64501,0.1019457,0.3959321,0.1274967,5,0.1593708
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8630707,35.80745,29.88385,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,448.6581,0,0,0,0.8630707,0,0,3.505263,3.33,8.316489,3.140434,4.193071,0,4.193071,10.08821,72.05849,0.1025156,0.2116039,0.6904565,5,4.003504
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.876942,42.47208,29.04506,0.8890108,0.8890108,3.253723,0,1.053266,0.8890108,211.127,0,0,0,1.876942,0,0,2.364712,2.246476,4.123419,6.914197,4.123419,0,4.123419,14.00003,100,0.1028479,0.9779119,1.501554,5,8.79114
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.172453,55.34286,30.66507,0,0,0,0,0,0,0,3.172453,0,0,3.172453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0,2.537962,0,13.79773
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.043497,58.83807,34.59586,0,0,0,-1,0,0,0,3.043497,0,0,3.043497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0,2.434798,0,13.66877
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.620926,69.8615,38.69112,0.01774336,0.01774336,0,-1,0,0.01774336,20407.21,3.602248,0,0,3.620926,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0.0195177,2.896741,0,14.2462
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.663744,64.23798,42.21073,0.2250563,0.2250563,0,-1,0,0.2250563,1183.59,2.426842,0,0,2.663744,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0.2475619,2.130995,0,13.28902
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.398787,75.80852,45.23695,2.820008,2.820008,0,-1,0,2.820008,120.524,0.4303579,0,0,3.398787,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,3.102009,2.71903,0,14.02406
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.130997,76.39414,48.10691,0,0,0,-1,0,0,0,3.130997,0,0,3.130997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0,2.504798,0,13.75627
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.710878,73.95673,49.90784,0.9098986,0.9098986,0,-1,0,0.9098986,297.9319,1.75309,0,0,2.710878,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,1.000889,2.168703,0,13.33615
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.128456,68.83491,50.64795,0,0,0,-1,0,0,0,2.128456,0,0,2.128456,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1028479,0,1.702765,0,12.75373
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.526937,63.94787,51.34694,2.186982,2.186982,0,-1,0,2.186982,69.81935,0,0,0,1.526937,2.302086,2.186982,0,0,0,10.62527,0,0.7751497,-0.7751497,13.18295,94.16373,0.1028479,2.40568,1.221549,0,12.15221
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4261061,53.9818,50.69728,0.9464988,0.9464988,0,-1,0,0.9464988,45.0192,1.110223E-16,0,0,0.4261061,0.9963145,0.9464988,0,0,0.8612775,9.850124,0,0.5702084,-0.5702084,12.5819,89.87051,0.1028479,1.041149,0.3408849,0,10.27623
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05307584,48.92201,48.52631,0,0,0,-1,0,0,0,0,0,0,0.05307584,0,0,0,0,1.494842,9.279916,0.05307584,0,0.05307584,12.63225,90.23016,0.1028381,0,0.04246067,0,9.332992
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,46.34711,46.34711,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.441767,9.327684,0,2.813433,-2.813433,9.66663,69.04722,0.1028381,2.940037,0,0,9.327684
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,44.21724,44.21724,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.567803,6.514252,0,2.003984,-2.003984,7.554245,53.95879,0.1028381,2.094163,0,0,6.514252
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,42.0956,42.0956,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.794452,4.510268,0,3.116929,-3.116929,4.268714,30.49075,0.1028381,3.25719,0,0,4.510268
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,39.89996,39.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25771,1.393339,0,0,0,4.268714,30.49075,0.1028381,0,0,0,1.393339
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,38.11548,38.11548,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.25771,1.393339,0,0.440252,-0.440252,3.804647,27.176,0.1028381,0.4600633,0,0,1.393339
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,36.75039,36.75039,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.74687,0.9530869,0,0.04322211,-0.04322211,3.759087,26.85057,0.1028381,0.04516711,0,0,0.9530869
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,35.33597,35.33597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7949,0.9098648,0,0,0,3.759087,26.85057,0.1028381,0,0,0,0.9098648
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,33.9791,33.9791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7949,0.9098648,0,0,0,3.759087,26.85057,0.1028381,0,0,0,0.9098648
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,32.91006,32.91006,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.7949,0.9098648,0,0.2120021,-0.2120021,3.535617,25.25436,0.1028381,0.2215422,0,0,0.9098648
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,31.87391,31.87391,0.7363182,0.6629695,0,-1,0,0.6629695,0,0,0.07334872,0.1469806,0,0.6978626,0.6629695,0,0,11.03046,0.6978626,0,0.6978626,-0.6978626,2.800006,20,0.1028381,0.8099501,0,0,0.6978626
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04236406,31.22747,30.94467,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.58695,0,0,0,0.04236406,0,0,3.505263,3.33,11.80586,0,3.372364,0,3.372364,5.999311,42.85213,0.1035416,0.2063159,0.03389125,5,0.04236406
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8692406,36.14162,30.16344,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,219.4402,0,0,0,0.8692406,0,0,3.505263,3.33,8.433496,3.035128,4.199241,0,4.199241,9.983061,71.30743,0.1041961,0.4357291,0.6953925,5,3.904368
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.78094,42.00259,29.29999,1.232507,1.232507,3.814945,0,1.20648,1.232507,144.4973,0,0,0,1.78094,0,0,2.582437,2.453315,4.234255,6.814444,4.234255,0,4.234255,14.00003,100,0.1047884,1.355758,1.424752,5,8.595385
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.579549,50.32936,30.92,1.363742,1.363742,0,0,0,1.363742,189.1523,1.144031,0,0,2.579549,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,1.500117,2.063639,0,13.20482
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.109847,59.78236,34.85079,1.635957,1.635957,0,-1,0,1.635957,190.0934,1.387787,0,0,3.109847,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,1.799553,2.487877,0,13.73512
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.399326,67.77055,38.94604,1.335476,1.335476,0,-1,0,1.335476,254.5404,1.993562,0,0,3.399326,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,1.469024,2.719461,0,14.0246
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.486242,73.22581,42.46566,1.987487,1.987487,0,-1,0,1.987487,175.4096,1.394151,0,0,3.486242,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,2.186235,2.788994,0,14.11152
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.392682,76.06815,45.49187,0.3353681,0.3353681,0,-1,0,0.3353681,1011.629,3.039663,0,0,3.392682,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,0.3689049,2.714146,0,14.01796
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.125372,76.62218,48.33717,0,0,0,-1,0,0,0,3.125372,0,0,3.125372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,0,2.500298,0,13.75065
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.705356,74.17741,50.1381,0,0,0,-1,0,0,0,2.705356,0,0,2.705356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,0,2.164285,0,13.33063
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.123039,69.05609,50.88642,0.2767251,0.2767251,0,-1,0,0.2767251,767.2013,1.831749,0,0,2.123039,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,0.3043976,1.698431,0,12.74831
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.361246,62.71413,51.57719,1.0655,1.0655,0,-1,0,1.0655,127.7565,0.2396668,0,0,1.361246,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1047884,1.17205,1.088997,0,11.98652
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4458126,54.37295,50.92754,1.865506,1.865506,0,-1,0,1.865506,23.89768,0,2.220446E-16,0,0.4458126,1.96369,1.865506,0,0,0,10.62527,0,1.517877,-1.517877,12.40004,88.57157,0.1047884,2.052056,0.3566501,0,11.07109
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02470388,48.94077,48.75656,1.932652,1.932652,0,-1,0,1.932652,1.278238,0,4.440892E-16,0,0.02470388,2.03437,1.932652,0,0,1.68653,9.107397,0,2.009666,-2.009666,10.28167,73.44035,0.1047884,2.125917,0.01976311,0,9.132101
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,46.60203,46.60203,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.919493,7.097731,0,1.119672,-1.119672,9.101433,65.0101,0.1047884,1.170057,0,0,7.097731
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,44.45572,44.45572,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.163573,5.978059,0,3.505263,-3.505263,5.406561,38.61822,0.1047884,4.302876,0,0,5.978059
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,42.35053,42.35053,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.05831,2.472795,0,1.182507,-1.182507,4.160089,29.71486,0.1047884,1.23572,0,0,2.472795
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,40.17133,40.17133,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.37221,1.290289,0,0.09452245,-0.09452245,4.060454,29.00319,0.1047884,0.09877597,0,0,1.290289
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,38.3704,38.3704,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.47723,1.195766,0,0.3406092,-0.3406092,3.701421,26.43867,0.1047884,0.3559366,0,0,1.195766
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,37.00532,37.00532,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.85569,0.8551572,0,0.5046607,-0.5046607,3.169461,22.63897,0.1047884,0.5273704,0,0,0.8551572
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,35.59089,35.59089,0.6224038,0.3329717,0,-1,0,0.3329717,0,0,0.2894321,0.3516725,0,0.3504966,0.3329717,0,0,11.41642,0.3504966,0,0.3504966,-0.3504966,2.800006,20,0.1047884,0.6846442,0,0,0.3504966
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,34.20936,34.20936,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047884,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,33.16499,33.16499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047884,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,32.10417,32.10417,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047884,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03997786,31.46685,31.19959,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.953921,0,0,0,0.03997786,0,0,3.505263,3.33,11.80586,0,3.369978,0,3.369978,5.997047,42.83597,0.1056717,0.6323863,0.03198229,5,0.03997786
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7683486,35.66251,30.3937,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7683486,0,0,3.505263,3.33,8.435883,3.03298,4.098349,0,4.098349,9.885082,70.60759,0.1061073,0,0.6146789,5,3.801329
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.779137,42.26571,29.55491,0,0,2.69305,0,0.9002025,0,0,0,0,0,1.779137,0,0,2.69305,2.558397,4.337534,6.721494,4.337534,0,4.337534,14.00003,100,0.1060686,0,1.423309,5,8.50063
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.371181,48.84433,31.17492,0,0,0,0,0,0,0,2.371181,0,0,2.371181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,0,1.896945,0,12.99646
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.105205,60.07488,35.13038,2.573624,2.573624,0,-1,0,2.573624,120.6549,0.3961266,0,0,3.105205,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,2.830986,2.484164,0,13.73048
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,4.059594,75.71558,39.22564,0,0,0,-1,0,0,0,4.059594,0,0,4.059594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,0,3.247675,0,14.68487
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,4.063745,80.66956,42.73703,0.7489152,0.7489152,0,-1,0,0.7489152,542.6175,3.275413,0,0,4.063745,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,0.8238068,3.250996,0,14.68902
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.50142,77.7257,45.77147,1.548418,1.548418,0,-1,0,1.548418,226.1289,1.871506,0,0,3.50142,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,1.70326,2.801136,0,14.12669
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.904907,86.90354,48.61676,0.821451,0.821451,0,-1,0,0.821451,475.367,3.040222,0,0,3.904907,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,0.9035961,3.123926,0,14.53018
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.698746,74.44634,50.41769,1.114911,1.114911,0,-1,0,1.114911,242.0594,1.525156,0,0,2.698746,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,1.226402,2.158997,0,13.32402
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.116963,69.30859,51.15779,0,0,0,-1,0,0,0,2.116963,0,0,2.116963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,0,1.693571,0,12.74224
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.356008,62.91729,51.80745,0.9395595,0.9395595,0,-1,0,0.9395595,144.3238,0.3669982,0,0,1.356008,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1060686,1.033515,1.084807,0,11.98128
