Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.030763,64.2686,39.20097,0.196992,0.196992,0,-1,0,0.196992,1538.521,2.823403,0,0,3.030763,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,0.2166912,2.42461,0,13.65604
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.295591,72.25767,43.38668,1.562185,1.562185,0,-1,0,1.562185,210.9604,1.651186,0,0,3.295591,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,1.718403,2.636473,0,13.92087
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.367551,77.5159,46.83229,1.894363,1.894363,0,-1,0,1.894363,177.7669,1.373485,0,0,3.367551,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,2.083799,2.694041,0,13.99283
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.268823,79.98904,49.63647,1.351363,1.351363,0,-1,0,1.351363,241.8909,1.846337,0,0,3.268823,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,1.486499,2.615059,0,13.8941
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,3.000009,80.22437,52.3173,0.8728997,0.8728997,0,-1,0,0.8728997,343.6831,2.081167,0,0,3.000009,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,0.9601896,2.400007,0,13.62528
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.581701,77.4486,53.93731,1.178942,1.178942,0,-1,0,1.178942,218.9845,1.340709,0,0,2.581701,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,1.296837,2.065361,0,13.20697
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,2.002384,71.99648,54.48827,1.065049,1.065049,0,-1,0,1.065049,188.0086,0.8812797,0,0,2.002384,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,1.171554,1.601907,0,12.62766
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.243598,65.41709,55.04747,0,0,0,-1,0,0,0,1.243598,0,0,1.243598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1002783,0,0.9948784,0,11.86887
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.4008681,57.51278,54.34848,1.877808,1.877808,0,-1,0,1.877808,21.34767,0,0,0,0.4008681,1.97664,1.877808,0,0,0,10.62527,0,1.575772,-1.575772,12.33902,88.13567,0.1002783,2.065589,0.3206945,0,11.02614
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,52.40775,52.40775,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.750857,9.049502,0,2.448965,-2.448965,9.757583,69.69688,0.1002783,2.559169,0,0,9.049502
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,50.37657,50.37657,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.47193,6.600537,0,2.696604,-2.696604,6.915112,49.39356,0.1002783,2.817951,0,0,6.600537
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,48.28783,48.28783,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.468157,3.903933,0,1.939126,-1.939126,4.871095,34.79346,0.1002783,2.026386,0,0,3.903933
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,46.16619,46.16619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.622741,1.964807,0,0,0,4.871095,34.79346,0.1002783,0,0,0,1.964807
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,43.97054,43.97054,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.622741,1.964807,0,0.4982359,-0.4982359,4.345908,31.04214,0.1002783,0.5206565,0,0,1.964807
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,42.21073,42.21073,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.17634,1.466571,0,0.2741996,-0.2741996,4.056876,28.97763,0.1002783,0.2865386,0,0,1.466571
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,40.91143,40.91143,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.481,1.192372,0,0.4254367,-0.4254367,3.608426,25.77442,0.1002783,0.4445814,0,0,1.192372
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,39.50523,39.50523,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.95371,0.7669352,0,0.6305382,-0.6305382,2.943781,21.02696,0.1002783,0.6589124,0,0,0.7669352
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,38.14015,38.14015,0.6318649,0.1295771,0,-1,0,0.1295771,0,0,0.5022878,0.5654743,0,0.136397,0.1295771,0,0,11.65431,0.136397,0,0.136397,-0.136397,2.800006,20,0.1002783,0.6950514,0,0,0.136397
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,37.12045,37.12045,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002783,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,36.05963,36.05963,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002783,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,35.17972,35.17972,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1008108,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7774096,39.88681,34.41495,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,116.6101,4.440892E-16,0,0,0.7774096,0,0,3.505263,3.33,8.475861,2.997,4.107409,0,4.107409,9.855752,70.39809,0.1014349,0.7333419,0.6219277,5,3.77441
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.760324,46.53176,33.60905,0.3940431,0.3940431,3.13944,0,1.022067,0.3940431,446.7339,0,0,0,1.760324,0,0,2.745397,2.608127,4.368451,6.693669,4.368451,0,4.368451,14.00003,100,0.1016057,0.4334474,1.408259,5,8.453992
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.52863,54.85025,35.24551,0.2579743,0.2579743,0,0,0,0.2579743,980.1869,2.257078,0,0,2.52863,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0.2837717,2.022904,0,13.1539
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,3.026159,64.48196,39.41478,0,0,0,-1,0,0,0,3.026159,0,0,3.026159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0,2.420927,0,13.65143
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.289174,72.47862,43.61694,0.7815312,0.7815312,0,-1,0,0.7815312,420.8627,2.466509,0,0,3.289174,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0.8596843,2.631339,0,13.91445
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.360035,77.72673,47.06254,0,0,0,-1,0,0,0,3.360035,0,0,3.360035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0,2.688028,0,13.98531
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.260583,80.18963,49.86672,0.7946566,0.7946566,0,-1,0,0.7946566,410.3135,2.424103,0,0,3.260583,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0.8741223,2.608467,0,13.88586
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.992421,80.36491,52.49821,1.12751,1.12751,0,-1,0,1.12751,265.4009,1.805569,0,0,2.992421,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,1.240261,2.393937,0,13.6177
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.573805,77.58121,54.11822,0,0,0,-1,0,0,0,2.573805,0,0,2.573805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1016057,0,2.059044,0,13.19908
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.994226,72.13161,54.67741,2.171802,2.171802,0,-1,0,2.171802,91.82356,0,0,0,1.994226,2.286107,2.171802,0,0,0,10.62527,0,0.2918814,-0.2918814,13.69236,97.80236,0.1016057,2.388982,1.595381,0,12.6195
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.235629,65.54058,55.22838,1.350838,1.350838,0,-1,0,1.350838,91.47135,0,0,0,1.235629,1.421934,1.350838,0,0,0.3243127,10.33339,0,0.1863049,-0.1863049,13.49598,96.39963,0.1016057,1.485921,0.9885035,0,11.56902
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3849069,57.57726,54.53762,2.39021,2.39021,0,-1,0,2.39021,16.10347,0,4.440892E-16,0,0.3849069,2.516011,2.39021,0,0,0.5313181,10.14709,0,2.131104,-2.131104,11.24959,80.35409,0.1016057,2.629231,0.3079255,0,10.53199
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,52.59689,52.59689,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.899212,8.015984,0,1.496577,-1.496577,9.672064,69.08604,0.1016057,1.563923,0,0,8.015984
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,50.60683,50.60683,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.562075,6.519407,0,2.577849,-2.577849,6.954772,49.67685,0.1016057,2.693852,0,0,6.519407
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,48.47697,48.47697,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.426352,3.941558,0,1.82676,-1.82676,5.029199,35.92278,0.1016057,1.908964,0,0,3.941558
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,46.34711,46.34711,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.456084,2.114798,0,0.070132,-0.070132,4.955273,35.39474,0.1016057,0.07328794,0,0,2.114798
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,44.15145,44.15145,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.534009,2.044666,0,0.5786871,-0.5786871,4.345283,31.03767,0.1016057,0.604728,0,0,2.044666
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,42.39165,42.39165,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.17699,1.465979,0,0.4153264,-0.4153264,3.907491,27.91059,0.1016057,0.4340161,0,0,1.465979
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63847,1.050653,0,0,0,3.907491,27.91059,0.1016057,0,0,0,1.050653
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,39.68615,39.68615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63847,1.050653,0,0,0,3.907491,27.91059,0.1016057,0,0,0,1.050653
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,38.29639,38.29639,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.63847,1.050653,0,0.4060782,-0.4060782,3.479447,24.85314,0.1016057,0.4243517,0,0,1.050653
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,37.30958,37.30958,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.08967,0.6445743,0,0.1719595,-0.1719595,3.298185,23.55842,0.1016057,0.1796977,0,0,0.6445743
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,36.21587,36.21587,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.28073,0.4726149,0,0.1148232,-0.1148232,3.177151,22.69389,0.1016057,0.1199903,0,0,0.4726149
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,35.33597,35.33597,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.40831,0.3577916,0,0.09038436,-0.09038436,3.081878,22.01337,0.1016057,0.09445167,0,0,0.3577916
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7787682,40.08404,34.59586,0,0,0,0,0,0,0,0,0,0,0.7787682,0,0,0,0,11.50874,0.2674073,0.7787682,0,0.7787682,3.820682,27.29053,0.1015019,0,0.6230145,0,1.046175
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.759812,46.725,33.78997,0.6368592,0.6368592,0,0,0,0.6368592,276.3267,0,0,0,1.759812,0.6703781,0.6368592,0,0,10.72997,0.9682986,1.089434,0,1.089434,4.854209,34.67286,0.1013569,0.7005451,1.40785,0,2.728111
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.526121,55.0456,35.43465,1.129726,1.129726,0,0,0,1.129726,223.6049,0,0,0,2.526121,1.189185,1.129726,0,0,9.640539,1.948789,1.336937,0,1.336937,6.122539,43.73233,0.1011796,1.242698,2.020897,0,4.47491
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,3.021612,64.68591,39.62036,2.226201,2.226201,0,-1,0,2.226201,135.7295,0,0,0,3.021612,2.343369,2.226201,0,0,8.303602,3.152032,0.678243,0,0.678243,6.765977,48.32831,0.1010899,2.448821,2.41729,0,6.173645
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.282637,72.69818,43.84719,0.4363872,0.4363872,0,-1,0,0.4363872,752.2302,0,0,0,3.282637,0.459355,0.4363872,0,0,7.62536,3.762451,2.823282,0,2.823282,9.444377,67.4597,0.1007182,0.4800259,2.626109,0,7.045087
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.351813,77.9612,47.31747,1.552589,1.552589,0,-1,0,1.552589,215.8854,0,0,0,3.351813,1.634304,1.552589,0,0,4.802078,6.303404,1.717509,0,1.717509,11.07375,79.09805,0.1004934,1.707847,2.68145,0,9.655217
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.252205,80.3884,50.09698,0.2953665,0.2953665,0,-1,0,0.2953665,1101.074,0,0,0,3.252205,0.3109121,0.2953665,0,0,3.084569,7.849162,2.941293,0,2.941293,13.8641,99.02912,0.1001108,0.3249032,2.601764,0,11.10137
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.983472,80.5625,52.73669,0,0,0,-1,0,0,0,2.840197,0,0,2.983472,0,0,0,0,0.1432757,10.49633,0.1432757,0,0.1432757,14.00003,100,0.1000922,0,2.386778,0,13.4798
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.564887,77.76236,54.34848,0.1085114,0.1085114,0,-1,0,0.1085114,2363.703,2.450664,0,0,2.564887,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1000922,0.1193625,2.051909,0,13.19016
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.985386,72.30693,54.90767,2.03637,2.03637,0,-1,0,2.03637,97.49635,0,0,0,1.985386,2.143547,2.03637,0,0,0,10.62527,0,0.1581609,-0.1581609,13.83331,98.80917,0.1000922,2.240007,1.588309,0,12.61066
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.543764,68.63012,55.45864,0.01275414,0.01275414,0,-1,0,0.01275414,12104.02,1.354604,0,0,1.543764,0.01342541,0.01275414,0,0,0.1757344,10.46711,0.1757344,0,0.1757344,14.00003,100,0.1000694,0.01402955,1.235011,0,12.01088
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3733812,57.66899,54.71853,2.482777,2.482777,0,-1,0,2.482777,15.03885,0,0,0,0.3733812,2.61345,2.482777,0,0,0,10.62527,0,2.240068,-2.240068,11.63879,83.13404,0.1000694,2.731055,0.2987049,0,10.99866
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,52.77781,52.77781,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.488965,8.385205,0,3.165435,-3.165435,8.302128,59.30079,0.1000694,3.307879,0,0,8.385205
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.006114,5.219771,0,0,0,8.302128,59.30079,0.1000694,0,0,0,5.219771
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,48.70722,48.70722,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.006114,5.219771,0,1.664751,-1.664751,6.547326,46.76652,0.1000694,1.739664,0,0,5.219771
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,46.53624,46.53624,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.855837,3.55502,0,1.711981,-1.711981,4.74274,33.87665,0.1000694,1.78902,0,0,3.55502
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,44.3406,44.3406,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.758039,1.84304,0,0.2328729,-0.2328729,4.497271,32.12329,0.1000694,0.2433521,0,0,1.84304
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,42.58078,42.58078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01679,1.610167,0,0,0,4.497271,32.12329,0.1000694,0,0,0,1.610167
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,41.28149,41.28149,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.01679,1.610167,0,0.8524199,-0.8524199,3.598741,25.70524,0.1000694,0.8907787,0,0,1.610167
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,39.85062,39.85062,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.96392,0.757747,0,0.1763029,-0.1763029,3.412902,24.37782,0.1000694,0.1842365,0,0,0.757747
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,38.48553,38.48553,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.15981,0.5814441,0,0.244004,-0.244004,3.155699,22.54066,0.1000694,0.2549842,0,0,0.5814441
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,37.46583,37.46583,0.4918547,0.3205681,0,-1,0,0.3205681,0,0,0.1712866,0.220472,0,0.3374401,0.3205681,0,0,11.43093,0.3374401,0,0.3374401,-0.3374401,2.800006,20,0.1000694,0.5410402,0,0,0.3374401
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,36.40501,36.40501,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1000694,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,35.50043,35.50043,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1006302,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7802204,40.26495,34.76033,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,251.5253,0,0,0,0.7802204,0,0,3.505263,3.33,8.475861,2.997,4.11022,0,4.11022,9.858418,70.41714,0.1010975,0.3412152,0.6241763,5,3.77722
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.759435,46.90139,33.95443,0.5301083,0.5301083,3.273482,0,1.058661,0.5301083,331.9009,0,0,0,1.759435,0,0,2.743374,2.606205,4.36564,6.696198,4.36564,0,4.36564,14.00003,100,0.1013173,0.5831192,1.407548,5,8.455633
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.524036,55.20687,35.59089,1.320336,1.320336,0,0,0,1.320336,191.1663,1.134209,0,0,2.524036,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.452369,2.019229,0,13.14931
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,3.016963,64.88879,39.82595,0.4148928,0.4148928,0,-1,0,0.4148928,727.167,2.580234,0,0,3.016963,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,0.456382,2.413571,0,13.64224
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.276343,72.89949,44.061,1.079722,1.079722,0,-1,0,1.079722,303.4432,2.139793,0,0,3.276343,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.187694,2.621074,0,13.90162
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.344037,78.1687,47.54772,1.944172,1.944172,0,-1,0,1.944172,172.0032,1.29754,0,0,3.344037,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,2.138589,2.675229,0,13.96931
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.243691,80.58536,50.32723,1.506152,1.506152,0,-1,0,1.506152,215.3628,1.658268,0,0,3.243691,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.656767,2.594953,0,13.86897
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.9756,80.69938,52.91761,1.147575,1.147575,0,-1,0,1.147575,259.2945,1.767626,0,0,2.9756,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.262333,2.38048,0,13.60087
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.556559,77.89989,54.53762,1.238922,1.238922,0,-1,0,1.238922,206.3535,1.252431,0,0,2.556559,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.362814,2.045247,0,13.18183
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.446424,77.35152,55.08858,1.215713,1.215713,0,-1,0,1.215713,201.2336,1.166726,0,0,2.446424,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1013173,1.337285,1.957139,0,13.0717
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.219265,65.79224,55.59843,1.562547,1.562547,0,-1,0,1.562547,78.03063,0,0,0,1.219265,1.644786,1.562547,0,0,0,10.62527,0,0.4255209,-0.4255209,13.55149,96.79616,0.1013173,1.718801,0.975412,0,11.84454
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3685122,57.8227,54.90767,0.5812339,0.5812339,0,-1,0,0.5812339,63.40171,0,0,0,0.3685122,0.6118252,0.5812339,0,0,0.472801,10.19975,0,0.2433129,-0.2433129,13.29502,94.9642,0.1013173,0.6393573,0.2948098,0,10.56827
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,52.96695,52.96695,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7431487,9.95644,0,2.623962,-2.623962,10.52912,75.20782,0.1013173,2.74204,0,0,9.95644
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,50.97688,50.97688,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.658662,7.332479,0,1.740318,-1.740318,8.69466,62.10459,0.1013173,1.818632,0,0,7.332479
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,48.89636,48.89636,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.592349,5.59216,0,2.127378,-2.127378,6.452207,46.0871,0.1013173,2.22311,0,0,5.59216
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,46.71716,46.71716,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.956102,3.464782,0,2.285281,-2.285281,4.043308,28.88072,0.1013173,2.388119,0,0,3.464782
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,44.49684,44.49684,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.4953,1.1795,0,0.04909978,-0.04909978,3.991553,28.51103,0.1013173,0.05130927,0,0,1.1795
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,42.73703,42.73703,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.54986,1.130401,0,0.1224316,-0.1224316,3.862498,27.58922,0.1013173,0.127941,0,0,1.130401
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,41.44596,41.44596,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.68589,1.007969,0,0.04219299,-0.04219299,3.818023,27.27154,0.1013173,0.04409167,0,0,1.007969
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,40.03153,40.03153,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.73278,0.9657761,0,0.7843447,-0.7843447,2.991251,21.36604,0.1013173,0.8196402,0,0,0.9657761
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,38.66645,38.66645,0.5558437,0.1723599,0,-1,0,0.1723599,0,0,0.3834839,0.4390682,0,0.1814314,0.1723599,0,0,11.60427,0.1814314,0,0.1814314,-0.1814314,2.800006,20,0.1013173,0.6114281,0,0,0.1814314
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,37.65496,37.65496,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013173,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,36.56948,36.56948,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013173,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,35.6649,35.6649,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1019968,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7816889,40.44603,34.9248,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,576.0623,0,0,0,0.7816889,0,0,3.505263,3.33,8.475861,2.997,4.111689,0,4.111689,9.859812,70.42709,0.102383,0.1492647,0.6253511,5,3.778689
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.759104,47.06921,34.11068,0,0,2.742176,0,0.9136142,0,0,0,0,0,1.759104,0,0,2.742176,2.605067,4.364172,6.69752,4.364172,0,4.364172,14.00003,100,0.1023903,0,1.407283,5,8.456624
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.521376,55.40089,35.78003,0.8691849,0.8691849,0,0,0,0.8691849,290.0852,1.606445,0,0,2.521376,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1023903,0.9561034,2.017101,0,13.14665
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,3.012525,65.07379,40.01508,0,0,0,-1,0,0,0,3.012525,0,0,3.012525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023903,0,2.41002,0,13.6378
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.269565,73.11623,44.29125,0,0,0,-1,0,0,0,3.269565,0,0,3.269565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023903,0,2.615652,0,13.89484
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.335939,78.38297,47.7862,0,0,0,-1,0,0,0,3.335939,0,0,3.335939,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023903,0,2.668751,0,13.96121
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.235988,80.73839,50.51637,0,0,0,-1,0,0,0,3.235988,0,0,3.235988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023903,0,2.58879,0,13.86126
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.966548,80.88494,53.14786,3.109517,3.109517,0,-1,0,3.109517,95.40222,0,4.440892E-16,0.09046888,2.966548,3.273176,3.109517,0,0,0,10.62527,0,0.3066276,-0.3066276,13.67681,97.69134,0.1023903,3.420469,2.373239,0,13.59182
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.548239,78.02737,54.71853,0.7746321,0.7746321,0,-1,0,0.7746321,328.9612,1.392139,0,0,2.548239,0.8154022,0.7746321,0,0,0.3406973,10.31865,0.3406973,0,0.3406973,14.00003,100,0.1023465,0.8520953,2.038591,0,12.86689
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.968505,72.56141,55.27772,0.5534206,0.5534206,0,-1,0,0.5534206,355.6978,1.385957,0,0,1.968505,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1023465,0.6087627,1.574804,0,12.59378
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.210567,65.96198,55.82869,1.326439,1.326439,0,-1,0,1.326439,91.26444,0,0,0,1.210567,1.396252,1.326439,0,0,0,10.62527,0,0.1856845,-0.1856845,13.8043,98.60194,0.1023465,1.459083,0.9684538,0,11.83584
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3715568,58.03189,55.08858,0.659557,0.659557,0,-1,0,0.659557,56.33429,0,0,0,0.3715568,0.6942706,0.659557,0,0,0.2063161,10.43959,0,0.3227138,-0.3227138,13.46413,96.17216,0.1023465,0.7255127,0.2972454,0,10.81115
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,53.14786,53.14786,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.564887,10.11688,0,0.1530504,-0.1530504,13.3028,95.01981,0.1023465,0.1599377,0,0,10.11688
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,51.20714,51.20714,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.734943,9.963825,0,3.505263,-3.505263,9.607928,68.62792,0.1023465,3.87,0,0,9.963825
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,49.07727,49.07727,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.62968,6.458562,0,2.855736,-2.855736,6.597718,47.12646,0.1023465,2.984244,0,0,6.458562
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,46.93097,46.93097,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.80272,3.602826,0,0.3516004,-0.3516004,6.227098,44.47919,0.1023465,0.3674225,0,0,3.602826
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,44.68598,44.68598,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.193387,3.251226,0,0.4336908,-0.4336908,5.769948,41.21383,0.1023465,0.4532069,0,0,3.251226
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,42.95084,42.95084,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.675265,2.817535,0,0.2807442,-0.2807442,5.474018,39.10005,0.1023465,0.2933776,0,0,2.817535
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,41.63509,41.63509,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,8.987204,2.536791,0,0.2401882,-0.2401882,5.220838,37.29162,0.1023465,0.2509966,0,0,2.536791
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,40.22067,40.22067,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.25408,2.296603,0,0.08468287,-0.08468287,5.131574,36.65403,0.1023465,0.0884936,0,0,2.296603
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,38.85558,38.85558,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.348171,2.21192,0,0.3221587,-0.3221587,4.791989,34.22842,0.1023465,0.3366558,0,0,2.21192
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,37.86055,37.86055,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.706125,1.889761,0,0.31321,-0.31321,4.461836,31.8702,0.1023465,0.3273044,0,0,1.889761
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,36.77506,36.77506,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.05414,1.576551,0,0.1447379,-0.1447379,4.309269,30.78043,0.1023465,0.1512511,0,0,1.576551
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,35.84582,35.84582,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.21496,1.431813,0,0.4572491,-0.4572491,3.827286,27.33771,0.1023465,0.4778253,0,0,1.431813
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7829902,40.6685,35.13038,0.1876789,0.1876789,0,0,0,0.1876789,417.1968,0,0,0,0.7829902,0.1975567,0.1876789,0,0,10.72301,0.9745642,0.5854335,0,0.5854335,4.382678,31.30478,0.1022714,0.2064467,0.6263921,0,1.757554
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.758156,47.29491,34.32449,0.4822219,0.4822219,0,0,0,0.4822219,364.5948,0,0,0,1.758156,0.507602,0.4822219,0,0,10.13758,1.501454,1.250554,0,1.250554,5.569057,39.7789,0.1021112,0.530444,1.406525,0,3.25961
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.518386,55.61089,35.98561,1.248388,1.248388,0,0,0,1.248388,201.7311,0,0,0,2.518386,1.314092,1.248388,0,0,8.887024,2.626953,1.204294,0,1.204294,6.711551,47.93955,0.1019575,1.373227,2.014709,0,5.145339
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,3.007189,65.29965,40.24534,0.7289714,0.7289714,0,-1,0,0.7289714,412.5249,0,0,0,3.007189,0.7673383,0.7289714,0,0,7.68273,3.710818,2.23985,0,2.23985,8.836459,63.11744,0.1016727,0.8018686,2.405751,0,6.718006
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.262665,73.33151,44.52151,1.45546,1.45546,0,-1,0,1.45546,224.1673,0,0,0,3.262665,1.532063,1.45546,0,0,5.44288,5.726683,1.730602,0,1.730602,10.47825,74.84451,0.1014538,1.601006,2.610132,0,8.989348
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.327905,78.58714,48.01646,0.8475253,0.8475253,0,-1,0,0.8475253,392.6615,0,0,0,3.327905,0.8921319,0.8475253,0,0,3.712277,7.284225,2.435773,0,2.435773,12.78903,91.35003,0.1011473,0.9322779,2.662324,0,10.61213
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.227205,80.93179,50.74662,2.843637,2.843637,0,-1,0,2.843637,113.4886,0,0,0,3.227205,2.993303,2.843637,0,0,1.276504,9.47642,0.2339027,0,0.2339027,13.01093,92.93503,0.1011179,3.128001,2.581764,0,12.70363
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.957365,81.06874,53.37812,0.4124473,0.4124473,0,-1,0,0.4124473,717.0284,1.480608,0,0,2.957365,0.4341551,0.4124473,0,0,1.042601,9.686933,1.042601,0,1.042601,14.00003,100,0.1009874,0.4536921,2.365891,0,12.6443
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.538916,78.20353,54.94879,1.442708,1.442708,0,-1,0,1.442708,175.9827,1.020276,0,0,2.538916,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1009874,1.586979,2.031133,0,13.16419
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.959929,72.68239,55.45864,1.77876,1.77876,0,-1,0,1.77876,110.1851,0.08754987,0,0,1.959929,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1009874,1.956637,1.567943,0,12.5852
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.202084,66.08921,56.01783,1.549211,1.549211,0,-1,0,1.549211,77.59328,0,2.220446E-16,0,1.202084,1.630749,1.549211,0,0,0,10.62527,0,0.4286649,-0.4286649,13.54818,96.77249,0.1009874,1.704132,0.9616671,0,11.82736
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2984955,57.6359,55.27772,2.00796,2.00796,0,-1,0,2.00796,14.86561,0,4.440892E-16,0,0.2984955,2.113642,2.00796,0,0,0.4762943,10.19661,0,1.815147,-1.815147,11.63484,83.10586,0.1009874,2.208756,0.2387964,0,10.4951
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,53.337,53.337,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.493124,8.381463,0,2.182799,-2.182799,9.333971,66.67108,0.1009874,2.281025,0,0,8.381463
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,51.38805,51.38805,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.918457,6.198663,0,3.505263,-3.505263,5.639099,40.2792,0.1009874,5.976861,0,0,6.198663
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,49.30753,49.30753,4.216792,2.55873,0,-1,0,2.55873,0,0,1.658062,2.079741,0,2.6934,2.55873,0,0,8.813193,2.6934,0,2.6934,-2.6934,2.800006,20,0.1009874,4.638471,0,0,2.6934
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,47.11188,47.11188,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,44.86689,44.86689,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,43.11531,43.11531,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,41.81601,41.81601,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,40.40158,40.40158,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,39.0365,39.0365,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,38.04969,38.04969,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,36.95598,36.95598,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009874,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,36.03496,36.03496,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1015204,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7843607,40.8745,35.31952,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1628.445,0,0,0,0.7843607,0,0,3.505263,3.33,8.475861,2.997,4.114361,0,4.114361,9.862347,70.44519,0.1018653,0.05298287,0.6274886,5,3.781361
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.757243,47.51195,34.53008,0.654582,0.654582,3.395905,0,1.092082,0.654582,268.4526,0,0,0,1.757243,0,0,2.741323,2.604257,4.361499,6.699924,4.361499,0,4.361499,14.00003,100,0.1021175,0.7200402,1.405794,5,8.457168
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.515186,55.82849,36.19942,1.422008,1.422008,0,0,0,1.422008,176.8757,1.018336,0,0,2.515186,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,1.564209,2.012149,0,13.14046
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,3.002217,65.49918,40.45092,1.632242,1.632242,0,-1,0,1.632242,183.9321,1.284067,0,0,3.002217,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,1.795466,2.401773,0,13.62749
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.256187,73.52009,44.7271,0.3160361,0.3160361,0,-1,0,0.3160361,1030.321,2.923517,0,0,3.256187,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0.3476397,2.604949,0,13.88146
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.319743,78.78966,48.24671,0.8178719,0.8178719,0,-1,0,0.8178719,405.9002,2.458826,0,0,3.319743,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0.899659,2.655795,0,13.94502
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.833868,89.30658,50.97688,1.620324,1.620324,0,-1,0,1.620324,236.6111,2.128263,0,0,3.833868,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,1.782357,3.067094,0,14.45914
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.948914,81.20876,53.56725,0,0,0,-1,0,0,0,2.948914,0,0,2.948914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0,2.359131,0,13.57419
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.531058,78.28592,55.08858,0.7884257,0.7884257,0,-1,0,0.7884257,321.0269,1.701136,0,0,2.531058,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0.8672683,2.024847,0,13.15633
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.951128,72.81039,55.64777,0.216157,0.216157,0,-1,0,0.216157,902.644,1.723595,0,0,1.951128,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0.2377727,1.560903,0,12.5764
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.193878,66.1657,56.15763,0,0,0,-1,0,0,0,1.193878,0,0,1.193878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021175,0,0.9551023,0,11.81915
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3693492,58.34968,55.41752,0.567871,0.567871,0,-1,0,0.567871,65.04103,0,0,0,0.3693492,0.5977589,0.567871,0,0,0,10.62527,0,0.2284098,-0.2284098,13.75926,98.28025,0.1021175,0.624658,0.2954793,0,10.99462
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,53.51791,53.51791,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2537886,10.39686,0,2.258644,-2.258644,11.37844,81.27443,0.1021175,2.360283,0,0,10.39686
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,51.57719,51.57719,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.763393,8.138221,0,1.167672,-1.167672,10.14761,72.48277,0.1021175,1.220218,0,0,8.138221
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,49.49667,49.49667,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.060807,6.970548,0,0.4858521,-0.4858521,9.635475,68.82468,0.1021175,0.5077154,0,0,6.970548
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,47.27635,47.27635,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.600642,6.484696,0,3.505263,-3.505263,5.940604,42.4328,0.1021175,4.785152,0,0,6.484696
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,45.03136,45.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.495379,2.979433,0,0,0,5.940604,42.4328,0.1021175,0,0,0,2.979433
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,43.27155,43.27155,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.495379,2.979433,0,0.4037216,-0.4037216,5.515044,39.39309,0.1021175,0.4218891,0,0,2.979433
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,41.99693,41.99693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.943959,2.575711,0,0,0,5.515044,39.39309,0.1021175,0,0,0,2.575711
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,40.56605,40.56605,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.943959,2.575711,0,0.09189212,-0.09189212,5.418181,38.70121,0.1021175,0.09602726,0,0,2.575711
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,39.22564,39.22564,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.046062,2.483819,0,0.394978,-0.394978,5.001837,35.72734,0.1021175,0.4127521,0,0,2.483819
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,38.23061,38.23061,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.484925,2.088841,0,0.5740176,-0.5740176,4.39677,31.40544,0.1021175,0.5998484,0,0,2.088841
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,37.14511,37.14511,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.12272,1.514823,0,0.1217544,-0.1217544,4.268429,30.48872,0.1021175,0.1272334,0,0,1.514823
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,36.21587,36.21587,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.25801,1.393069,0,0.338839,-0.338839,3.911262,27.93753,0.1021175,0.3540868,0,0,1.393069
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7857572,41.0722,35.50043,0.03322633,0.03322633,0,0,0,0.03322633,2364.863,0,0,0,0.7857572,0.03497509,0.03322633,0,0,10.63449,1.05423,0.7507821,0,0.7507821,4.623516,33.02505,0.102024,0.03654896,0.6286058,0,1.839987
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.75644,47.71195,34.71921,0,0,0,0,0,0,0,0,0,0,1.75644,0,0,0,0,9.883712,1.729934,1.75644,0,1.75644,6.289822,44.92721,0.1018059,0,1.405152,0,3.486374
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.879755,59.40801,36.38034,0.871306,0.871306,0,0,0,0.871306,330.5102,0,0,0,2.879755,0.9171642,0.871306,0,0,8.127271,3.31073,1.962591,0,1.962591,8.151699,58.2263,0.1015634,0.9584366,2.303804,0,6.190485
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.827976,74.83955,40.65651,0,0,0,-1,0,0,0,0,0,0,3.827976,0,0,0,0,6.16468,5.077062,3.827976,0,3.827976,11.78324,84.1658,0.1010936,0,3.062381,0,8.905038
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.248862,73.74088,44.96557,2.689869,2.689869,0,-1,0,2.689869,120.7814,0,0,0,3.248862,2.831441,2.689869,0,0,2.336704,8.522241,0.4174214,0,0.4174214,12.17924,86.99437,0.1010426,2.958855,2.59909,0,11.7711
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.312602,78.93992,48.42763,2.621643,2.621643,0,-1,0,2.621643,126.3559,0,0,0,3.312602,2.759624,2.621643,0,0,1.919283,8.89792,0.552977,0,0.552977,12.70384,90.74151,0.1009752,2.883808,2.650081,0,12.21052
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.210381,81.26276,51.15779,1.845857,1.845857,0,-1,0,1.845857,173.9236,0,0,0,3.210381,1.943007,1.845857,0,0,1.366306,9.395599,1.267374,0,1.267374,13.90617,99.32961,0.1008209,2.030442,2.568305,0,12.60598
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.940506,81.33868,53.74817,3.240518,3.240518,0,-1,0,3.240518,90.74184,0,0,0.23457,2.940506,3.411072,3.240518,0,0,0.09893183,10.53624,0,0.4705658,-0.4705658,13.41015,95.78661,0.1008209,3.56457,2.352405,0,13.47674
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.522207,78.41707,55.27772,0.6583211,0.6583211,0,-1,0,0.6583211,383.1272,1.207455,0,0,2.522207,0.6929696,0.6583211,0,0,0.6217827,10.06567,0.6217827,0,0.6217827,14.00003,100,0.1007455,0.7241532,2.017766,0,12.58788
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.942855,72.88708,55.78757,1.289972,1.289972,0,-1,0,1.289972,150.6122,0.5849896,0,0,1.942855,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1007455,1.418969,1.554284,0,12.56813
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.235081,66.6896,56.29742,0.418938,0.418938,0,-1,0,0.418938,294.8124,0.7940938,0,0,1.235081,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1007455,0.4608318,0.9880649,0,11.86036
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3202208,58.09505,55.55732,1.657429,1.657429,0,-1,0,1.657429,19.32034,0,2.220446E-16,0,0.3202208,1.744662,1.657429,0,0,0,10.62527,0,1.424441,-1.424441,12.49854,89.27507,0.1007455,1.823172,0.2561767,0,10.94549
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,53.65771,53.65771,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.582713,9.200833,0,1.385755,-1.385755,11.03782,78.84142,0.1007455,1.448114,0,0,9.200833
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,51.71699,51.71699,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.122441,7.815077,0,0.6882632,-0.6882632,10.31233,73.65933,0.1007455,0.7192351,0,0,7.815077
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,49.63647,49.63647,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.887178,7.126814,0,1.932801,-1.932801,8.274976,59.10685,0.1007455,2.019777,0,0,7.126814
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,47.45726,47.45726,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.034735,5.194013,0,1.3865,-1.3865,6.813477,48.66759,0.1007455,1.448892,0,0,5.194013
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,45.19583,45.19583,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.57529,3.807513,0,0.4324863,-0.4324863,6.357596,45.41131,0.1007455,0.4519482,0,0,3.807513
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,43.46069,43.46069,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.05583,3.375027,0,0.8611295,-0.8611295,5.449886,38.92768,0.1007455,0.8998803,0,0,3.375027
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,42.16139,42.16139,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.012641,2.513898,0,0.3337412,-0.3337412,5.098092,36.41487,0.1007455,0.3487596,0,0,2.513898
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,40.75519,40.75519,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.383464,2.180156,0,0.2104652,-0.2104652,4.876242,34.83023,0.1007455,0.2199361,0,0,2.180156
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,39.41478,39.41478,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.617314,1.969691,0,0.2635754,-0.2635754,4.59841,32.84572,0.1007455,0.2754363,0,0,1.969691
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,38.41974,38.41974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.910176,1.706116,0,0,0,4.59841,32.84572,0.1007455,0,0,0,1.706116
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,37.32603,37.32603,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.910176,1.706116,0,0.0331193,-0.0331193,4.563498,32.59636,0.1007455,0.03460967,0,0,1.706116
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.946976,1.672997,0,0,0,4.563498,32.59636,0.1007455,0,0,0,1.672997
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8070639,41.4507,35.71424,0.2799771,0.2799771,0,0,0,0.2799771,288.2607,0,0,0,0.8070639,0.2947127,0.2799771,0,0,9.946976,1.672997,0.5123513,0,0.5123513,5.049558,36.0682,0.1006833,0.3079748,0.6456512,0,2.48006
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.755414,47.92813,34.9248,0.1265883,0.1265883,0,0,0,0.1265883,1386.712,0,0,0,1.755414,0.1332508,0.1265883,0,0,9.434624,2.134113,1.622164,0,1.622164,6.588478,47.06046,0.1004872,0.1392471,1.404332,0,3.889527
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.509135,56.21944,36.58593,0,0,0,0,0,0,0,0,0,0,2.509135,0,0,0,0,7.81246,3.59406,2.509135,0,2.509135,8.968852,64.0631,0.1001852,0,2.007308,0,6.103196
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.991778,65.90311,40.87032,0.1539356,0.1539356,0,-1,0,0.1539356,1943.526,0,0,0,2.991778,0.1620375,0.1539356,0,0,5.303325,5.852282,2.829741,0,2.829741,11.65338,83.23827,0.09984687,0.1693292,2.393423,0,8.844061
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.24268,73.90127,45.14649,1.106546,1.106546,0,-1,0,1.106546,293.0451,0,0,0,3.24268,1.164786,1.106546,0,0,2.473584,8.399049,2.077894,0,2.077894,13.62464,97.31869,0.09959988,1.217201,2.594144,0,11.64173
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.305141,79.09697,48.61676,1.677036,1.677036,0,-1,0,1.677036,197.0823,1.14415,0,0,3.305141,1.765301,1.677036,0,0,0.3956895,10.26915,0.3956895,0,0.3956895,14.00003,100,0.09955297,1.84474,2.644113,0,13.57429
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.20328,81.35826,51.2976,0.8529446,0.8529446,0,-1,0,0.8529446,375.5555,2.305444,0,0,3.20328,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09955297,0.938239,2.562624,0,13.82855
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.932831,81.4249,53.88797,0,0,0,-1,0,0,0,2.932831,0,0,2.932831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09955297,0,2.346265,0,13.5581
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.210078,86.88761,55.41752,1.927377,1.927377,0,-1,0,1.927377,166.5516,1.18126,0,0,3.210078,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09955297,2.120115,2.568062,0,13.83535
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.509412,79.06335,55.92737,2.750708,2.750708,0,-1,0,2.750708,91.22784,0,0,0,2.509412,2.895482,2.750708,0,0,0,10.62527,0,0.3860705,-0.3860705,13.59307,97.09319,0.09955297,3.025779,2.007529,0,13.13469
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.177557,66.2662,56.38788,2.583246,2.583246,0,-1,0,2.583246,45.58439,0,0,0,1.177557,2.719207,2.583246,0,0,0.4289672,10.2392,0,1.54165,-1.54165,11.96803,85.48578,0.09955297,2.841571,0.9420456,0,11.41676
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3573518,58.52929,55.68889,0,0,0,-1,0,0,0,0,0,0,0.3573518,0,0,0,0,2.141911,8.697555,0.3573518,0,0.3573518,12.30705,87.9073,0.09951066,0,0.2858815,0,9.054906
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,53.74817,53.74817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784559,9.019171,0,0,0,12.30705,87.9073,0.09951066,0,0,0,9.019171
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,51.85678,51.85678,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.784559,9.019171,0,1.677099,-1.677099,10.53923,75.28006,0.09951066,1.752568,0,0,9.019171
