Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,49.81738,49.81738,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.648002,7.342072,0,2.938064,-2.938064,7.442238,53.15873,0.09951066,3.070277,0,0,7.342072
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,47.59706,47.59706,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.912518,4.404008,0,2.976574,-2.976574,4.304654,30.74746,0.09951066,3.110519,0,0,4.404008
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,45.35207,45.35207,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.21982,1.427434,0,0.2414414,-0.2414414,4.050152,28.9296,0.09951066,0.2523063,0,0,1.427434
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48809,1.185993,0,0,0,4.050152,28.9296,0.09951066,0,0,0,1.185993
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,42.30119,42.30119,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.48809,1.185993,0,0.5944864,-0.5944864,3.423508,24.45358,0.09951066,0.6212382,0,0,1.185993
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,40.88676,40.88676,0.5699925,0.5619313,0,-1,0,0.5619313,0,0,0.008061183,0.06506044,0,0.5915067,0.5619313,0,0,11.14863,0.5915067,0,0.5915067,-0.5915067,2.800006,20,0.09951066,0.6269917,0,0,0.5915067
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,39.57102,39.57102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09951066,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,38.57599,38.57599,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09951066,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,37.51517,37.51517,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09951066,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,36.56948,36.56948,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09996627,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7884513,41.47552,35.87049,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,318.4745,0,0,0,0.7884513,0,0,3.505263,3.33,8.475861,2.997,4.118451,0,4.118451,9.866227,70.47291,0.100376,0.2723284,0.630761,5,3.785451
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.754571,48.11887,35.10571,2.294422,2.294422,4.767118,0,1.466423,2.294422,76.47116,0,0,0,1.754571,0,0,2.472696,2.349061,4.357409,6.703606,4.103632,0,4.103632,13.75927,98.28033,0.1011444,2.523865,1.403657,5,8.458178
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.506029,56.40944,36.77506,0.3215933,0.3215933,0,0,0,0.3215933,779.2541,1.913733,0,0,2.506029,0.3385193,0.3215933,0,0,0.2537766,10.39688,0.2537766,0,0.2537766,14.00003,100,0.1011143,0.3537527,2.004823,0,12.9029
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.98694,66.07389,41.05123,3.338705,3.33,0,-1,0,3.33,89.6979,0,0.008704901,0.3425754,2.98694,3.505263,3.33,0,0,0,10.62527,0,0.5183232,-0.5183232,13.45367,96.09743,0.1011143,3.672575,2.389552,0,13.61221
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.236193,74.06859,45.33562,0.6895399,0.6895399,0,-1,0,0.6895399,469.3264,1.934447,0,0,3.236193,0.7258315,0.6895399,0,0,0.5759147,10.10695,0.5759147,0,0.5759147,14.00003,100,0.1010461,0.7584939,2.588954,0,13.34314
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.935121,87.597,48.79768,2.281494,2.281494,0,-1,0,2.281494,172.4801,1.533549,0,0,3.935121,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,2.509643,3.148097,0,14.5604
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.194924,81.50263,51.48673,1.686028,1.686028,0,-1,0,1.686028,189.4941,1.420157,0,0,3.194924,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,1.854631,2.555939,0,13.8202
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.925029,81.50951,54.02776,1.307306,1.307306,0,-1,0,1.307306,223.7448,1.548917,0,0,2.925029,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,1.438037,2.340023,0,13.5503
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.505872,78.57444,55.55732,0.535134,0.535134,0,-1,0,0.535134,468.2701,1.942574,0,0,2.505872,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,0.5886474,2.004698,0,13.13115
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.926086,73.02861,56.05894,1.44719,1.44719,0,-1,0,1.44719,133.0914,0.4027277,0,0,1.926086,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,1.591909,1.540869,0,12.55136
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.449879,68.92442,56.52768,1.271975,1.271975,0,-1,0,1.271975,113.9864,0.1109571,0,0,1.449879,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1010461,1.399173,1.159903,0,12.07515
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4160683,59.14986,55.82869,2.29782,2.29782,0,-1,0,2.29782,18.10709,0,4.440892E-16,0,0.4160683,2.418757,2.29782,0,0,0,10.62527,0,2.002689,-2.002689,11.88901,84.92132,0.1010461,2.527601,0.3328546,0,11.04134
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,53.88797,53.88797,2.604713,2.604713,0,-1,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.22521,8.622585,0,2.741804,-2.741804,8.998894,64.27768,0.1010461,2.865185,0,0,8.622585
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,52.0377,52.0377,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.271658,5.880782,0,2.219401,-2.219401,6.659439,47.56733,0.1010461,2.319274,0,0,5.880782
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,49.95718,49.95718,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.73766,3.66138,0,3.505263,-3.505263,2.964567,21.17544,0.1010461,4.318978,0,0,3.66138
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,47.7862,47.7862,1.84707,0.1483111,0,-1,0,0.1483111,0,0,1.698759,1.883466,0,0.156117,0.1483111,0,0,11.6324,0.156117,0,0.156117,-0.156117,2.800006,20,0.1010461,2.031777,0,0,0.156117
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,45.51654,45.51654,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,43.75673,43.75673,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,42.46566,42.46566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,41.05123,41.05123,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,38.74046,38.74046,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,37.65496,37.65496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010461,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,36.72572,36.72572,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.101452,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8631381,42.19893,36.03496,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,600.6868,4.440892E-16,0,0,0.8631381,0,0,3.505263,3.33,8.475861,2.997,4.193138,0,4.193138,9.937081,70.97901,0.1018033,0.1580611,0.6905105,5,3.860138
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.018654,50.50095,35.29485,0.3658929,0.3658929,2.749122,0,0.9155104,0.3658929,551.7063,0,0,0,2.018654,0,0,2.383229,2.264068,4.282722,6.770824,4.282722,0,4.282722,14.00003,100,0.1018249,0.4024822,1.614923,5,8.789478
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.502947,56.59017,36.95598,0,0,0,0,0,0,0,2.502947,0,0,2.502947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,0,2.002358,0,13.12822
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.981354,66.277,41.26504,0,0,0,-1,0,0,0,2.981354,0,0,2.981354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,0,2.385083,0,13.60663
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.22868,74.27654,45.56588,0.5031615,0.5031615,0,-1,0,0.5031615,641.6788,2.699037,0,0,3.22868,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,0.5534776,2.582944,0,13.85395
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.288888,79.44831,49.03616,0.6263661,0.6263661,0,-1,0,0.6263661,525.0743,2.629555,0,0,3.288888,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,0.6890027,2.63111,0,13.91416
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.185507,81.68748,51.71699,0,0,0,-1,0,0,0,3.185507,0,0,3.185507,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,0,2.548406,0,13.81078
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.915223,81.68506,54.25802,0.9723164,0.9723164,0,-1,0,0.9723164,299.8224,1.891732,0,0,2.915223,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1018249,1.069548,2.332178,0,13.5405
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.496816,78.69295,55.73823,3.085099,3.085099,0,-1,0,3.085099,80.93147,0,4.440892E-16,0.063609,2.496816,3.247473,3.085099,0,0,0,10.62527,0,0.7506565,-0.7506565,13.20877,94.34814,0.1018249,3.393609,1.997453,0,13.12209
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.504644,79.33975,56.19874,1.566044,1.566044,0,-1,0,1.566044,159.9344,0.02211314,0,0,2.504644,1.648468,1.566044,0,0,0.8340628,9.874618,0.8340628,0,0.8340628,14.00003,100,0.1017268,1.722649,2.003715,0,12.37926
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.160231,66.45463,56.7086,3.225439,3.225439,0,-1,0,3.225439,35.97126,0,0,0.2179825,1.160231,3.395199,3.225439,0,0,0,10.62527,0,2.234967,-2.234967,11.64417,83.17245,0.1017268,3.547982,0.9281848,0,11.78551
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4324936,59.42734,55.96849,1.193527,1.193527,0,-1,0,1.193527,36.2366,0,0,0,0.4324936,1.256344,1.193527,0,0,2.483297,8.390306,0,0.8238506,-0.8238506,10.77575,76.96949,0.1017268,1.31288,0.3459949,0,8.822801
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,54.0771,54.0771,2.834955,2.834955,0,-1,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,3.398687,7.566456,0,2.984164,-2.984164,7.630166,54.50108,0.1017268,3.118451,0,0,7.566456
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,52.1775,52.1775,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,6.714424,4.582293,0,1.38754,-1.38754,6.167571,44.05399,0.1017268,1.449979,0,0,4.582293
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,50.1381,50.1381,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,8.256135,3.194753,0,1.446584,-1.446584,4.642737,33.16234,0.1017268,1.51168,0,0,3.194753
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,47.91777,47.91777,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,9.86345,1.748169,0,0.2648451,-0.2648451,4.363566,31.16827,0.1017268,0.2767631,0,0,1.748169
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,45.68101,45.68101,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,10.15772,1.483324,0,0.5630665,-0.5630665,3.770042,26.92882,0.1017268,0.5884045,0,0,1.483324
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,43.9212,43.9212,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,10.78335,0.9202573,0,0.1421833,-0.1421833,3.620168,25.85829,0.1017268,0.1485815,0,0,0.9202573
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,42.6219,42.6219,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,10.94133,0.7780741,0,0.6284112,-0.6284112,2.957764,21.12684,0.1017268,0.6566898,0,0,0.7780741
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,41.19103,41.19103,0.6373998,0.1421797,0,-1,0,0.1421797,0,0,0.4952201,0.5589601,0,0.1496628,0.1421797,0,0,11.63957,0.1496628,0,0.1496628,-0.1496628,2.800006,20,0.1017268,0.7011397,0,0,0.1496628
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,39.89996,39.89996,0.7007768,0,0,-1,0,0,0,0,0.7007768,0.7708544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017268,0.7708544,0,0,0
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,38.90492,38.90492,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017268,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,37.81121,37.81121,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1017268,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,36.89019,36.89019,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021692,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2933079,38.25958,36.21587,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,79.00563,0,0,0,0.2933079,0,0,3.505263,3.33,8.475861,2.997,3.623308,0,3.623308,9.396493,67.11767,0.102658,0.4083744,0.2346464,5,3.290308
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.81784,49.02095,35.45932,1.812849,1.812849,4.627093,0,1.428196,1.812849,100.2753,0,0,0,1.81784,0,0,2.814244,2.673532,4.852552,6.257977,4.491372,0,4.491372,13.65738,97.55254,0.1033002,1.994134,1.454272,5,8.075817
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.799171,59.55026,37.14511,2.425858,2.425858,0,0,0,2.425858,115.3889,0,0,0,2.799171,2.553535,2.425858,0,0,0.3611807,10.30021,0.2456355,0,0.2456355,13.89041,99.21703,0.1032712,2.668444,2.239337,0,13.09938
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.97628,66.44528,41.44596,0.6178818,0.6178818,0,-1,0,0.6178818,481.6908,2.210333,0,0,2.97628,0.6504019,0.6178818,0,0,0.1155452,10.52128,0.1155452,0,0.1155452,14.00003,100,0.1032576,0.67967,2.381024,0,13.49756
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.821502,81.70623,45.7468,1.086507,1.086507,0,-1,0,1.086507,351.7236,2.67781,0,0,3.821502,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,1.195158,3.057201,0,14.44678
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.280101,79.64263,49.26641,1.981596,1.981596,0,-1,0,1.981596,165.5282,1.19421,0,0,3.280101,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,2.179756,2.624081,0,13.90538
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.698785,88.69234,51.8979,1.173583,1.173583,0,-1,0,1.173583,315.1703,2.463434,0,0,3.698785,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,1.290941,2.959028,0,14.32406
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.689985,79.29135,54.44716,0,0,0,-1,0,0,0,2.689985,0,0,2.689985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,0,2.151988,0,13.31526
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.462938,78.54505,55.92737,1.365878,1.365878,0,-1,0,1.365878,180.319,1.025171,0,0,2.462938,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,1.502466,1.97035,0,13.08821
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.462942,68.89353,56.38788,0.6255947,0.6255947,0,-1,0,0.6255947,233.8482,0.8044212,0,0,1.462942,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1032576,0.6881542,1.170354,0,12.08822
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.104949,66.15995,56.89773,1.891069,1.891069,0,-1,0,1.891069,58.42986,0,0,0,1.104949,1.990599,1.891069,0,0,0,10.62527,0,0.8856502,-0.8856502,13.06647,93.33175,0.1032576,2.080176,0.8839592,0,11.73022
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4578037,59.82901,56.15763,0,0,0,-1,0,0,0,0,0,0,0.4578037,0,0,0,0,0.9840557,9.739624,0.4578037,0,0.4578037,13.50078,96.43396,0.1032038,0,0.3662429,0,10.19743
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,54.25802,54.25802,1.67585,1.67585,0,-1,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.526252,10.15165,0,1.764053,-1.764053,11.64131,83.15202,0.1032038,1.843435,0,0,10.15165
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,52.36663,52.36663,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.48631,8.387595,0,0.3634165,-0.3634165,11.25823,80.41579,0.1032038,0.3797702,0,0,8.387595
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,50.32723,50.32723,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.890106,8.024179,0,1.005495,-1.005495,10.19835,72.84519,0.1032038,1.050743,0,0,8.024179
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,48.10691,48.10691,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.007323,7.018683,0,2.512765,-2.512765,7.54966,53.92603,0.1032038,2.62584,0,0,7.018683
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,45.8208,45.8208,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.799285,4.505918,0,0.2002297,-0.2002297,7.338599,52.41846,0.1032038,0.20924,0,0,4.505918
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,44.061,44.061,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.021762,4.305688,0,0.2620671,-0.2620671,7.062356,50.4453,0.1032038,0.2738601,0,0,4.305688
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,42.7617,42.7617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.312948,4.043621,0,0,0,7.062356,50.4453,0.1032038,0,0,0,4.043621
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,41.3555,41.3555,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.312948,4.043621,0,0.7087532,-0.7087532,6.315265,45.10894,0.1032038,0.7406471,0,0,4.043621
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,40.0562,40.0562,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.100451,3.334868,0,0.2062476,-0.2062476,6.097861,43.55606,0.1032038,0.2155287,0,0,3.334868
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,39.06117,39.06117,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.329616,3.12862,0,0.3963776,-0.3963776,5.680042,40.57165,0.1032038,0.4142146,0,0,3.12862
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,37.97568,37.97568,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.770035,2.732243,0,0.2185801,-0.2185801,5.449638,38.92591,0.1032038,0.2284162,0,0,2.732243
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,37.07111,37.07111,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.012902,2.513662,0,0.3067242,-0.3067242,5.126323,36.61652,0.1032038,0.3205268,0,0,2.513662
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.058196,44.05108,36.40501,0,0,0,0,0,0,0,0,0,0,1.058196,0,0,0,0,9.353706,2.206938,1.058196,0,1.058196,6.130216,43.78717,0.1030796,0,0.846557,0,3.265135
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.751438,48.70427,35.6649,3.158947,3.158947,1.25,0,0.50625,3.158947,55.44373,0,0,0,1.751438,2.009418,1.908947,0,0,8.29551,3.159315,0,0.2579798,-0.2579798,5.858281,41.84478,0.1030796,3.474842,1.40115,5,4.910753
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.496347,56.95713,37.32603,3.928708,3.928708,5,0,1.53,3.928708,63.54118,0,0,0,2.496347,0,0,1.071292,1.017727,8.582154,2.901335,3.514075,0,3.514075,9.192025,65.6572,0.1038524,4.321579,1.997078,5,5.397682
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.970614,66.63748,41.65154,0.3100896,0.3100896,0,-1,0,0.3100896,957.9859,0,0,0,2.970614,0.3264101,0.3100896,0,0,5.06808,6.064003,2.644204,0,2.644204,11.70054,83.5751,0.1035422,0.3410985,2.376492,0,9.034616
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.21437,74.63744,45.97705,2.616728,2.616728,0,-1,0,2.616728,122.8393,0,0,0,3.21437,2.75445,2.616728,0,0,2.423875,8.443787,0.4599198,0,0.4599198,12.13686,86.69166,0.1034884,2.8784,2.571496,0,11.65816
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.271195,79.83534,49.49667,1.078676,1.078676,0,-1,0,1.078676,303.2603,0.1717914,0,0,3.271195,1.135448,1.078676,0,0,1.963956,8.857714,1.963956,0,1.963956,14.00003,100,0.1032595,1.186544,2.616956,0,12.12891
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.167444,82.00178,52.12816,2.350745,2.350745,0,-1,0,2.350745,134.7422,0.6929763,0,0,3.167444,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1032595,2.585819,2.533956,0,13.79272
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.897156,81.93913,54.62807,3.757442,3.33,0,-1,0,3.33,87.00168,0,0.4274422,0.8031865,2.897156,3.505263,3.33,0,0,0,10.62527,0,0.6081073,-0.6081073,13.35903,95.42142,0.1032595,4.133186,2.317725,0,13.52243
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.478251,78.93444,56.10828,0.7844771,0.7844771,0,-1,0,0.7844771,315.9112,0.9768112,0,0,2.478251,0.8257654,0.7844771,0,0,0.6756747,10.01717,0.6756747,0,0.6756747,14.00003,100,0.1031809,0.8629249,1.982601,0,12.49542
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.898897,73.33714,56.5688,0.9336568,0.9336568,0,-1,0,0.9336568,203.3828,0.9161002,0,0,1.898897,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1031809,1.027022,1.519117,0,12.52417
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.142277,66.68998,57.07865,2.276715,2.276715,0,-1,0,2.276715,50.17218,0,0,0,1.142277,2.396542,2.276715,0,0,0,10.62527,0,1.254264,-1.254264,12.67792,90.55637,0.1031809,2.504386,0.9138218,0,11.76755
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4280655,59.77004,56.33854,0.4184741,0.4184741,0,-1,0,0.4184741,102.292,0,0,0,0.4280655,0.440499,0.4184741,0,0,1.393627,9.37101,0,0.0124335,-0.0124335,12.66481,90.46275,0.1031809,0.4603215,0.3424524,0,9.799075
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,54.39782,54.39782,0.8295186,0.8295186,0,-1,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.407442,9.358576,0,0.8731775,-0.8731775,11.7444,83.88841,0.1031809,0.9124705,0,0,9.358576
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,52.54755,52.54755,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.377639,8.485399,0,3.141078,-3.141078,8.433414,60.23855,0.1031809,3.282427,0,0,8.485399
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,50.46703,50.46703,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.867726,5.34432,0,3.195129,-3.195129,5.065452,36.18172,0.1031809,3.33891,0,0,5.34432
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,48.24671,48.24671,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.1576263,0,2.104648,1.999416,0,0,9.417871,2.149191,0,2.104648,-2.104648,2.846957,20.33537,0.1031809,2.199358,0,0,2.149191
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,45.97705,45.97705,0.6733405,0.04231535,0,-1,0,0.04231535,0,0,0.6310251,0.6983592,0,0.04454247,0.04231535,0,0,11.75637,0.04454247,0,0.04454247,-0.04454247,2.800006,20,0.1031809,0.7406746,0,0,0.04454247
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,44.21724,44.21724,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,42.92617,42.92617,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,41.51175,41.51175,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,40.22067,40.22067,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,39.22564,39.22564,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,38.16482,38.16482,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1031809,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,37.23557,37.23557,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1037945,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.793572,42.23805,36.56948,0,0,3.505263,0,1.121937,0,0,0,0,0,0.793572,0,0,3.505263,3.33,8.475861,2.997,4.123572,0,4.123572,9.871085,70.50761,0.1040804,0,0.6348576,5,3.790572
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.75045,48.87594,35.82937,0.09810732,0.09810732,2.836884,0,0.9394694,0.09810732,1784.22,0,0,0,1.75045,0,0,2.738777,2.601838,4.352288,6.708215,4.352288,0,4.352288,14.00003,100,0.1041119,0.107918,1.40036,5,8.458665
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.492451,57.16838,37.53984,1.404599,1.404599,0,0,0,1.404599,177.4493,1.013926,0,0,2.492451,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,1.545059,1.993961,0,13.11773
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.964357,66.85358,41.8818,0,0,0,-1,0,0,0,2.964357,0,0,2.964357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,0,2.371486,0,13.58963
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.206492,74.84092,46.20731,1.752961,1.752961,0,-1,0,1.752961,182.9186,1.36127,0,0,3.206492,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,1.928257,2.565194,0,13.83177
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.262173,80.02648,49.72692,0.7304791,0.7304791,0,-1,0,0.7304791,446.5799,2.493248,0,0,3.262173,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,0.803527,2.609738,0,13.88745
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.157497,82.19027,52.36663,0,0,0,-1,0,0,0,3.157497,0,0,3.157497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,0,2.525997,0,13.78277
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.887026,82.11024,54.85833,1.893376,1.893376,0,-1,0,1.893376,152.4803,0.8939987,0,0,2.887026,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,2.082714,2.309621,0,13.5123
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.468754,79.05754,56.29742,2.153461,2.153461,0,-1,0,2.153461,114.6412,0.2019532,0,0,2.468754,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,2.368807,1.975003,0,13.09403
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.888908,73.49924,56.79905,1.164453,1.164453,0,-1,0,1.164453,162.2142,0.6631685,0,0,1.888908,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,1.280898,1.511127,0,12.51418
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.133189,66.81087,57.26778,0,0,0,-1,0,0,0,1.133189,0,0,1.133189,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,0,0.906551,0,11.75846
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,56.52768,56.52768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041119,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,54.58696,54.58696,1.497889,1.497889,0,-1,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1041119,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,52.73669,52.73669,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1041119,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,50.64795,50.64795,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1041119,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,48.42763,48.42763,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1041119,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,46.11685,46.11685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1041119,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,44.35704,44.35704,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1041119,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,43.06597,43.06597,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1041119,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,41.65154,41.65154,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041119,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,40.38514,40.38514,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041119,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,39.39011,39.39011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041119,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,38.29639,38.29639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1041119,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,37.37537,37.37537,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1045758,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7967719,42.42382,36.72572,0.279271,0.279271,3.784534,0,1.198178,0.279271,285.3041,4.440892E-16,0,0,0.7967719,0,0,3.505263,3.33,8.475861,2.997,4.126772,0,4.126772,9.874121,70.52929,0.1049473,0.3071982,0.6374175,5,3.793772
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.749455,49.03857,35.98561,1.18079,1.18079,3.917246,0,1.234408,1.18079,148.1597,0,0,0,1.749455,0,0,2.736456,2.599634,4.349088,6.711095,4.349088,0,4.349088,14.00003,100,0.105334,1.298869,1.399564,5,8.460549
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.489312,57.32009,37.69608,3.685483,3.685483,1.25,0,0.50625,3.685483,67.54372,0,0,0,2.489312,2.563666,2.435483,0,0,0,10.62527,0,0.07435413,-0.07435413,13.92165,99.44017,0.105334,4.054031,1.991449,5,13.11459
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.958766,67.02641,42.07093,1.543383,1.543383,0,-1,0,1.543383,191.7065,1.251537,0,0,2.958766,1.624614,1.543383,0,0,0.0826157,10.55092,0.0826157,0,0.0826157,14.00003,100,0.1053245,1.697722,2.367013,0,13.50969
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.198855,75.02608,46.42112,0.6787425,0.6787425,0,-1,0,0.6787425,471.2914,2.484389,0,0,3.198855,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1053245,0.7466167,2.559084,0,13.82413
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.254172,80.16548,49.90784,2.272848,2.272848,0,-1,0,2.272848,143.176,0.8617002,0,0,3.254172,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1053245,2.500133,2.603337,0,13.87945
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.148743,82.31824,52.54755,0.4167977,0.4167977,0,-1,0,0.4167977,755.4608,2.710009,0,0,3.148743,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1053245,0.4584775,2.518995,0,13.77402
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.877646,82.23793,55.04747,4.358904,3.33,0,-1,0,3.33,86.41579,0,1.028904,1.464795,2.877646,3.505263,3.33,0,0,0,10.62527,0,0.6276171,-0.6276171,13.33846,95.27454,0.1053245,4.794795,2.302117,0,13.50292
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.458462,79.22139,56.52768,0.4472449,0.4472449,0,-1,0,0.4472449,549.6902,1.290325,0,0,2.458462,0.4707841,0.4472449,0,0,0.6973523,9.997657,0.6973523,0,0.6973523,14.00003,100,0.105244,0.4919694,1.966769,0,12.45612
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.879373,73.6188,56.98819,0,0,0,-1,0,0,0,1.879373,0,0,1.879373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.105244,0,1.503498,0,12.50465
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.124112,66.92293,57.4487,1.161693,1.161693,0,-1,0,1.161693,96.76501,0,0,0,1.124112,1.222835,1.161693,0,0,0,10.62527,0,0.09872235,-0.09872235,13.89597,99.2567,0.105244,1.277862,0.89929,0,11.74939
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,56.7086,56.7086,1.460956,1.460956,0,-1,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1096915,10.52655,0,1.537849,-1.537849,12.27493,87.6779,0.105244,1.607052,0,0,10.52655
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,54.76787,54.76787,3.024103,3.024103,0,-1,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.818412,8.988703,0,3.183267,-3.183267,8.919473,63.71039,0.105244,3.326514,0,0,8.988703
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,52.86826,52.86826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.355375,5.805437,0,0,0,8.919473,63.71039,0.105244,0,0,0,5.805437
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,50.78774,50.78774,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.355375,5.805437,0,1.795667,-1.795667,7.026674,50.19043,0.105244,1.876472,0,0,5.805437
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,48.56742,48.56742,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.350561,4.009769,0,2.111676,-2.111676,4.800771,34.29115,0.105244,2.206702,0,0,4.009769
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,46.25665,46.25665,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.696868,1.898093,0,0.399833,-0.399833,4.37931,31.28073,0.105244,0.4178255,0,0,1.898093
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,44.49684,44.49684,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.14113,1.49826,0,0.5817845,-0.5817845,3.766055,26.90034,0.105244,0.6079649,0,0,1.49826
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,43.20576,43.20576,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.78755,0.9164754,0,0.1558644,-0.1558644,3.60176,25.7268,0.105244,0.1628783,0,0,0.9164754
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,41.79134,41.79134,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.96074,0.760611,0,0.5168531,-0.5168531,3.056949,21.83531,0.105244,0.5401115,0,0,0.760611
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,40.51671,40.51671,0.5208438,0.23157,0,-1,0,0.23157,0,0,0.2892738,0.3413582,0,0.2437579,0.23157,0,0,11.53502,0.2437579,0,0.2437579,-0.2437579,2.800006,20,0.105244,0.5729282,0,0,0.2437579
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105244,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,38.43619,38.43619,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.105244,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,37.53984,37.53984,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.10572,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.052093,44.48869,36.86552,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2161.64,0,0,0,1.052093,0,0,3.505263,3.33,8.475861,2.997,4.382093,0,4.382093,10.11634,72.25942,0.1059759,0.05353818,0.8416746,5,4.049093
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.748282,49.20876,36.15009,1.89494,1.89494,4.123151,0,1.29062,1.89494,92.26054,0,0,0,1.748282,0,0,2.228211,2.116801,4.093767,6.940884,3.865082,0,3.865082,13.78308,98.45036,0.1064757,2.084434,1.398625,5,8.689165
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.485934,57.4791,37.86055,1.382254,1.382254,0,0,0,1.382254,179.8464,0.8022455,0,0,2.485934,1.455004,1.382254,0,0,0.2286848,10.41946,0.2286848,0,0.2286848,14.00003,100,0.1064494,1.520479,1.988748,0,12.90539
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.953211,67.18953,42.25185,2.15418,2.15418,0,-1,0,2.15418,137.0921,0.6856535,0,0,2.953211,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1064494,2.369598,2.362569,0,13.57849
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.191815,75.17609,46.60203,2.110766,2.110766,0,-1,0,2.110766,151.216,0.9699562,0,0,3.191815,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1064494,2.321842,2.553452,0,13.81709
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.24492,80.35352,50.1381,1.995261,1.995261,0,-1,0,1.995261,162.6313,1.144645,0,0,3.24492,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1064494,2.194787,2.595936,0,13.87019
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.139696,82.45316,52.73669,0.05126851,0.05126851,0,-1,0,0.05126851,6124.024,3.085729,0,0,3.139696,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1064494,0.05639536,2.511757,0,13.76497
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.868338,82.35587,55.22838,1.509668,1.509668,0,-1,0,1.509668,189.9979,1.279213,0,0,2.868338,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1064494,1.660635,2.29467,0,13.49361
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.448936,79.33389,56.7086,2.83713,2.83713,0,-1,0,2.83713,86.31738,0,0,0,2.448936,2.986452,2.83713,0,0,0,10.62527,0,0.5375165,-0.5375165,13.43344,95.95292,0.1064494,3.120843,1.959149,0,13.07421
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.869775,73.73759,57.17733,2.306159,2.306159,0,-1,0,2.306159,81.07742,0,0,0,1.869775,2.427536,2.306159,0,0,0.5972406,10.08776,0,0.5577617,-0.5577617,12.8455,91.75341,0.1064494,2.536775,1.49582,0,11.95753
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.496493,70.53409,57.5885,1.424141,1.424141,0,-1,0,1.424141,105.0804,2.220446E-16,0,0,1.496493,1.499096,1.424141,0,0,1.216976,9.529996,0,0.002602305,-0.002602305,12.84276,91.73382,0.1064494,1.566555,1.197195,0,11.02649
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,56.84839,56.84839,1.248462,1.248462,0,-1,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.219867,9.527393,0,1.314171,-1.314171,11.4575,81.83914,0.1064494,1.373309,0,0,9.527393
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,54.94879,54.94879,5.089088,3.33,0,-1,0,3.33,0,0,1.759089,2.267997,0,3.505263,3.33,0,0,2.680057,8.213223,0,3.505263,-3.505263,7.76263,55.44725,0.1064494,5.597997,0,0,8.213223
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,53.0574,53.0574,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.574794,4.70796,0,3.394206,-3.394206,4.184824,29.89154,0.1064494,3.546945,0,0,4.70796
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,50.92754,50.92754,2.536973,1.248066,0,-1,0,1.248066,0,0,1.288907,1.542605,0,1.313754,1.248066,0,0,10.34613,1.313754,0,1.313754,-1.313754,2.800006,20,0.1064494,2.790671,0,0,1.313754
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,48.70722,48.70722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,46.39645,46.39645,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,44.61197,44.61197,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,43.32089,43.32089,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,41.90647,41.90647,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,40.64006,40.64006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,39.66148,39.66148,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,38.57599,38.57599,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1064494,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,37.67964,37.67964,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.106868,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.059922,44.69533,37.00532,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,110.1457,0,0,0,1.059922,0,0,3.505263,3.33,8.475861,2.997,4.389922,0,4.389922,10.12377,72.31247,0.1074117,1.05852,0.8479374,5,4.056922
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.747009,49.37813,36.31455,2.009185,2.009185,4.231168,0,1.320109,2.009185,86.95111,0,0,0,1.747009,0,0,2.221983,2.110884,4.085938,6.947929,3.857893,0,3.857893,13.78368,98.4547,0.1079351,2.210104,1.397607,5,8.694939
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.482441,57.63702,38.02502,2.124119,2.124119,0,0,0,2.124119,116.8692,0.01848059,0,0,2.482441,2.235915,2.124119,0,0,0.2280456,10.42003,0.2280456,0,0.2280456,14.00003,100,0.1079088,2.336531,1.985953,0,12.90247
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.947377,67.35973,42.44099,1.814091,1.814091,0,-1,0,1.814091,162.4713,1.037808,0,0,2.947377,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,1.9955,2.357902,0,13.57265
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.184476,75.33305,46.79117,0.02039997,0.02039997,0,-1,0,0.02039997,15610.2,3.163002,0,0,3.184476,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,0.02243997,2.547581,0,13.80975
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.236502,80.49789,50.32723,0.9608939,0.9608939,0,-1,0,0.9608939,336.822,2.225034,0,0,3.236502,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,1.056983,2.589201,0,13.86178
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.130729,82.57822,52.91761,0.543544,0.543544,0,-1,0,0.543544,575.9844,2.558577,0,0,3.130729,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,0.5978984,2.504583,0,13.756
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.858767,82.48095,55.41752,1.655585,1.655585,0,-1,0,1.655585,172.6741,1.116046,0,0,2.858767,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,1.821143,2.287014,0,13.48404
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.440034,79.40348,56.84839,0.3751618,0.3751618,0,-1,0,0.3751618,650.3951,2.045126,0,0,2.440034,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,0.4126779,1.952027,0,13.06531
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.190619,77.22485,57.3089,1.247139,1.247139,0,-1,0,1.247139,175.6516,0.8778413,0,0,2.190619,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,1.371853,1.752495,0,12.81589
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.174519,67.68123,57.72829,0.5846292,0.5846292,0,-1,0,0.5846292,200.8999,0.5591203,0,0,1.174519,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1079088,0.6430922,0.9396155,0,11.79979
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,56.98819,56.98819,1.360109,1.360109,0,-1,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1079088,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,55.08858,55.08858,3.399433,3.33,0,-1,0,3.33,0,0,0.06943326,0.4093766,0,3.505263,3.33,0,0,1.590771,9.193581,0,3.505263,-3.505263,8.796019,62.82858,0.1079088,3.739377,0,0,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,53.1972,53.1972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1079088,0,0,0,5.688317
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,51.11668,51.11668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.485507,5.688317,0,0,0,8.796019,62.82858,0.1079088,0,0,0,5.688317
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,48.84702,48.84702,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,5.485507,5.688317,0,0.6890967,-0.6890967,8.069647,57.64022,0.1079088,0.720106,0,0,5.688317
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,46.56091,46.56091,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,6.25117,4.999221,0,0.1276518,-0.1276518,7.93509,56.6791,0.1079088,0.1333962,0,0,4.999221
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,44.77644,44.77644,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,6.393006,4.871569,0,0.1875712,-0.1875712,7.737373,55.26684,0.1079088,0.1960119,0,0,4.871569
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.601418,4.683998,0,0,0,7.737373,55.26684,0.1079088,0,0,0,4.683998
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,42.04626,42.04626,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,6.601418,4.683998,0,0.651089,-0.651089,7.051065,50.36465,0.1079088,0.680388,0,0,4.683998
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,40.79631,40.79631,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,7.324851,4.032909,0,0.04959071,-0.04959071,6.998792,49.99127,0.1079088,0.05182229,0,0,4.032909
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,39.80128,39.80128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.379951,3.983318,0,0,0,6.998792,49.99127,0.1079088,0,0,0,3.983318
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,38.71579,38.71579,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,7.379951,3.983318,0,0.6398478,-0.6398478,6.324333,45.17371,0.1079088,0.668641,0,0,3.983318
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,37.81121,37.81121,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,8.090893,3.34347,0,0.1777261,-0.1777261,6.136993,43.83558,0.1079088,0.1857238,0,0,3.34347
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9709401,44.20887,37.18623,0.162678,0.162678,0,0,0,0.162678,596.8476,0,0,0,0.9709401,0.1712401,0.162678,0,0,8.288366,3.165744,0.7997,0,0.7997,6.895655,49.25458,0.1078167,0.1789459,0.7767521,0,4.136684
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.321511,54.41768,36.4708,0.3981145,0.3981145,0,0,0,0.3981145,583.1265,0,0,0,2.321511,0.4190679,0.3981145,0,0,7.488667,3.885474,1.902443,0,1.902443,8.700471,62.1461,0.1075983,0.437926,1.857209,0,6.206985
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.478581,57.81056,38.20594,0,0,0,0,0,0,0,0,0,0,2.478581,0,0,0,0,5.586223,5.597673,2.478581,0,2.478581,11.05186,78.9417,0.107315,0,1.982865,0,8.076254
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.941578,67.52021,42.6219,0.2642834,0.2642834,0,-1,0,0.2642834,1113.039,0,0,0,2.941578,0.2781931,0.2642834,0,0,3.107642,7.828396,2.663385,0,2.663385,13.57857,96.98958,0.1070123,0.2907117,2.353262,0,10.76997
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.177198,75.48015,46.97208,0.6478688,0.6478688,0,-1,0,0.6478688,490.4077,2.050973,0,0,3.177198,0.6819671,0.6478688,0,0,0.4442576,10.22544,0.4442576,0,0.4442576,14.00003,100,0.106962,0.7126556,2.541758,0,13.40264
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.227973,80.64079,50.51637,0,0,0,-1,0,0,0,3.227973,0,0,3.227973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.106962,0,2.582379,0,13.85325
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.12166,82.70186,53.09852,0.2356162,0.2356162,0,-1,0,0.2356162,1324.892,2.873643,0,0,3.12166,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.106962,0.2591778,2.497328,0,13.74693
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.849276,82.5964,55.59843,1.836831,1.836831,0,-1,0,1.836831,155.1191,0.9157698,0,0,2.849276,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.106962,2.020514,2.279421,0,13.47455
