Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,41.38017,41.38017,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1227366,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6983014,46.02094,40.91143,2.09531,2.09531,0,0,0,2.09531,33.32688,0,0,0,0.6983014,2.205589,2.09531,0,0,3.679216,7.31398,0,1.507288,-1.507288,8.920796,63.71984,0.1227366,2.304841,0.5586411,0,8.012281
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.943976,67.32475,42.44099,0.4462111,0.4462111,0,0,0,0.4462111,659.7721,0,0,0,2.943976,0.4696959,0.4462111,0,0,5.353981,5.806692,2.47428,0,2.47428,11.2681,80.48631,0.122491,0.4908322,2.355181,0,8.750669
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.761681,70.34411,46.4869,2.4497,2.4497,0,-1,0,2.4497,112.7355,0,0,0,2.761681,2.578631,2.4497,0,0,2.8797,8.033545,0.1830492,0,0.1830492,11.44176,81.7267,0.1224729,2.69467,2.209344,0,10.79523
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.983037,77.10135,50.00652,1.694036,1.694036,0,-1,0,1.694036,176.0906,0,0,0,2.983037,1.783195,1.694036,0,0,2.696651,8.198289,1.199841,0,1.199841,12.58003,89.85718,0.1223542,1.863439,2.38643,0,11.18132
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,3.023154,81.50011,53.09852,0,0,0,-1,0,0,0,1.526345,0,0,3.023154,0,0,0,0,1.496809,9.278146,1.496809,0,1.496809,14.00003,100,0.1222065,0,2.418523,0,12.3013
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.489773,90.76985,55.45864,0.1051861,0.1051861,0,-1,0,0.1051861,3317.713,3.37905,0,0,3.489773,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0.1157047,2.791818,0,14.11505
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.981353,87.09547,57.81875,2.072747,2.072747,0,-1,0,2.072747,143.8358,0.7995135,0,0,2.981353,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,2.280022,2.385082,0,13.60663
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.204167,79.61669,59.20851,0.8682485,0.8682485,0,-1,0,0.8682485,253.8636,1.290221,0,0,2.204167,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0.9550734,1.763333,0,12.82944
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.16701,69.60606,59.57856,0.4468722,0.4468722,0,-1,0,0.4468722,261.1508,0.6966183,0,0,1.16701,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0.4915594,0.9336081,0,11.79228
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,59.99796,59.99796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222065,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,59.3483,59.3483,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1222065,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,57.63784,57.63784,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1222065,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,56.15763,56.15763,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1222065,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,54.25802,54.25802,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1222065,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,52.0377,52.0377,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1222065,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,49.81738,49.81738,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1222065,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,48.01646,48.01646,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1222065,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,46.74183,46.74183,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1222065,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,45.45075,45.45075,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1222065,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,44.3406,44.3406,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1222065,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,43.41135,43.41135,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1222065,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,42.49033,42.49033,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1222065,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,41.72555,41.72555,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1222065,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,41.44596,41.44596,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1222065,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.5828754,45.22879,40.98544,0,0,0,0,0,0,0,0,0,0,0.5828754,0,0,0,0,11.47744,0.2955817,0.5828754,0,0.5828754,3.66454,26.17524,0.122149,0,0.4663003,0,0.8784571
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.331301,61.38868,42.49033,1.249324,1.249324,4.754588,0,1.463002,1.249324,186.605,0,0,0,2.331301,0,0,3.505263,3.33,10.89456,0.8201696,5.661302,0,5.661302,9.035322,64.53789,0.1224473,1.374257,1.865041,5,3.151471
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.755902,70.31357,46.51157,1.466816,1.466816,0,-1,0,1.466816,187.8832,0,0,0,2.755902,1.544017,1.466816,0,0,5.233259,5.915341,1.211884,0,1.211884,10.18502,72.74998,0.1223283,1.613498,2.204721,0,8.671243
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.977204,77.03474,50.00652,0.2015697,0.2015697,0,-1,0,0.2015697,1477.009,0,0,0,2.977204,0.2121787,0.2015697,0,0,4.021375,7.006037,2.765025,0,2.765025,12.80815,91.4866,0.1220576,0.2217267,2.381763,0,9.983241
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,3.016975,81.42567,53.09852,1.297094,1.297094,0,-1,0,1.297094,232.5949,0.3952632,0,0,3.016975,1.365363,1.297094,0,0,1.25635,9.494559,1.25635,0,1.25635,14.00003,100,0.1219351,1.426804,2.41358,0,12.51153
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.900744,83.04002,55.45864,1.069672,1.069672,0,-1,0,1.069672,271.1806,1.774774,0,0,2.900744,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1219351,1.17664,2.320596,0,13.52602
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.62167,82.67544,57.81875,0.5026619,0.5026619,0,-1,0,0.5026619,521.5574,2.092552,0,0,2.62167,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1219351,0.5529281,2.097336,0,13.24694
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.197354,79.54192,59.20851,0,0,0,-1,0,0,0,2.197354,0,0,2.197354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219351,0,1.757883,0,12.82263
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.175595,69.68565,59.57856,1.304106,1.304106,0,-1,0,1.304106,90.14562,0,0,0,1.175595,1.372743,1.304106,0,0,0,10.62527,0,0.1971488,-0.1971488,13.79222,98.51562,0.1219351,1.434517,0.9404758,0,11.80087
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,59.99796,59.99796,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.2190542,10.42813,0,0.2331636,-0.2331636,13.54644,96.76009,0.1219351,0.2436559,0,0,10.42813
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,59.3483,59.3483,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4781248,10.19496,0,3.505263,-3.505263,9.851567,70.36819,0.1219351,4.619967,0,0,10.19496
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,57.63784,57.63784,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.372862,6.689699,0,3.114228,-3.114228,6.568883,46.9205,0.1219351,3.254368,0,0,6.689699
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,56.19874,56.19874,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.833115,3.575471,0,1.876876,-1.876876,4.590482,32.78909,0.1219351,1.961335,0,0,3.575471
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,54.30736,54.30736,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.123071,0,1.661949,1.578851,0,0,9.918532,1.698595,0,1.661949,-1.661949,2.838634,20.27592,0.1219351,1.736737,0,0,1.698595
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,52.08704,52.08704,0.2582113,0.03481414,0,-1,0,0.03481414,0,0,0.2233972,0.2492183,0,0.03664646,0.03481414,0,0,11.76514,0.03664646,0,0.03664646,-0.03664646,2.800006,20,0.1219351,0.2840325,0,0,0.03664646
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,49.86672,49.86672,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,48.05758,48.05758,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,46.79117,46.79117,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,45.49187,45.49187,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,44.38171,44.38171,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,43.46069,43.46069,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,42.55611,42.55611,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1219351,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,41.79134,41.79134,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1222472,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,41.51175,41.51175,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1226443,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5677785,45.18348,41.05123,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5677785,0,0,3.505263,3.33,5.14586,5.994,3.897779,0,3.897779,12.81599,91.54263,0.1228076,0,0.4542228,5,6.561779
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.301621,61.18794,42.55611,0.5416864,0.5416864,0,0,0,0.5416864,424.8992,0.4833429,0,0,2.301621,0.5701962,0.5416864,0,0,1.248082,9.502001,1.248082,0,1.248082,14.00003,100,0.1226863,0.595855,1.841297,0,11.80362
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.749608,70.3075,46.56091,0.3772343,0.3772343,0,-1,0,0.3772343,728.8859,2.352519,0,0,2.749608,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,0.4149578,2.199686,0,13.37488
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.971332,76.96776,50.00652,2.322009,2.322009,0,-1,0,2.322009,127.9638,0.5271111,0,0,2.971332,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,2.55421,2.377065,0,13.59661
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,3.011667,81.30912,53.0574,2.218317,2.218317,0,-1,0,2.218317,135.7636,0.676596,0,0,3.011667,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,2.440149,2.409333,0,13.63694
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.895162,82.91989,55.41752,0.8918368,0.8918368,0,-1,0,0.8918368,324.6292,1.956387,0,0,2.895162,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,0.9810205,2.31613,0,13.52044
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.615839,82.55583,57.77764,0.6314873,0.6314873,0,-1,0,0.6314873,414.2347,1.951116,0,0,2.615839,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,0.694636,2.092672,0,13.24111
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.191355,79.41775,59.15917,1.04987,1.04987,0,-1,0,1.04987,208.7264,1.086229,0,0,2.191355,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,1.154857,1.753084,0,12.81663
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.104298,68.97461,59.52922,0.5115703,0.5115703,0,-1,0,0.5115703,215.8643,0.5658028,0,0,1.104298,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1226863,0.5627273,0.8834383,0,11.72957
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,59.94862,59.94862,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1226863,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,59.29897,59.29897,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1226863,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,57.63784,57.63784,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1226863,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,56.19874,56.19874,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1226863,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,54.34848,54.34848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1226863,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,52.12816,52.12816,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1226863,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,49.90784,49.90784,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1226863,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,48.10691,48.10691,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1226863,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,46.83229,46.83229,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1226863,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,45.54121,45.54121,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1226863,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1226863,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,43.48536,43.48536,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1226863,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,42.58078,42.58078,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1226863,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,41.84068,41.84068,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1226863,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,41.58575,41.58575,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1226863,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5097093,44.82641,41.12524,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,126.121,0,0,0,0.5097093,0,0,3.505263,3.33,11.43444,0.3342751,3.839709,0,3.839709,6.795031,48.53584,0.1229512,0.4445575,0.4077674,5,0.8439844
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.224484,60.55008,42.6219,1.536711,1.536711,4.690535,0,1.445516,1.536711,144.7561,0,0,0,2.224484,0,0,3.153824,2.996133,7.594734,3.790014,5.220616,0,5.220616,11.74774,83.91228,0.123267,1.690382,1.779587,5,6.014497
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.743847,70.26725,46.57736,0.5843825,0.5843825,0,-1,0,0.5843825,469.5293,0,0,0,2.743847,0.6151395,0.5843825,0,0,2.374118,8.488568,2.128707,0,2.128707,13.76721,98.33703,0.1230611,0.6428208,2.195078,0,11.23242
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.965425,76.90047,50.00652,0.4256606,0.4256606,0,-1,0,0.4256606,696.6642,2.27195,0,0,2.965425,0.4480637,0.4256606,0,0,0.2454104,10.4044,0.2454104,0,0.2454104,14.00003,100,0.1230374,0.4682266,2.37234,0,13.36983
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,3.005467,81.23466,53.0574,0,0,0,-1,0,0,0,3.005467,0,0,3.005467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230374,0,2.404373,0,13.63074
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.888741,82.84217,55.41752,1.635572,1.635572,0,-1,0,1.635572,176.6196,1.167086,0,0,2.888741,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1230374,1.799129,2.310992,0,13.51402
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.609282,82.47883,57.77764,0,0,0,-1,0,0,0,2.609282,0,0,2.609282,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230374,0,2.087425,0,13.23456
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.184661,79.34452,59.15917,3.25009,3.25009,0,-1,0,3.25009,67.2185,0,4.440892E-16,0.2450986,2.184661,3.421147,3.25009,0,0,0,10.62527,0,1.236486,-1.236486,12.69666,90.69023,0.1230374,3.575099,1.747729,0,12.80994
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7496796,65.84886,59.57856,0.9870437,0.9870437,0,-1,0,0.9870437,75.95203,0,0,0,0.7496796,1.038993,0.9870437,0,0,1.373873,9.388788,0,0.2893137,-0.2893137,12.39169,88.51192,0.1230374,1.085748,0.5997437,0,10.13847
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,59.94862,59.94862,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.695333,9.099475,0,0.2047459,-0.2047459,12.17587,86.97035,0.1230374,0.2139595,0,0,9.099475
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,59.29897,59.29897,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.922828,8.894729,0,0.6410055,-0.6410055,11.50019,82.14408,0.1230374,0.6698508,0,0,8.894729
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,57.63784,57.63784,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.635056,8.253723,0,2.481534,-2.481534,8.884427,63.46007,0.1230374,2.593204,0,0,8.253723
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,56.19874,56.19874,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.392317,5.772189,0,1.557478,-1.557478,7.242701,51.73347,0.1230374,1.627565,0,0,5.772189
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,54.34848,54.34848,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.122848,4.214711,0,3.505263,-3.505263,3.547829,25.34159,0.1230374,3.846267,0,0,4.214711
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,52.1775,52.1775,3.493152,0.6739753,0,-1,0,0.6739753,0,0,2.819177,3.168492,0,0.7094477,0.6739753,0,0,11.01758,0.7094477,0,0.7094477,-0.7094477,2.800006,20,0.1230374,3.842467,0,0,0.7094477
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,49.95718,49.95718,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,48.15625,48.15625,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,46.85696,46.85696,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,45.58233,45.58233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,44.45572,44.45572,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,43.52648,43.52648,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,42.6219,42.6219,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230374,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,41.90647,41.90647,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1233105,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,41.65154,41.65154,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1236693,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2617357,43.0705,41.19103,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2617357,0,0,3.505263,3.33,5.14586,5.994,3.591736,0,3.591736,12.52566,89.4688,0.123856,0,0.2093886,5,6.255736
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.753542,65.67309,42.67124,0.9628136,0.9628136,0,0,0,0.9628136,285.9891,0.1859293,0,0,2.753542,1.013488,0.9628136,0,0,1.554124,9.226562,1.554124,0,1.554124,14.00003,100,0.1237064,1.059095,2.202833,0,11.9801
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.736987,70.2851,46.65137,0.3708494,0.3708494,0,-1,0,0.3708494,738.032,2.346619,0,0,2.736987,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,0.4079343,2.18959,0,13.36226
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.958649,76.87497,50.04764,0,0,0,-1,0,0,0,2.958649,0,0,2.958649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,0,2.366919,0,13.58392
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.998388,81.20237,53.09852,2.540193,2.540193,0,-1,0,2.540193,118.0378,0.3245001,0,0,2.998388,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,2.794213,2.39871,0,13.62366
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.881492,82.80692,55.45864,1.245459,1.245459,0,-1,0,1.245459,231.3599,1.570483,0,0,2.881492,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,1.370005,2.305194,0,13.50677
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.602775,82.40253,57.77764,0,0,0,-1,0,0,0,2.602775,0,0,2.602775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,0,2.08222,0,13.22805
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.177285,79.32227,59.20851,0,0,0,-1,0,0,0,2.177285,0,0,2.177285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1237064,0,1.741828,0,12.80256
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6774338,65.21938,59.57856,0.9913583,0.9913583,0,-1,0,0.9913583,68.3339,0,1.110223E-16,0,0.6774338,1.043535,0.9913583,0,0,0,10.62527,0,0.3661013,-0.3661013,13.61412,97.24355,0.1237064,1.090494,0.5419471,0,11.30271
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,59.99796,59.99796,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4067792,10.25917,0,0.3242363,-0.3242363,13.27235,94.8023,0.1237064,0.3388269,0,0,10.25917
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,59.3483,59.3483,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7670417,9.934937,0,0.4518043,-0.4518043,12.7961,91.40057,0.1237064,0.4721355,0,0,9.934937
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,57.67896,57.67896,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.269046,9.483132,0,0.8262244,-0.8262244,11.92519,85.17974,0.1237064,0.8634045,0,0,9.483132
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,56.24809,56.24809,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.187073,8.656908,0,0.6835405,-0.6835405,11.20467,80.03322,0.1237064,0.7142998,0,0,8.656908
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.946563,7.973368,0,0,0,11.20467,80.03322,0.1237064,0,0,0,7.973368
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.946563,7.973368,0,0,0,11.20467,80.03322,0.1237064,0,0,0,7.973368
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,50.00652,50.00652,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.946563,7.973368,0,0.5250102,-0.5250102,10.65126,76.0803,0.1237064,0.5486356,0,0,7.973368
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,48.19737,48.19737,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.529907,7.448358,0,0.1566917,-0.1566917,10.4861,74.90054,0.1237064,0.1637429,0,0,7.448358
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,46.93097,46.93097,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.70401,7.291666,0,0.530644,-0.530644,9.926748,70.9052,0.1237064,0.554523,0,0,7.291666
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,45.63167,45.63167,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.293614,6.761022,0,0.2165591,-0.2165591,9.698475,69.27468,0.1237064,0.2263043,0,0,6.761022
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,44.49684,44.49684,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.534235,6.544463,0,0.4794738,-0.4794738,9.193065,65.66462,0.1237064,0.5010502,0,0,6.544463
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,43.57582,43.57582,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.066984,6.064989,0,0.5084118,-0.5084118,8.657152,61.83668,0.1237064,0.5312904,0,0,6.064989
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,42.67124,42.67124,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.631886,5.556577,0,0.3067557,-0.3067557,8.333803,59.52705,0.1237064,0.3205597,0,0,5.556577
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,41.93114,41.93114,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.972725,5.249821,0,0.2293662,-0.2293662,8.09203,57.8001,0.1237064,0.2396877,0,0,5.249821
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,41.70088,41.70088,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.227577,5.020455,0,0.3622228,-0.3622228,7.710213,55.07284,0.1237064,0.3785228,0,0,5.020455
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.2867107,43.32719,41.26504,1.809599,1.809599,0,0,0,1.809599,15.84388,0,0,0,0.2867107,1.904842,1.809599,0,0,6.630047,4.658232,0,1.618131,-1.618131,6.004554,42.88958,0.1237064,1.990559,0.2293686,0,4.944943
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.450382,62.77702,42.72058,0.7351539,0.7351539,0,0,0,0.7351539,333.3155,0,0,0,2.450382,0.7738462,0.7351539,0,0,8.42797,3.040101,1.676536,0,1.676536,7.595055,54.25029,0.1235453,0.8086693,1.960305,0,5.490483
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.414158,77.86752,46.67604,2.609168,2.609168,0,-1,0,2.609168,130.8524,0,0,0,3.414158,2.746492,2.609168,0,0,6.751434,4.548984,0.6676651,0,0.6676651,8.228457,58.77458,0.1234813,2.870085,2.731326,0,7.963141
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.952689,76.80723,50.04764,0.9516468,0.9516468,0,-1,0,0.9516468,310.2716,0,0,0,2.952689,1.001734,0.9516468,0,0,6.083769,5.149882,1.950956,0,1.950956,10.0793,71.99483,0.1232946,1.046811,2.362152,0,8.102571
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.992192,81.12815,53.09852,0.02397463,0.02397463,0,-1,0,0.02397463,12480.66,0,0,0,2.992192,0.02523645,0.02397463,0,0,4.132813,6.905742,2.966955,0,2.966955,12.894,92.0998,0.1230118,0.02637209,2.393753,0,9.897934
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.875128,82.73009,55.45864,0.4726534,0.4726534,0,-1,0,0.4726534,608.2951,1.21174,0,0,2.875128,0.49753,0.4726534,0,0,1.165858,9.576002,1.165858,0,1.165858,14.00003,100,0.122901,0.5199188,2.300102,0,12.45113
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.59556,82.36894,57.81875,2.175599,2.175599,0,-1,0,2.175599,119.3032,0.3054554,0,0,2.59556,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.122901,2.393159,2.076448,0,13.22083
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.114223,78.6376,59.20851,1.508245,1.508245,0,-1,0,1.508245,140.1777,0.5265968,0,0,2.114223,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.122901,1.65907,1.691379,0,12.7395
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6094175,64.63201,59.57856,0,0,0,-1,0,0,0,0.6094175,0,0,0.6094175,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122901,0,0.487534,0,11.23469
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,59.99796,59.99796,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.122901,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,59.3483,59.3483,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.122901,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,57.67896,57.67896,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.122901,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,56.29742,56.29742,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.122901,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,54.44716,54.44716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.122901,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,52.22684,52.22684,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.122901,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,50.00652,50.00652,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.122901,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,48.19737,48.19737,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.122901,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,46.94741,46.94741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.122901,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,45.65634,45.65634,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.122901,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,44.52151,44.52151,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.122901,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122901,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,42.69591,42.69591,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122901,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,41.98048,41.98048,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1231186,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,41.75022,41.75022,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1234125,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3219684,43.6263,41.30616,1.672675,1.672675,4.731375,0,1.456666,1.672675,19.24871,0,0,0,0.3219684,0,0,3.0587,2.905765,5.14586,5.994,3.227734,0,3.227734,12.18033,87.0022,0.1238895,1.839943,0.2575747,5,6.315969
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.995298,58.63242,42.7617,1.567051,1.567051,0,0,0,1.567051,127.3283,0,0,0,1.995298,1.649527,1.567051,0,0,1.918127,8.89896,0.3457713,0,0.3457713,12.50836,89.34525,0.1238566,1.723756,1.596239,0,10.89426
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.725332,70.19345,46.67604,1.054925,1.054925,0,-1,0,1.054925,258.3436,0.04252876,0,0,2.725332,1.110448,1.054925,0,0,1.572355,9.210155,1.572355,0,1.572355,14.00003,100,0.1237076,1.160418,2.180266,0,11.93549
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.947546,76.69732,50.00652,0.6371703,0.6371703,0,-1,0,0.6371703,462.5994,2.27684,0,0,2.947546,0.6707056,0.6371703,0,0,0,10.62527,0,0,0,14.00003,100,0.1237076,0.7008873,2.358037,0,13.57282
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.986876,81.01207,53.0574,2.167284,2.167284,0,-1,0,2.167284,137.8166,0.7055251,0,0,2.986876,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1237076,2.384012,2.389501,0,13.61215
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.869646,82.61176,55.41752,1.184252,1.184252,0,-1,0,1.184252,242.3171,1.623065,0,0,2.869646,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1237076,1.302678,2.295717,0,13.49492
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.589932,82.25227,57.77764,2.394428,2.394428,0,-1,0,2.394428,108.1649,0.06948102,0,0,2.589932,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1237076,2.633871,2.071946,0,13.21521
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.044784,77.89314,59.20851,1.060905,1.060905,0,-1,0,1.060905,192.7397,0.9280425,0,0,2.044784,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1237076,1.166995,1.635827,0,12.67006
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5455981,64.08543,59.57856,3.062641,3.062641,0,-1,0,3.062641,17.81463,0,0,0.03890502,0.5455981,3.223833,3.062641,0,0,0,10.62527,0,2.678234,-2.678234,11.17692,79.83499,0.1237076,3.368905,0.4364785,0,11.17087
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,59.99796,59.99796,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.975816,7.94704,0,1.65625,-1.65625,9.431081,67.36472,0.1237076,1.730781,0,0,7.94704
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,59.3483,59.3483,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.816093,6.29079,0,0.01410713,-0.01410713,9.41621,67.25851,0.1237076,0.01474195,0,0,6.29079
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,57.67896,57.67896,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.831768,6.276683,0,3.087355,-3.087355,6.161852,44.01315,0.1237076,3.226286,0,0,6.276683
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,56.29742,56.29742,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.262162,3.189328,0,1.460901,-1.460901,4.621928,33.01371,0.1237076,1.526641,0,0,3.189328
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,54.44716,54.44716,2.316383,1.642006,0,-1,0,1.642006,0,0,0.6743767,0.906015,0,1.728428,1.642006,0,0,9.885386,1.728428,0,1.728428,-1.728428,2.800006,20,0.1237076,2.548021,0,0,1.728428
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,52.26796,52.26796,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,50.00652,50.00652,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,48.24671,48.24671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,46.94741,46.94741,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,45.65634,45.65634,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,44.54618,44.54618,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,43.61694,43.61694,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,42.72058,42.72058,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,41.79134,41.79134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1237076,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.225666,42.97498,41.3555,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.87054,0,0,0,0.225666,0,0,3.505263,3.33,11.80586,0,3.555666,0,3.555666,6.173206,44.09425,0.1240815,0.890663,0.1805328,5,0.225666
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.920085,57.96478,42.7617,1.42849,1.42849,4.641314,0,1.432079,1.42849,134.4136,0,0,0,1.920085,0,0,3.212823,3.052182,8.250195,3.200099,4.972267,0,4.972267,10.89031,77.7878,0.1243946,1.571339,1.536068,5,5.120184
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.719651,70.13434,46.67604,0,0,0,-1,0,0,0,0,0,0,2.719651,0,0,0,0,3.277927,7.675139,2.719651,0,2.719651,13.4704,96.21696,0.1241379,0,2.175721,0,10.39479
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.941549,76.62936,50.00652,2.389045,2.389045,0,-1,0,2.389045,123.1266,0,0,0,2.941549,2.514784,2.389045,0,0,0.5582765,10.12283,0.4267653,0,0.4267653,13.87527,99.10884,0.1240977,2.627949,2.353239,0,13.06437
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.9807,80.93832,53.0574,2.677053,2.677053,0,-1,0,2.677053,111.3426,0.03123811,0,0,2.9807,2.817951,2.677053,0,0,0.1315112,10.50691,0.1315112,0,0.1315112,14.00003,100,0.1240853,2.944758,2.38456,0,13.48761
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.864368,82.48563,55.36818,0,0,0,-1,0,0,0,2.864368,0,0,2.864368,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1240853,0,2.291495,0,13.48964
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.584517,82.12809,57.72829,0.9727876,0.9727876,0,-1,0,0.9727876,265.6815,1.56053,0,0,2.584517,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1240853,1.070066,2.067613,0,13.20979
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.976481,77.11308,59.15917,0.7487534,0.7487534,0,-1,0,0.7487534,263.9696,1.18832,0,0,1.976481,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1240853,0.8236287,1.581185,0,12.60176
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4860774,63.52876,59.52922,1.922279,1.922279,0,-1,0,1.922279,25.28652,0,2.220446E-16,0,0.4860774,2.023452,1.922279,0,0,0,10.62527,0,1.537374,-1.537374,12.37949,88.42477,0.1240853,2.114507,0.3888619,0,11.11135
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,59.94862,59.94862,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.708194,9.0879,0,2.351802,-2.351802,9.900476,70.71754,0.1240853,2.457633,0,0,9.0879
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,59.3483,59.3483,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.321307,6.736098,0,0.05641172,-0.05641172,9.841013,70.29281,0.1240853,0.05895025,0,0,6.736098
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,57.67896,57.67896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.383986,6.679687,0,0,0,9.841013,70.29281,0.1240853,0,0,0,6.679687
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,56.29742,56.29742,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.383986,6.679687,0,0.7278187,-0.7278187,9.073825,64.8129,0.1240853,0.7605705,0,0,6.679687
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,54.44716,54.44716,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.192674,5.951868,0,3.505263,-3.505263,5.378953,38.42102,0.1240853,4.011395,0,0,5.951868
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,52.22684,52.22684,3.759405,2.324274,0,-1,0,2.324274,0,0,1.435131,1.811071,0,2.446605,2.324274,0,0,9.087411,2.446605,0,2.446605,-2.446605,2.800006,20,0.1240853,4.135346,0,0,2.446605
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,49.95718,49.95718,0.5304391,0,0,-1,0,0,0,0,0.5304391,0.583483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0.583483,0,0,0
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,48.19737,48.19737,0.509388,0,0,-1,0,0,0,0,0.509388,0.5603268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0.5603268,0,0,0
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,45.63167,45.63167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,43.61694,43.61694,0.4845544,0,0,-1,0,0,0,0,0.4845544,0.5330098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0.5330098,0,0,0
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,42.72058,42.72058,0.425212,0,0,-1,0,0,0,0,0.425212,0.4677332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1240853,0.4677332,0,0,0
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,42.04626,42.04626,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1243417,0.246315,0,5,0
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,41.81601,41.81601,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1245457,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,41.3555,41.3555,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1249044,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.844955,57.33187,42.78637,0.6973431,0.6973431,0,0,0,0.6973431,264.5692,0,0,0,1.844955,0.7340453,0.6973431,0,0,1.81586,8.991,1.110909,0,1.110909,13.33125,95.22305,0.1248,0.7670774,1.475964,0,10.83595
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.714365,70.04967,46.65137,1.525302,1.525302,0,-1,0,1.525302,177.956,0.4038338,0,0,2.714365,1.605581,1.525302,0,0,0.7049509,9.990818,0.7049509,0,0.7049509,14.00003,100,0.1247338,1.677832,2.171492,0,12.70518
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.93654,76.51094,49.95718,0.8431107,0.8431107,0,-1,0,0.8431107,348.2982,2.049055,0,0,2.93654,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1247338,0.9274218,2.349232,0,13.56181
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.976452,80.77238,52.96695,0.1501649,0.1501649,0,-1,0,0.1501649,1982.122,2.818383,0,0,2.976452,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1247338,0.1651814,2.381161,0,13.60173
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.858962,82.36857,55.32706,0.1603198,0.1603198,0,-1,0,0.1603198,1783.287,2.690204,0,0,2.858962,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1247338,0.1763518,2.28717,0,13.48424
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.696842,83.39272,57.67896,0,0,0,-1,0,0,0,2.696842,0,0,2.696842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1247338,0,2.157474,0,13.32212
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.988345,77.13313,59.06871,1.880588,1.880588,0,-1,0,1.880588,105.7299,0.008778234,0,0,1.988345,1.979567,1.880588,0,0,0,10.62527,0,0,0,14.00003,100,0.1247338,2.068647,1.590676,0,12.61362
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5435864,63.97486,59.48811,0.5837481,0.5837481,0,-1,0,0.5837481,93.12004,0,0,0,0.5435864,0.6144717,0.5837481,0,0,0,10.62527,0,0.07088523,-0.07088523,13.92531,99.46629,0.1247338,0.6421229,0.4348692,0,11.16886
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,59.89928,59.89928,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.07876136,10.55439,0,0.4614669,-0.4614669,13.43888,95.99181,0.1247338,0.482233,0,0,10.55439
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,59.25785,59.25785,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.5915024,10.09292,0,1.222139,-1.222139,12.15063,86.79006,0.1247338,1.277135,0,0,10.09292
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,57.63784,57.63784,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.949434,8.870784,0,2.843647,-2.843647,9.153165,65.37962,0.1247338,2.971611,0,0,8.870784
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,56.29742,56.29742,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.109042,6.027136,0,3.505263,-3.505263,5.458293,38.98773,0.1247338,3.781915,0,0,6.027136
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,54.44716,54.44716,3.850685,2.39578,0,-1,0,2.39578,0,0,1.454906,1.839974,0,2.521873,2.39578,0,0,9.003778,2.521873,0,2.521873,-2.521873,2.800006,20,0.1247338,4.235754,0,0,2.521873
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,52.22684,52.22684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1247338,0,0,0,4.213E-16
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,49.95718,49.95718,0.3070368,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3070368,0.3377405,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1247338,0.3377405,0,0,4.213E-16
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,48.19737,48.19737,0.532708,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.532708,0.5859787,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1247338,0.5859787,0,0,4.213E-16
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,46.93097,46.93097,0.1988744,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1988744,0.2187618,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1247338,0.2187618,0,0,4.213E-16
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,45.65634,45.65634,0.8148457,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.8148457,0.8963302,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1247338,0.8963302,0,0,4.213E-16
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,44.57085,44.57085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1247338,0,0,0,4.213E-16
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,43.66628,43.66628,0.4657581,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4657581,0.5123339,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1247338,0.5123339,0,0,4.213E-16
