Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.021001,66.04987,57.49804,1.439304,1.439304,0,-1,0,1.439304,70.93707,0,0,0,1.021001,1.515057,1.439304,0,0,0,10.62527,0,0.4940569,-0.4940569,13.47925,96.28014,0.1327873,1.583235,0.8168004,0,11.64627
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,58.04901,58.04901,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5489521,10.13122,0,0.5322829,-0.5322829,12.91817,92.27246,0.1327873,0.5562357,0,0,10.13122
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,58.64932,58.64932,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.140378,9.598934,0,1.996851,-1.996851,10.81331,77.23774,0.1327873,2.086709,0,0,9.598934
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,58.18881,58.18881,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.359101,7.602084,0,1.777226,-1.777226,8.939944,63.85662,0.1327873,1.857202,0,0,7.602084
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,56.66748,56.66748,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.333797,5.824857,0,0.7536218,-0.7536218,8.145557,58.18243,0.1327873,0.7875348,0,0,5.824857
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,55.41752,55.41752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.171154,5.071236,0,0,0,8.145557,58.18243,0.1327873,0,0,0,5.071236
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,53.60837,53.60837,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.171154,5.071236,0,1.399339,-1.399339,6.670525,47.64651,0.1327873,1.462309,0,0,5.071236
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,51.57719,51.57719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.725975,3.671897,0,0,0,6.670525,47.64651,0.1327873,0,0,0,3.671897
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,49.44733,49.44733,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.725975,3.671897,0,0.2316675,-0.2316675,6.426326,45.90223,0.1327873,0.2420925,0,0,3.671897
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,47.87666,47.87666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.983383,3.440229,0,0,0,6.426326,45.90223,0.1327873,0,0,0,3.440229
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,46.69249,46.69249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.983383,3.440229,0,0,0,6.426326,45.90223,0.1327873,0,0,0,3.440229
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,45.51654,45.51654,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.983383,3.440229,0,0.3711119,-0.3711119,6.035139,43.10805,0.1327873,0.387812,0,0,3.440229
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,44.54618,44.54618,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.39573,3.069117,0,0.8850359,-0.8850359,5.10223,36.44442,0.1327873,0.9248624,0,0,3.069117
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,43.69094,43.69094,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.379103,2.184081,0,0.3319821,-0.3319821,4.75229,33.94486,0.1327873,0.3469213,0,0,2.184081
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,42.83571,42.83571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.747972,1.852099,0,0,0,4.75229,33.94486,0.1327873,0,0,0,1.852099
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,42.30119,42.30119,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.747972,1.852099,0,0.04925911,-0.04925911,4.700366,33.57397,0.1327873,0.05147577,0,0,1.852099
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,42.12027,42.12027,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.802705,1.80284,0,0.4325321,-0.4325321,4.244437,30.31735,0.1327873,0.451996,0,0,1.80284
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,41.70088,41.70088,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.2833,1.370308,0,0,0,4.244437,30.31735,0.1327873,0,0,0,1.370308
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4421373,46.1139,42.87683,1.728682,1.728682,1.25,0,0.50625,1.728682,25.57655,0,2.220446E-16,0,0.4421373,0.5038761,0.4786823,0,0,10.2833,1.370308,0,0.06173883,-0.06173883,4.179359,29.8525,0.1327873,1.901551,0.3537098,5,1.812445
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.851041,60.99025,46.02639,2.703143,2.703143,0,-1,0,2.703143,68.47739,0,0,1.378618,1.851041,2.845413,2.703143,0,0,10.35189,1.308569,0,0.9943719,-0.9943719,3.131199,22.36566,0.1327873,2.973457,1.480833,0,3.159611
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.577156,71.15121,48.75656,0,0,0,-1,0,0,0,0,0,0,2.577156,0,0,0,0,11.45675,0.3141974,2.577156,0,2.577156,5.576104,39.82924,0.132566,0,2.061725,0,2.891354
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.794876,76.69617,51.38805,0.8372855,0.8372855,0,-1,0,0.8372855,333.802,0,0,0,2.794876,0.8813532,0.8372855,0,0,8.879596,2.633638,1.913522,0,1.913522,7.391431,52.79583,0.1324022,0.9210141,2.2359,0,5.428514
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.577961,77.0672,53.65771,0.6228828,0.6228828,0,-1,0,0.6228828,413.8759,0,0,0,2.577961,0.6556661,0.6228828,0,0,6.966073,4.355808,1.922295,0,1.922295,9.21508,65.82187,0.132238,0.6851711,2.062369,0,6.93377
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.916022,72.82398,55.96849,2.415324,2.415324,0,-1,0,2.415324,79.32771,0,0,0,1.916022,2.542447,2.415324,0,0,5.043778,6.085874,0,0.6264251,-0.6264251,8.55477,61.10538,0.132238,2.656857,1.532817,0,8.001896
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7536428,63.61233,57.40758,0.6441417,0.6441417,0,-1,0,0.6441417,116.9995,0,0,0,0.7536428,0.6780439,0.6441417,0,0,5.739806,5.459449,0.07559891,0,0.07559891,8.62649,61.61766,0.1322315,0.7085559,0.6029143,0,6.213092
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,57.95855,57.95855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.664207,5.527488,0,0,0,8.62649,61.61766,0.1322315,0,0,0,5.527488
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,58.55886,58.55886,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.664207,5.527488,0,1.183578,-1.183578,7.378889,52.70625,0.1322315,1.236839,0,0,5.527488
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,58.14769,58.14769,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.979293,4.34391,0,0.6083407,-0.6083407,6.737642,48.12592,0.1322315,0.635716,0,0,4.34391
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,56.5688,56.5688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.655227,3.735569,0,0,0,6.737642,48.12592,0.1322315,0,0,0,3.735569
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,55.32706,55.32706,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.655227,3.735569,0,1.63385,-1.63385,5.015412,35.8243,0.1322315,1.707373,0,0,3.735569
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,53.56725,53.56725,2.177596,1.996633,0,-1,0,1.996633,0,0,0.1809623,0.3987219,0,2.101719,1.996633,0,0,9.470616,2.101719,0,2.101719,-2.101719,2.800006,20,0.1322315,2.395355,0,0,2.101719
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,51.52785,51.52785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,49.44733,49.44733,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,46.69249,46.69249,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,45.49187,45.49187,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,44.57085,44.57085,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,43.71561,43.71561,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322315,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,42.32586,42.32586,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324259,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,42.13672,42.13672,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1326639,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,41.75022,41.75022,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1330622,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4309015,46.0803,42.92617,0,0,0,0,0,0,0,0,0,0,0.4309015,0,0,0,0,1.81586,8.991,0.4309015,0,0.4309015,12.68614,90.61511,0.1330255,0,0.3447212,0,9.421902
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.802965,60.53074,46.00172,0.8760421,0.8760421,0,-1,0,0.8760421,205.8081,0,0,0,1.802965,0.9221496,0.8760421,0,0,1.384959,9.378811,0.8808158,0,0.8808158,13.52176,96.58378,0.1329505,0.9636463,1.442372,0,11.18178
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.535759,70.6149,48.6661,0.4052254,0.4052254,0,-1,0,0.4052254,625.7651,1.605063,0,0,2.535759,0.426553,0.4052254,0,0,0.5041429,10.17155,0.5041429,0,0.5041429,14.00003,100,0.1329076,0.4457479,2.028607,0,12.7073
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.757781,76.11045,51.24825,0.148741,0.148741,0,-1,0,0.148741,1854.083,2.601212,0,0,2.757781,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1329076,0.1636151,2.206225,0,13.38306
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.540333,76.54404,53.56725,1.682906,1.682906,0,-1,0,1.682906,150.9492,0.7688531,0,0,2.540333,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1329076,1.851196,2.032266,0,13.16561
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.876881,72.27293,55.82869,1.732543,1.732543,0,-1,0,1.732543,108.331,0.05315162,0,0,1.876881,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1329076,1.905798,1.501505,0,12.50216
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7113568,63.10356,57.26778,1.516112,1.516112,0,-1,0,1.516112,46.91981,0,0,0,0.7113568,1.595907,1.516112,0,0,0,10.62527,0,0.8845505,-0.8845505,13.06763,93.34003,0.1329076,1.667723,0.5690855,0,11.33663
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,57.81875,57.81875,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9828339,9.740724,0,1.110589,-1.110589,11.89697,84.97816,0.1329076,1.160565,0,0,9.740724
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,58.4684,58.4684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.216821,8.630135,0,0,0,11.89697,84.97816,0.1329076,0,0,0,8.630135
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,58.04901,58.04901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.216821,8.630135,0,0,0,11.89697,84.97816,0.1329076,0,0,0,8.630135
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,56.47834,56.47834,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.216821,8.630135,0,1.421358,-1.421358,10.39872,74.27645,0.1329076,1.485319,0,0,8.630135
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,55.27772,55.27772,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.796108,7.208777,0,1.82848,-1.82848,8.471336,60.50943,0.1329076,1.910762,0,0,7.208777
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,53.4768,53.4768,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.827752,5.380297,0,0.9429073,-0.9429073,7.477425,53.41007,0.1329076,0.9853382,0,0,5.380297
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,51.48673,51.48673,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.875427,4.43739,0,2.698912,-2.698912,4.632522,33.08937,0.1329076,2.820364,0,0,4.43739
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,49.39799,49.39799,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.874219,1.738477,0,0.4945557,-0.4945557,4.111214,29.36576,0.1329076,0.5168108,0,0,1.738477
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,47.7862,47.7862,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.42373,1.243922,0,0.08953065,-0.08953065,4.01684,28.69166,0.1329076,0.09355953,0,0,1.243922
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,46.67604,46.67604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5232,1.154391,0,0,0,4.01684,28.69166,0.1329076,0,0,0,1.154391
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,45.49187,45.49187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5232,1.154391,0,0,0,4.01684,28.69166,0.1329076,0,0,0,1.154391
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,44.57085,44.57085,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.5232,1.154391,0,0.3418546,-0.3418546,3.656494,26.11776,0.1329076,0.3572381,0,0,1.154391
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90304,0.8125365,0,0,0,3.656494,26.11776,0.1329076,0,0,0,0.8125365
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,42.87683,42.87683,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.90304,0.8125365,0,0.2136722,-0.2136722,3.431264,24.50898,0.1329076,0.2232874,0,0,0.8125365
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,42.32586,42.32586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14046,0.5988643,0,0,0,3.431264,24.50898,0.1329076,0,0,0,0.5988643
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,42.13672,42.13672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.14046,0.5988643,0,0,0,3.431264,24.50898,0.1329076,0,0,0,0.5988643
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,41.72555,41.72555,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.14046,0.5988643,0,0.219073,-0.219073,3.200341,22.85953,0.1329076,1.603931,0,5,0.5988643
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4144512,45.93233,42.9015,3.425616,3.425616,5,0,1.53,3.425616,12.09859,0,0,0,0.4144512,0,0,1.574385,1.495665,11.38387,0.3797913,1.910116,0,1.910116,5.012436,35.80304,0.1331269,3.768177,0.3315609,5,0.7942424
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.756168,60.08561,45.97705,0.6178291,0.6178291,0,-1,0,0.6178291,284.2481,0,0,0,1.756168,0.6503465,0.6178291,0,0,9.473753,2.098896,1.105821,0,1.105821,6.061511,43.29642,0.1330329,0.679612,1.404934,0,3.855064
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.494811,70.13596,48.61676,1.84991,1.84991,0,-1,0,1.84991,134.8612,0,0,0,2.494811,1.947273,1.84991,0,0,8.367932,3.094135,0.5475373,0,0.5475373,6.58095,47.00669,0.1329864,2.034901,1.995849,0,5.588946
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.720835,75.59145,51.15779,0.3203572,0.3203572,0,-1,0,0.3203572,849.313,0,0,0,2.720835,0.3372181,0.3203572,0,0,7.820395,3.586919,2.383617,0,2.383617,8.842248,63.15879,0.1327842,0.3523929,2.176668,0,6.307755
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.503886,76.0377,53.4768,2.30727,2.30727,0,-1,0,2.30727,108.5216,0,0,0,2.503886,2.428705,2.30727,0,0,5.436777,5.732174,0.07518085,0,0.07518085,8.913571,63.66824,0.1327779,2.537997,2.003109,0,8.236061
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.433274,78.04839,55.78757,2.258301,2.258301,0,-1,0,2.258301,107.748,0,0,0,2.433274,2.377159,2.258301,0,0,5.361597,5.799838,0.056115,0,0.056115,8.966806,64.04849,0.1327731,2.484131,1.946619,0,8.233111
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8604307,64.33863,57.21844,1.464826,1.464826,0,-1,0,1.464826,58.73945,0,2.220446E-16,0,0.8604307,1.541922,1.464826,0,0,5.305481,5.850341,0,0.6814914,-0.6814914,8.248451,58.91739,0.1327731,1.611308,0.6883445,0,6.710772
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,57.77764,57.77764,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.062694,5.168849,0,1.611345,-1.611345,6.549944,46.78522,0.1327731,1.683856,0,0,5.168849
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,58.41906,58.41906,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.1062354,0,3.288264,3.12385,0,0,7.853077,3.557504,0,3.288264,-3.288264,3.08381,22.02717,0.1327731,3.436235,0,0,3.557504
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,58.00789,58.00789,1.235819,0.2557788,0,-1,0,0.2557788,0,0,0.9800406,1.103622,0,0.2692408,0.2557788,0,0,11.5067,0.2692408,0,0.2692408,-0.2692408,2.800006,20,0.1327731,1.359401,0,0,0.2692408
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,56.43722,56.43722,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,55.22838,55.22838,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,53.42746,53.42746,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,51.43739,51.43739,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,49.35687,49.35687,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,47.7862,47.7862,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,46.65137,46.65137,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,45.4672,45.4672,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,44.54618,44.54618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,43.69094,43.69094,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,42.86038,42.86038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327731,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,42.35053,42.35053,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1329871,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,42.16139,42.16139,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331403,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,41.75022,41.75022,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1332928,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4644314,46.30599,42.9015,2.318868,2.318868,0,0,0,2.318868,20.02837,0,4.440892E-16,0,0.4644314,2.440913,2.318868,0,0,1.81586,8.991,0,1.976482,-1.976482,10.19396,72.81384,0.1332928,2.550755,0.3715452,0,9.455431
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.710865,59.63834,45.93593,1.378944,1.378944,0,-1,0,1.378944,124.0707,0,0,0,1.710865,1.45152,1.378944,0,0,4.011951,7.014518,0.2593456,0,0.2593456,10.43999,74.57124,0.1332709,1.516838,1.368692,0,8.725384
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.45572,69.63078,48.52631,0.6246775,0.6246775,0,-1,0,0.6246775,393.118,0,0,0,2.45572,0.6575553,0.6246775,0,0,3.752606,7.247929,1.798165,0,1.798165,12.14588,86.75613,0.1331193,0.6871453,1.964576,0,9.703649
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.685034,75.08887,51.06734,1.443921,1.443921,0,-1,0,1.443921,185.9543,0,0,0,2.685034,1.519917,1.443921,0,0,1.954441,8.866278,1.165117,0,1.165117,13.25121,94.65131,0.1330212,1.588313,2.148027,0,11.55131
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.468803,75.53989,53.37812,0,0,0,-1,0,0,0,1.679479,0,0,2.468803,0,0,0,0,0.7893241,9.914883,0.7893241,0,0.7893241,14.00003,100,0.1329549,0,1.975043,0,12.38369
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.801009,71.36339,55.68889,0,0,0,-1,0,0,0,1.801009,0,0,1.801009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329549,0,1.440807,0,12.42628
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6341217,62.30109,57.12799,0.8979678,0.8979678,0,-1,0,0.8979678,70.61742,0,1.110223E-16,0,0.6341217,0.9452293,0.8979678,0,0,0,10.62527,0,0.3111076,-0.3111076,13.67209,97.6576,0.1329549,0.9877646,0.5072973,0,11.2594
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,57.72829,57.72829,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3456751,10.31417,0,0.8703768,-0.8703768,12.75463,91.10435,0.1329549,0.9095438,0,0,10.31417
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,58.37794,58.37794,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.31276,9.443789,0,2.587075,-2.587075,10.02762,71.6257,0.1329549,2.703493,0,0,9.443789
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,57.95855,57.95855,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.187288,6.856715,0,1.377277,-1.377277,8.57584,61.25588,0.1329549,1.439255,0,0,6.856715
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,56.38788,56.38788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717596,5.479438,0,0,0,8.57584,61.25588,0.1329549,0,0,0,5.479438
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,55.13792,55.13792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717596,5.479438,0,0,0,8.57584,61.25588,0.1329549,0,0,0,5.479438
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,53.337,53.337,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.717596,5.479438,0,1.962106,-1.962106,6.507599,46.48276,0.1329549,2.0504,0,0,5.479438
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,51.34694,51.34694,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.897713,3.517332,0,2.734672,-2.734672,3.625002,25.89282,0.1329549,2.857732,0,0,3.517332
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,49.26641,49.26641,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.93624,0.7826601,0,0.03442723,-0.03442723,3.588712,25.63361,0.1329549,0.03597646,0,0,0.7826601
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,47.73686,47.73686,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.97449,0.7482328,0,0.5417849,-0.5417849,3.017621,21.55439,0.1329549,0.5661653,0,0,0.7482328
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,46.6267,46.6267,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.57647,0.2064479,0,0.1086397,-0.1086397,2.903105,20.73642,0.1329549,0.1135285,0,0,0.2064479
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,45.4672,45.4672,0.2336188,0.09291785,0,-1,0,0.09291785,0,0,0.1407009,0.1640628,0,0.09780826,0.09291785,0,0,11.69718,0.09780826,0,0.09780826,-0.09780826,2.800006,20,0.1329549,0.2569807,0,0,0.09780826
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,44.54618,44.54618,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329549,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329549,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,42.9015,42.9015,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329549,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,42.36698,42.36698,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331155,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,42.18606,42.18606,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133267,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,41.76667,41.76667,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334756,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4238166,46.02738,42.92617,0,0,0,0,0,0,0,0,0,0,0.4238166,0,0,0,0,1.81586,8.991,0.4238166,0,0.4238166,12.67942,90.5671,0.13344,0,0.3390533,0,9.414817
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.667003,59.19738,45.88659,0.849964,0.849964,0,-1,0,0.849964,196.1263,0,0,0,1.667003,0.8946989,0.849964,0,0,1.392044,9.372435,0.7723038,0,0.7723038,13.41209,95.80046,0.1333754,0.9349604,1.333602,0,11.03944
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.417196,69.18314,48.47697,0,0,0,-1,0,0,0,1.797456,0,0,2.417196,0,0,0,0,0.6197397,10.06751,0.6197397,0,0.6197397,14.00003,100,0.1333235,0,1.933756,0,12.4847
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.650421,74.60281,50.97688,1.45685,1.45685,0,-1,0,1.45685,181.9282,1.116894,0,0,2.650421,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1333235,1.602535,2.120337,0,13.27569
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.434848,75.06741,53.28766,1.259771,1.259771,0,-1,0,1.259771,193.277,1.108773,0,0,2.434848,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1333235,1.385748,1.947878,0,13.06012
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.765486,70.91328,55.59843,0,0,0,-1,0,0,0,1.765486,0,0,1.765486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333235,0,1.412389,0,12.39076
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5994002,61.91423,57.03753,0.7336782,0.7336782,0,-1,0,0.7336782,81.69798,0,0,0,0.5994002,0.7722928,0.7336782,0,0,0,10.62527,0,0.1728925,-0.1728925,13.81778,98.69826,0.1333235,0.8070459,0.4795202,0,11.22467
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,57.63784,57.63784,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1921028,10.45238,0,2.332776,-2.332776,11.35882,81.13428,0.1333235,2.437751,0,0,10.45238
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,58.28749,58.28749,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.784077,8.119605,0,0.1287952,-0.1287952,11.22306,80.16454,0.1333235,0.134591,0,0,8.119605
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,57.8681,57.8681,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.927182,7.99081,0,2.199627,-2.199627,8.904449,63.60308,0.1333235,2.29861,0,0,7.99081
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,56.29742,56.29742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1333235,0,0,0,5.791183
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,55.04747,55.04747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1333235,0,0,0,5.791183
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,53.23832,53.23832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1333235,0,0,0,5.791183
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,51.24825,51.24825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.371212,5.791183,0,0,0,8.904449,63.60308,0.1333235,0,0,0,5.791183
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,49.21707,49.21707,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.371212,5.791183,0,0.3901924,-0.3901924,8.49315,60.66524,0.1333235,0.4077511,0,0,5.791183
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,47.68752,47.68752,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.804759,5.400991,0,0.4204332,-0.4204332,8.049974,57.4997,0.1333235,0.4393527,0,0,5.400991
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,46.60203,46.60203,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.271907,4.980558,0,0.01647936,-0.01647936,8.032603,57.37563,0.1333235,0.01722093,0,0,4.980558
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,45.45075,45.45075,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.290217,4.964078,0,0.8645973,-0.8645973,7.121238,50.86589,0.1333235,0.9035041,0,0,4.964078
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,44.52151,44.52151,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.250881,4.099481,0,0.5809188,-0.5809188,6.508896,46.49202,0.1333235,0.6070602,0,0,4.099481
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,43.71561,43.71561,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.896347,3.518562,0,0.6008138,-0.6008138,5.875583,41.96836,0.1333235,0.6278505,0,0,3.518562
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,42.9015,42.9015,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.563917,2.917748,0,0.5829089,-0.5829089,5.261143,37.57951,0.1333235,0.6091397,0,0,2.917748
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,42.36698,42.36698,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.211594,2.33484,0,0.3478481,-0.3478481,4.894479,34.96049,0.1333235,0.3635012,0,0,2.33484
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,42.16139,42.16139,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.598092,1.986992,0,0.0806521,-0.0806521,4.809464,34.35324,0.1333235,0.08428144,0,0,1.986992
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,41.76667,41.76667,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.687705,1.90634,0,0.5671586,-0.5671586,4.211626,30.08298,0.1333235,1.967681,0,5,1.90634
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2957219,45.05193,42.9015,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.44757,0,0,0,0.2957219,0,0,3.327847,3.161454,10.31788,1.339181,3.457176,0,3.457176,7.491392,53.50983,0.133669,1.387325,0.2365775,5,1.634903
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.624535,58.77115,45.83725,1.386185,1.386185,0,-1,0,1.386185,117.1947,0,0,0,1.624535,1.459142,1.386185,0,0,6.860705,4.45064,0.1653928,0,0.1653928,7.648297,54.63058,0.1336552,1.524803,1.299628,0,6.075174
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.380591,68.70948,48.38651,0.56848,0.56848,0,-1,0,0.56848,418.7643,0,0,0,2.380591,0.5984,0.56848,0,0,6.695312,4.599493,1.782191,0,1.782191,9.339032,66.70724,0.1335062,0.6253279,1.904473,0,6.980084
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.617038,74.13333,50.88642,2.875541,2.875541,0,-1,0,2.875541,91.01028,0,0,0,2.617038,3.026886,2.875541,0,0,4.913121,6.203465,0,0.4098473,-0.4098473,8.907015,63.62141,0.1335062,3.163095,2.093631,0,8.820503
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.403003,74.56173,53.14786,1.268831,1.268831,0,-1,0,1.268831,189.3871,0,0,0,2.403003,1.335612,1.268831,0,0,5.368507,5.793618,1.06739,0,1.06739,9.91963,70.85436,0.1334172,1.395715,1.922402,0,8.19662
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.732012,70.43028,55.45864,0,0,0,-1,0,0,0,0,0,0,1.732012,0,0,0,0,4.301116,6.754269,1.732012,0,1.732012,11.56276,82.59099,0.133273,0,1.385609,0,8.486281
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5672693,61.49976,56.89773,1.853578,1.853578,0,-1,0,1.853578,30.60401,0,4.440892E-16,0,0.5672693,1.951135,1.853578,0,0,2.569105,8.31308,0,1.383866,-1.383866,10.10404,72.17156,0.133273,2.038936,0.4538155,0,8.880349
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,57.53916,57.53916,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.106733,6.929214,0,0.2992037,-0.2992037,9.788651,69.91879,0.133273,0.3126678,0,0,6.929214
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,58.18881,58.18881,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.439182,6.630011,0,0.1296037,-0.1296037,9.652036,68.94298,0.133273,0.1354359,0,0,6.630011
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,57.77764,57.77764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.583186,6.500407,0,0,0,9.652036,68.94298,0.133273,0,0,0,6.500407
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,56.19874,56.19874,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.583186,6.500407,0,1.98528,-1.98528,7.559368,53.99537,0.133273,2.074617,0,0,6.500407
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,54.94879,54.94879,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.789052,4.515127,0,0.6958148,-0.6958148,6.825914,48.75643,0.133273,0.7271265,0,0,4.515127
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,53.14786,53.14786,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.56218,3.819312,0,0.1787133,-0.1787133,6.637534,47.41086,0.133273,0.1867554,0,0,3.819312
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,51.20714,51.20714,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.76075,3.640599,0,3.505263,-3.505263,2.942662,21.01897,0.133273,3.682457,0,0,3.640599
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,49.12661,49.12661,0.7376298,0.1285691,0,-1,0,0.1285691,0,0,0.6090608,0.6828237,0,0.1353358,0.1285691,0,0,11.65549,0.1353358,0,0.1353358,-0.1353358,2.800006,20,0.133273,0.8113928,0,0,0.1353358
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,47.6464,47.6464,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,46.56091,46.56091,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,45.42608,45.42608,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,44.49684,44.49684,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,43.69094,43.69094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,42.87683,42.87683,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133273,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,42.32586,42.32586,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334839,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,42.13672,42.13672,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336435,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,41.72555,41.72555,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.134027,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3141615,45.14628,42.86038,4.022929,4.022929,1.25,0,0.50625,4.022929,7.809274,0,0,0,0.3141615,2.918872,2.772928,0,0,1.81586,8.991,0,2.604711,-2.604711,9.531746,68.08376,0.134027,4.425221,0.2513292,5,9.305161
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.583898,58.31822,45.7468,1.102109,1.102109,0,-1,0,1.102109,143.7152,0,0,0,1.583898,1.160115,1.102109,0,0,4.709983,6.38629,0.4237833,0,0.4237833,9.933782,70.95544,0.1339917,1.21232,1.267118,0,7.970187
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.346038,68.20158,48.24671,0.519236,0.519236,0,-1,0,0.519236,451.825,0,0,0,2.346038,0.5465642,0.519236,0,0,4.2862,6.767694,1.799474,0,1.799474,11.64091,83.14921,0.1338424,0.5711596,1.876831,0,9.113732
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.585787,73.63026,50.74662,1.838064,1.838064,0,-1,0,1.838064,140.6799,0,0,0,2.585787,1.934804,1.838064,0,0,2.486726,8.387221,0.6509831,0,0.6509831,12.25849,87.56046,0.1337885,2.02187,2.06863,0,10.97301
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.372479,74.07315,53.00806,1.444881,1.444881,0,-1,0,1.444881,164.1989,0,0,0,2.372479,1.520928,1.444881,0,0,1.835743,8.973105,0.8515515,0,0.8515515,13.06634,93.33083,0.133718,1.58937,1.897983,0,11.34558
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.699945,69.97269,55.32706,0.9359422,0.9359422,0,-1,0,0.9359422,181.6293,0,0,0,1.699945,0.9852024,0.9359422,0,0,0.9841911,9.739502,0.714743,0,0.714743,13.74441,98.17414,0.1336589,1.029536,1.359956,0,11.43945
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.734497,62.76949,56.75793,0,0,0,-1,0,0,0,0.4650489,0,0,0.734497,0,0,0,0,0.2694481,10.38277,0.2694481,0,0.2694481,14.00003,100,0.1336366,0,0.5875976,0,11.11727
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,57.35824,57.35824,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1336366,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,58.04901,58.04901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1336366,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,57.63784,57.63784,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1336366,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,56.10828,56.10828,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1336366,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,54.85833,54.85833,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1336366,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,53.00806,53.00806,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1336366,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1336366,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,49.03616,49.03616,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1336366,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,47.59706,47.59706,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1336366,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,46.4869,46.4869,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1336366,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,45.35207,45.35207,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1336366,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1336366,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,43.64161,43.64161,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1336366,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,42.86038,42.86038,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1336366,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,42.30119,42.30119,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1336366,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,42.0956,42.0956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1336366,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,41.70088,41.70088,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1336366,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3278009,45.19695,42.81104,1.124119,1.124119,0,0,0,1.124119,29.16069,0,2.220446E-16,0,0.3278009,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8554822,-0.8554822,3.882436,27.73163,0.1336366,1.236531,0.2622407,0,2.210167
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.929531,61.28676,45.65634,0.3457561,0.3457561,0,-1,0,0.3457561,558.0614,0,0,0,1.929531,0.3639538,0.3457561,0,0,10.66488,1.026884,1.565578,0,1.565578,5.367673,38.34045,0.1335073,0.3803317,1.543625,0,2.956415
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.312802,67.7097,48.10691,1.592993,1.592993,0,-1,0,1.592993,145.186,0,0,0,2.312802,1.676834,1.592993,0,0,9.099301,2.435903,0.6359675,0,0.6359675,5.971005,42.64995,0.1334549,1.752292,1.850241,0,4.748705
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.244926,80.90121,50.55749,1.618664,1.618664,0,-1,0,1.618664,200.4695,0,0,0,3.244926,1.703856,1.618664,0,0,8.463333,3.008274,1.54107,0,1.54107,7.432992,53.09269,0.133328,1.78053,2.595941,0,6.2532
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.343964,73.55988,52.82715,0.5098809,0.5098809,0,-1,0,0.5098809,459.7082,0,0,0,2.343964,0.5367168,0.5098809,0,0,6.922264,4.395237,1.807248,0,1.807248,9.147497,65.33914,0.1331795,0.560869,1.875171,0,6.739201
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.670043,69.47398,55.13792,1.13476,1.13476,0,-1,0,1.13476,147.1714,0,0,0,1.670043,1.194484,1.13476,0,0,5.115016,6.02176,0.4755585,0,0.4755585,9.598652,68.56166,0.1331405,1.248236,1.336034,0,7.691803
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5100062,60.68295,56.5688,3.164394,3.164394,0,-1,0,3.164394,16.11703,0,0,0.1508337,0.5100062,3.330941,3.164394,0,0,4.639458,6.449762,0,2.820935,-2.820935,6.625125,47.32223,0.1331405,3.480834,0.408005,0,6.959769
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,57.21844,57.21844,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.77383,3.628827,0,1.184128,-1.184128,5.376945,38.40667,0.1331405,1.237414,0,0,3.628827
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,57.90921,57.90921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.089528,2.444699,0,0,0,5.376945,38.40667,0.1331405,0,0,0,2.444699
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,57.49804,57.49804,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.089528,2.444699,0,1.249695,-1.249695,4.059651,28.99745,0.1331405,1.305931,0,0,2.444699
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,55.96849,55.96849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47808,1.195004,0,0,0,4.059651,28.99745,0.1331405,0,0,0,1.195004
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,54.71853,54.71853,3.731402,1.135254,0,-1,0,1.135254,0,0,2.596148,2.969288,0,1.195004,1.135254,0,0,10.47808,1.195004,0,1.195004,-1.195004,2.800006,20,0.1331405,4.104542,0,0,1.195004
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,52.86826,52.86826,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,50.97688,50.97688,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,48.93748,48.93748,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,47.5066,47.5066,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,46.42112,46.42112,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,45.26162,45.26162,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,44.38171,44.38171,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,43.57582,43.57582,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,42.78637,42.78637,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1331405,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,42.25185,42.25185,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133321,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,42.04626,42.04626,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335541,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,41.63509,41.63509,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1338937,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2139666,44.28537,42.73703,0.2385378,0.2385378,0,0,0,0.2385378,89.69924,0,0,0,0.2139666,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03712582,-0.03712582,11.91035,85.07376,0.1338937,0.2623915,0.1711732,0,8.893924
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.507256,57.43243,45.54121,1.986199,1.986199,0,-1,0,1.986199,75.88643,0,0,0,1.507256,2.090736,1.986199,0,0,2.202714,8.642832,0,0.5834804,-0.5834804,11.29531,80.6806,0.1338937,2.184819,1.205805,0,10.15009
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.280923,67.23394,47.96712,0,0,0,-1,0,0,0,0,0,0,2.280923,0,0,0,0,2.851026,8.059351,2.280923,0,2.280923,13.45918,96.13682,0.1337069,0,1.824739,0,10.34027
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.528712,72.58237,50.37657,0.870813,0.870813,0,-1,0,0.870813,290.3852,1.041965,0,0,2.528712,0.9166452,0.870813,0,0,0.5701022,10.11218,0.5701022,0,0.5701022,14.00003,100,0.1336603,0.9578943,2.022969,0,12.64089
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.316956,73.05546,52.63801,2.086928,2.086928,0,-1,0,2.086928,111.0223,0.1201898,0,0,2.316956,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1336603,2.29562,1.853565,0,12.94223
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.641688,68.99243,54.94879,1.325362,1.325362,0,-1,0,1.325362,123.8671,0.2465693,0,0,1.641688,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1336603,1.457899,1.31335,0,12.26696
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6358503,61.548,56.38788,0.8881087,0.8881087,0,-1,0,0.8881087,71.59599,1.110223E-16,0,0,0.6358503,0.9348513,0.8881087,0,0,0,10.62527,0,0.299001,-0.299001,13.68485,97.74876,0.1336603,0.9769196,0.5086802,0,11.26112
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,57.03753,57.03753,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3322234,10.32627,0,0.563951,-0.563951,13.0904,93.50265,0.1336603,0.5893288,0,0,10.32627
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,57.72829,57.72829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9588355,9.762322,0,0,0,13.0904,93.50265,0.1336603,0,0,0,9.762322
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,57.3089,57.3089,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9588355,9.762322,0,1.522845,-1.522845,11.48518,82.03681,0.1336603,1.591373,0,0,9.762322
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,55.78757,55.78757,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.650886,8.239477,0,1.498572,-1.498572,9.905543,70.75374,0.1336603,1.566007,0,0,8.239477
