Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,54.58696,54.58696,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.315966,6.740905,0,0.7521941,-0.7521941,9.112661,65.09031,0.1336603,0.7860428,0,0,6.740905
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,52.77781,52.77781,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.151737,5.988711,0,2.643305,-2.643305,6.326373,45.18829,0.1336603,2.762254,0,0,5.988711
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,50.83708,50.83708,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.088742,3.345406,0,1.224638,-1.224638,5.035491,35.96772,0.1336603,1.279747,0,0,3.345406
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,48.84702,48.84702,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.449451,2.120768,0,0.3254824,-0.3254824,4.692403,33.5171,0.1336603,0.3401291,0,0,2.120768
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.811098,1.795286,0,0,0,4.692403,33.5171,0.1336603,0,0,0,1.795286
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,46.34711,46.34711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.811098,1.795286,0,0,0,4.692403,33.5171,0.1336603,0,0,0,1.795286
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,45.19583,45.19583,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.811098,1.795286,0,0.09742925,-0.09742925,4.589704,32.78353,0.1336603,0.1018136,0,0,1.795286
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,44.3406,44.3406,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.919353,1.697856,0,0.1416787,-0.1416787,4.440361,31.7168,0.1336603,0.1480542,0,0,1.697856
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,43.52648,43.52648,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.07677,1.556178,0,0.0357045,-0.0357045,4.402725,31.44797,0.1336603,0.0373112,0,0,1.556178
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,42.7617,42.7617,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.11645,1.520473,0,0.3273767,-0.3273767,4.05764,28.98308,0.1336603,0.3421086,0,0,1.520473
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,42.21073,42.21073,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.4802,1.193097,0,0.2757832,-0.2757832,3.766939,26.90665,0.1336603,0.2881935,0,0,1.193097
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.78662,0.9173133,0,0,0,3.766939,26.90665,0.1336603,0,0,0,0.9173133
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,41.61042,41.61042,2.197613,2.197613,1.326166,0,0.5270433,2.197613,0,0,4.440892E-16,0,0,0.9173133,0.8714476,0,0,10.78662,0.9173133,0,0.9173133,-0.9173133,2.800006,20,0.1336603,2.417375,0,5,0.9173133
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.295017,44.83829,42.69591,1.870617,1.870617,4.953544,0,1.517318,1.870617,15.77111,0,0,0,0.295017,0,0,3.082927,2.928781,11.80586,0,3.223798,0,3.223798,5.858369,41.84541,0.1340199,2.057678,0.2360136,5,0.295017
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.471101,57.02468,45.45075,1.623567,1.623567,0,-1,0,1.623567,90.60921,0,0,0,1.471101,1.709018,1.623567,0,0,8.582062,2.901418,0,0.2379166,-0.2379166,5.607583,40.05408,0.1340199,1.785923,1.176881,0,4.372519
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.249731,66.82448,47.87666,0.5749702,0.5749702,0,-1,0,0.5749702,391.2778,0,0,0,2.249731,0.6052318,0.5749702,0,0,8.846414,2.663502,1.644499,0,1.644499,7.167692,51.1977,0.1338855,0.6324673,1.799785,0,4.913232
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.501417,72.12981,50.23677,0.7844389,0.7844389,0,-1,0,0.7844389,318.8798,0,0,0,2.501417,0.8257252,0.7844389,0,0,7.201915,4.143551,1.675692,0,1.675692,8.757393,62.55268,0.1337489,0.8628829,2.001134,0,6.644968
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.290606,72.61844,52.49821,1.257867,1.257867,0,-1,0,1.257867,182.1025,0,0,0,2.290606,1.32407,1.257867,0,0,5.526223,5.651674,0.9665358,0,0.9665358,9.674329,69.10221,0.1336702,1.383653,1.832485,0,7.942279
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.614827,68.53636,54.76787,1.449749,1.449749,0,-1,0,1.449749,111.3867,0,0,0,1.614827,1.526051,1.449749,0,0,4.559687,6.521556,0.08877592,0,0.08877592,9.75855,69.70378,0.133663,1.594723,1.291862,0,8.136383
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4613825,59.90065,56.19874,1.064229,1.064229,0,-1,0,1.064229,43.35369,0,0,0,0.4613825,1.120241,1.064229,0,0,4.470911,6.601454,0,0.6588583,-0.6588583,9.064052,64.7431,0.133663,1.170652,0.369106,0,7.062837
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,56.84839,56.84839,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.202976,5.942596,0,0.4711857,-0.4711857,8.567378,61.19544,0.133663,0.492389,0,0,5.942596
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,57.5885,57.5885,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.726515,5.47141,0,1.085005,-1.085005,7.423683,53.0262,0.133663,1.13383,0,0,5.47141
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,57.21844,57.21844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932076,4.386405,0,0,0,7.423683,53.0262,0.133663,0,0,0,4.386405
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,55.68889,55.68889,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.932076,4.386405,0,1.485563,-1.485563,5.857761,41.84107,0.133663,1.552414,0,0,4.386405
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,54.44716,54.44716,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.582703,2.900842,0,1.740118,-1.740118,4.023516,28.73934,0.133663,1.818423,0,0,2.900842
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,52.63801,52.63801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51617,1.160724,0,0,0,4.023516,28.73934,0.133663,0,0,0,1.160724
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,50.74662,50.74662,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.51617,1.160724,0,0.479126,-0.479126,3.518473,25.1319,0.133663,0.5006866,0,0,1.160724
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,48.75656,48.75656,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.04853,0.6815981,0,0.3405453,-0.3405453,3.159507,22.56786,0.133663,0.3558698,0,0,0.6815981
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,47.34214,47.34214,0.5836359,0.3240002,0,-1,0,0.3240002,0,0,0.2596357,0.3179992,0,0.3410528,0.3240002,0,0,11.42691,0.3410528,0,0.3410528,-0.3410528,2.800006,20,0.133663,0.6419994,0,0,0.3410528
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,46.28132,46.28132,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133663,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,45.14649,45.14649,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133663,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,44.29125,44.29125,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133663,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,43.50181,43.50181,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133663,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,42.73703,42.73703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133663,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,42.16139,42.16139,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338456,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,41.98048,41.98048,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339901,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,41.58575,41.58575,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342511,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2171034,44.21692,42.64657,0,0,0,0,0,0,0,0,0,0,0.2171034,0,0,0,0,1.81586,8.991,0.2171034,0,0.2171034,12.48331,89.16635,0.1342335,0,0.1736827,0,9.208103
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.43638,56.64879,45.37674,0.9377003,0.9377003,0,-1,0,0.9377003,153.1811,0,0,0,1.43638,0.9870529,0.9377003,0,0,1.598757,9.186393,0.4493267,0,0.4493267,12.90958,92.21112,0.134197,1.03147,1.149104,0,10.62277
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.2207,66.38116,47.73686,0.4941695,0.4941695,0,-1,0,0.4941695,449.3802,0.5510911,0,0,2.2207,0.5201784,0.4941695,0,0,1.14943,9.590787,1.14943,0,1.14943,14.00003,100,0.1341038,0.5435865,1.77656,0,11.81149
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.475526,71.6942,50.09698,1.525246,1.525246,0,-1,0,1.525246,162.3034,0.8700035,0,0,2.475526,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1341038,1.677771,1.980421,0,13.1008
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.265602,72.20702,52.36663,2.191392,2.191392,0,-1,0,2.191392,103.3864,0,0,0,2.265602,2.306729,2.191392,0,0,0,10.62527,0,0.04112709,-0.04112709,13.95668,99.69035,0.1341038,2.410532,1.812481,0,12.89088
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.589161,68.13903,54.62807,2.888407,2.888407,0,-1,0,2.888407,55.01859,0,0,0,1.589161,3.040428,2.888407,0,0,0.04569677,10.58415,0,1.451267,-1.451267,12.42691,88.76344,0.1341038,3.177248,1.271329,0,12.17331
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.439932,59.581,56.05894,0.7791766,0.7791766,0,-1,0,0.7791766,56.46114,0,1.110223E-16,0,0.439932,0.8201859,0.7791766,0,0,1.658216,9.132879,0,0.3802539,-0.3802539,12.02608,85.90042,0.1341038,0.8570943,0.3519456,0,9.572811
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,56.7086,56.7086,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.080721,8.752625,0,1.603208,-1.603208,10.33615,73.82952,0.1341038,1.675352,0,0,8.752625
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,57.4487,57.4487,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.862063,7.149418,0,0.07851212,-0.07851212,10.2534,73.23839,0.1341038,0.08204517,0,0,7.149418
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,57.07865,57.07865,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.949298,7.070906,0,1.302948,-1.302948,8.879967,63.42821,0.1341038,1.361581,0,0,7.070906
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,55.55732,55.55732,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.397018,5.767958,0,1.954154,-1.954154,6.820108,48.71496,0.1341038,2.04209,0,0,5.767958
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,54.30736,54.30736,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.5683,3.813804,0,0.6495619,-0.6495619,6.13541,43.82427,0.1341038,0.6787922,0,0,3.813804
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,52.49821,52.49821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.290035,3.164242,0,0,0,6.13541,43.82427,0.1341038,0,0,0,3.164242
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,50.60683,50.60683,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.290035,3.164242,0,0.2621516,-0.2621516,5.859077,41.85047,0.1341038,0.2739484,0,0,3.164242
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,48.6661,48.6661,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.581315,2.902091,0,0.1202208,-0.1202208,5.732354,40.9453,0.1341038,0.1256308,0,0,2.902091
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,47.27635,47.27635,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.714894,2.78187,0,0.1688461,-0.1688461,5.554374,39.67402,0.1341038,0.1764442,0,0,2.78187
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,46.23198,46.23198,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.902501,2.613024,0,0.406274,-0.406274,5.126124,36.6151,0.1341038,0.4245563,0,0,2.613024
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,45.09715,45.09715,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.353916,2.20675,0,0.4521097,-0.4521097,4.649559,33.21107,0.1341038,0.4724546,0,0,2.20675
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,44.24191,44.24191,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.85626,1.75464,0,0.2426195,-0.2426195,4.393815,31.38433,0.1341038,0.2535373,0,0,1.75464
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,43.46069,43.46069,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.12584,1.51202,0,0.3637074,-0.3637074,4.010434,28.6459,0.1341038,0.3800743,0,0,1.51202
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,42.69591,42.69591,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.52996,1.148313,0,0.1477049,-0.1477049,3.854739,27.5338,0.1341038,0.1543516,0,0,1.148313
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,42.13672,42.13672,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.69407,1.000608,0,0.6119314,-0.6119314,3.209707,22.92643,0.1341038,0.6394684,0,0,1.000608
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,41.93114,41.93114,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.374,0.3886767,3.33,0,3.33,6.368822,45.4915,0.1343209,0.4438922,0,5,0.3886767
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,41.53642,41.53642,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.043997,3.385677,3.33,0,3.33,9.527938,68.05656,0.1345685,0.6333799,0,5,3.385677
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1509072,43.69337,42.60545,3.490134,3.490134,5,0,1.53,3.490134,4.323824,0,0,0,0.1509072,0,0,1.509867,1.434373,4.713997,6.382677,1.58528,0,1.58528,11.03187,78.79889,0.1347418,3.839147,0.1207258,5,6.533584
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.860819,60.25281,45.28629,2.228239,2.228239,0,-1,0,2.228239,83.51078,0,0,0,1.860819,2.345514,2.228239,0,0,3.128717,7.809429,0,0.484695,-0.484695,10.52095,75.14951,0.1347418,2.451062,1.488656,0,9.670249
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.864497,72.79012,47.59706,2.573868,2.573868,0,-1,0,2.573868,111.2915,0,0,0,2.864497,2.709335,2.573868,0,0,3.667267,7.324734,0.1551622,0,0.1551622,10.66815,76.20094,0.1347292,2.831255,2.291598,0,10.18923
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.023059,77.49825,49.95718,0.8076776,0.8076776,0,-1,0,0.8076776,374.2903,0,0,0,3.023059,0.8501869,0.8076776,0,0,3.512105,7.46438,2.172872,0,2.172872,12.72952,90.92496,0.1345534,0.8884453,2.418447,0,10.48744
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.242225,71.80451,52.22684,2.188853,2.188853,0,-1,0,2.188853,102.4384,0,0,0,2.242225,2.304055,2.188853,0,0,1.339232,9.419965,0,0.06183038,-0.06183038,12.66435,90.45943,0.1345534,2.407738,1.79378,0,11.66219
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.565155,67.75886,54.48827,0.7356095,0.7356095,0,-1,0,0.7356095,212.7698,0,0,0,1.565155,0.7743258,0.7356095,0,0,1.407933,9.358135,0.7908293,0,0.7908293,13.41459,95.81833,0.1344896,0.8091705,1.252124,0,10.92329
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4203555,59.28588,55.92737,2.497659,2.497659,0,-1,0,2.497659,16.82998,0,4.440892E-16,0,0.4203555,2.629115,2.497659,0,0,0.6171033,10.06988,0,2.20876,-2.20876,11.08636,79.1881,0.1344896,2.747425,0.3362844,0,10.49024
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,56.5688,56.5688,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.071281,7.861122,0,1.623784,-1.623784,9.374737,66.96227,0.1344896,1.696855,0,0,7.861122
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,57.3089,57.3089,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,4.875485,6.237337,0,1.424021,-1.424021,7.873687,56.24051,0.1344896,1.488101,0,0,6.237337
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,56.93885,56.93885,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.45773,4.813317,0,2.272559,-2.272559,5.478199,39.12992,0.1344896,2.374824,0,0,4.813317
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,55.41752,55.41752,2.339134,2.339134,0,-1,0,2.339134,0,0,0,0.1593277,0,2.462246,2.339134,0,0,8.982797,2.540757,0,2.462246,-2.462246,2.882764,20.59113,0.1344896,2.573047,0,0,2.540757
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,54.11822,54.11822,4.86254,0.07458571,0,-1,0,0.07458571,0,0,4.787955,5.274209,0,0.07851128,0.07458571,0,0,11.71863,0.07851128,0,0.07851128,-0.07851128,2.800006,20,0.1344896,5.348794,0,0,0.07851128
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,52.3173,52.3173,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,50.46703,50.46703,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,48.56742,48.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,47.18589,47.18589,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,46.14152,46.14152,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,45.03136,45.03136,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,44.17612,44.17612,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,43.38668,43.38668,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,42.6219,42.6219,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1344896,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,42.07093,42.07093,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1346681,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,41.8818,41.8818,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348625,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,41.4953,41.4953,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135003,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,42.53144,42.53144,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.135003,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.372301,55.88497,45.17116,0.05914924,0.05914924,0,-1,0,0.05914924,2320.065,0,0,0,1.372301,0.06226236,0.05914924,0,0,3.323569,7.634062,1.310039,0,1.310039,12.08983,86.35573,0.1348976,0.06506417,1.097841,0,9.006363
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.166416,65.59367,47.5066,1.762946,1.762946,0,-1,0,1.762946,122.8861,0,0,0,2.166416,1.855733,1.762946,0,0,2.01353,8.813097,0.3106832,0,0.3106832,12.38457,88.46101,0.1348726,1.939241,1.733133,0,10.97951
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.428092,70.87402,49.81738,0.9878071,0.9878071,0,-1,0,0.9878071,245.8063,0,0,0,2.428092,1.039797,0.9878071,0,0,1.702847,9.092712,1.388295,0,1.388295,13.70162,97.86851,0.1347611,1.086588,1.942474,0,11.5208
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.220381,71.41931,52.08704,0,0,0,-1,0,0,0,1.905829,0,0,2.220381,0,0,0,0,0.3145517,10.34218,0.3145517,0,0.3145517,14.00003,100,0.1347359,0,1.776304,0,12.56256
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.542836,67.39583,54.34848,1.369453,1.369453,0,-1,0,1.369453,112.6608,0.1013071,0,0,1.542836,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1347359,1.506398,1.234269,0,12.16811
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5349063,60.08484,55.78757,3.537322,3.33,0,-1,0,3.33,16.06325,0,0.2073221,0.5610543,0.5349063,3.505263,3.33,0,0,0,10.62527,0,2.970357,-2.970357,10.869,77.63554,0.1347359,3.891054,0.4279251,0,11.16018
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,56.47834,56.47834,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.300396,7.654917,0,0.3415261,-0.3415261,10.509,75.06411,0.1347359,0.3568948,0,0,7.654917
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,57.21844,57.21844,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.67987,7.313391,0,0.5690853,-0.5690853,9.909128,70.77934,0.1347359,0.5946941,0,0,7.313391
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,56.79905,56.79905,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.312187,6.744306,0,2.727291,-2.727291,7.034311,50.24498,0.1347359,2.850019,0,0,6.744306
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,55.27772,55.27772,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.34251,4.017015,0,1.151738,-1.151738,5.820272,41.57329,0.1347359,1.203566,0,0,4.017015
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,53.97842,53.97842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.622219,2.865277,0,0,0,5.820272,41.57329,0.1347359,0,0,0,2.865277
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,52.1775,52.1775,3.121643,2.722013,0,-1,0,2.722013,0,0,0.39963,0.7117943,0,2.865277,2.722013,0,0,8.622219,2.865277,0,2.865277,-2.865277,2.800006,20,0.1347359,3.433807,0,0,2.865277
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,50.37657,50.37657,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,48.47697,48.47697,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,47.11188,47.11188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,46.06751,46.06751,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,44.96557,44.96557,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,44.12679,44.12679,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,43.34556,43.34556,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,42.60545,42.60545,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1347359,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,42.04626,42.04626,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1349307,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,41.84068,41.84068,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135186,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,41.44596,41.44596,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1354797,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,42.49033,42.49033,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1354797,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.34253,55.55531,45.09715,0.8280061,0.8280061,0,-1,0,0.8280061,162.1402,0,0,0,1.34253,0.8715854,0.8280061,0,0,4.319385,6.737828,0.470945,0,0.470945,10.34908,73.92184,0.1354419,0.9108068,1.074024,0,8.080359
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.141812,65.20789,47.37503,0.1819433,0.1819433,0,-1,0,0.1819433,1177.186,0,0,0,2.141812,0.1915193,0.1819433,0,0,3.84844,7.161678,1.950292,0,1.950292,12.19929,87.13759,0.1352858,0.2001377,1.713449,0,9.30349
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.406616,70.48953,49.67759,3.028141,3.028141,0,-1,0,3.028141,79.47502,0,0,0.0009550597,2.406616,3.187517,3.028141,0,0,1.898147,8.916942,0,0.7809012,-0.7809012,11.37615,81.25802,0.1352858,3.330955,1.925292,0,11.32356
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.200097,71.05142,51.94724,0.3219387,0.3219387,0,-1,0,0.3219387,683.3901,0,0,0,2.200097,0.3388828,0.3219387,0,0,2.765815,8.136041,1.861214,0,1.861214,13.14185,93.87016,0.1351371,0.3541326,1.760078,0,10.33614
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.522228,67.04994,54.20868,0.8614303,0.8614303,0,-1,0,0.8614303,176.7094,0,0,0,1.522228,0.9067688,0.8614303,0,0,0.9046012,9.811133,0.6154593,0,0.6154593,13.72572,98.04069,0.135088,0.9475734,1.217782,0,11.33336
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3866312,58.72501,55.64777,2.107631,2.107631,0,-1,0,2.107631,18.34435,0,0,0,0.3866312,2.21856,2.107631,0,0,0.2891418,10.36505,0,1.831928,-1.831928,11.7947,84.2477,0.135088,2.318395,0.309305,0,10.75168
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,56.33854,56.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324618,8.533118,0,0,0,11.7947,84.2477,0.135088,0,0,0,8.533118
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,57.07865,57.07865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.324618,8.533118,0,0,0,11.7947,84.2477,0.135088,0,0,0,8.533118
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,56.7086,56.7086,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.324618,8.533118,0,2.618065,-2.618065,9.03502,64.53573,0.135088,2.735878,0,0,8.533118
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,55.13792,55.13792,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,5.233578,5.915054,0,0.9388622,-0.9388622,8.045372,57.46683,0.135088,0.981111,0,0,5.915054
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,53.79751,53.79751,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.276758,4.976192,0,3.505263,-3.505263,4.3505,31.07494,0.135088,4.496129,0,0,4.976192
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,52.0377,52.0377,2.92605,1.397382,0,-1,0,1.397382,0,0,1.528668,1.821273,0,1.470928,1.397382,0,0,10.1715,1.470928,0,1.470928,-1.470928,2.800006,20,0.135088,3.218655,0,0,1.470928
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,50.23677,50.23677,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,48.33717,48.33717,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,47.02142,47.02142,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,45.97705,45.97705,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,44.86689,44.86689,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,44.03633,44.03633,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,43.27155,43.27155,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,42.53144,42.53144,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135088,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,41.79134,41.79134,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1352709,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,41.39662,41.39662,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1356313,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,42.44099,42.44099,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1358278,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.31461,55.22462,45.00669,0,0,0,-1,0,0,0,0,0,0,1.31461,0,0,0,0,3.324501,7.633223,1.31461,0,1.31461,12.09328,86.38039,0.135723,0,1.051688,0,8.947833
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.118346,64.87202,47.27635,1.190552,1.190552,0,-1,0,1.190552,177.9297,0,0,0,2.118346,1.253213,1.190552,0,0,2.009891,8.816372,0.8651333,0,0.8651333,12.91402,92.24278,0.1356541,1.309607,1.694677,0,10.93472
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.386674,70.12218,49.53778,2.097457,2.097457,0,-1,0,2.097457,113.7889,0,0,0,2.386674,2.20785,2.097457,0,0,1.144758,9.594992,0.178824,0,0.178824,13.08366,93.45454,0.1356399,2.307203,1.909339,0,11.98167
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.181402,70.70087,51.80745,0,0,0,-1,0,0,0,1.215468,0,0,2.181402,0,0,0,0,0.9659339,9.755934,0.9659339,0,0.9659339,14.00003,100,0.1355631,0,1.745122,0,11.93734
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.00491,71.55006,54.0771,0,0,0,-1,0,0,0,2.00491,0,0,2.00491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355631,0,1.603928,0,12.63018
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4848447,59.38436,55.50798,0,0,0,-1,0,0,0,0.4848447,0,0,0.4848447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355631,0,0.3878758,0,11.11012
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,56.15763,56.15763,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1355631,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,56.93885,56.93885,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1355631,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,56.52768,56.52768,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1355631,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,54.94879,54.94879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1355631,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,53.65771,53.65771,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1355631,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,51.8979,51.8979,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1355631,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,50.09698,50.09698,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1355631,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,48.24671,48.24671,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,46.9063,46.9063,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,45.88659,45.88659,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,44.77644,44.77644,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,43.94587,43.94587,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,43.1811,43.1811,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,42.46566,42.46566,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355631,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,41.90647,41.90647,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.13572,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,41.72555,41.72555,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359778,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,41.33083,41.33083,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1363226,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,42.39165,42.39165,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1363226,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.617346,57.69913,44.91623,1.411591,1.411591,0,-1,0,1.411591,114.5761,0,0,0,1.617346,1.485886,1.411591,0,0,2.540535,8.338793,0.1314607,0,0.1314607,11.71458,83.6754,0.1363122,1.55275,1.293877,0,9.956139
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.621774,69.70487,47.16122,0.07260821,0.07260821,0,-1,0,0.07260821,3610.851,0.1362702,0,0,2.621774,0.07642969,0.07260821,0,0,2.409074,8.457108,2.409074,0,2.409074,14.00003,100,0.1361211,0.07986903,2.097419,0,11.07888
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.929185,75.73003,49.39799,2.765228,2.765228,0,-1,0,2.765228,105.9292,0.01841829,0,0,2.929185,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1361211,3.041751,2.343348,0,13.55446
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.165021,70.31757,51.61831,0.949261,0.949261,0,-1,0,0.949261,228.0744,1.165799,0,0,2.165021,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1361211,1.044187,1.732017,0,12.7903
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.914763,70.44057,53.88797,1.579421,1.579421,0,-1,0,1.579421,121.2319,0.2522143,0,0,1.914763,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1361211,1.737363,1.53181,0,12.54004
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4749659,59.06687,55.27772,2.086581,2.086581,0,-1,0,2.086581,22.76288,0,0,0,0.4749659,2.196401,2.086581,0,0,0,10.62527,0,1.721435,-1.721435,12.18548,87.03894,0.1361211,2.295239,0.3799727,0,11.10024
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,55.96849,55.96849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.912706,8.903839,0,0,0,12.18548,87.03894,0.1361211,0,0,0,8.903839
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,56.75793,56.75793,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.912706,8.903839,0,1.300291,-1.300291,10.81485,77.24877,0.1361211,1.358804,0,0,8.903839
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,56.33854,56.33854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.357473,7.603549,0,0,0,10.81485,77.24877,0.1361211,0,0,0,7.603549
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,54.76787,54.76787,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.357473,7.603549,0,3.078391,-3.078391,7.569941,54.0709,0.1361211,3.216918,0,0,7.603549
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,53.4768,53.4768,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.777907,4.525158,0,1.133339,-1.133339,6.375297,45.53774,0.1361211,1.184339,0,0,4.525158
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,51.66765,51.66765,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.037172,3.391819,0,1.035891,-1.035891,5.283371,37.73829,0.1361211,1.082506,0,0,3.391819
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,49.90784,49.90784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.188163,2.355928,0,0,0,5.283371,37.73829,0.1361211,0,0,0,2.355928
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,48.05758,48.05758,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.188163,2.355928,0,0.876699,-0.876699,4.35925,31.13744,0.1361211,0.9161504,0,0,2.355928
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,46.7665,46.7665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16227,1.479229,0,0,0,4.35925,31.13744,0.1361211,0,0,0,1.479229
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,45.7468,45.7468,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.16227,1.479229,0,0.5336894,-0.5336894,3.796692,27.11917,0.1361211,0.5577054,0,0,1.479229
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,44.63664,44.63664,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.75526,0.9455394,0,0.1934623,-0.1934623,3.592765,25.66255,0.1361211,0.2021681,0,0,0.9455394
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,43.84719,43.84719,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.97022,0.7520771,0,0.1026485,-0.1026485,3.484564,24.88969,0.1361211,0.1072677,0,0,0.7520771
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,43.09064,43.09064,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.08427,0.6494287,0,0.3968231,-0.3968231,3.066275,21.90192,0.1361211,0.4146802,0,0,0.6494287
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,42.39165,42.39165,0.3434307,0.2399753,0,-1,0,0.2399753,0,0,0.1034554,0.1377985,0,0.2526056,0.2399753,0,0,11.52519,0.2526056,0,0.2526056,-0.2526056,2.800006,20,0.1361211,0.3777738,0,0,0.2526056
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,41.84068,41.84068,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362891,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,41.63509,41.63509,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364687,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,41.24037,41.24037,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367991,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,42.27652,42.27652,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1367991,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.26441,54.56054,44.77644,0.962532,0.962532,0,-1,0,0.962532,131.3629,0,0,0,1.26441,1.013192,0.962532,0,0,2.926809,7.991146,0.251218,0,0.251218,11.46174,81.86941,0.1367792,1.058785,1.011528,0,9.255556
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.07771,64.1416,46.97208,0.7256671,0.7256671,0,-1,0,0.7256671,286.3172,0,0,0,2.07771,0.7638602,0.7256671,0,0,2.675591,8.217242,1.31385,0,1.31385,12.70817,90.77244,0.1366753,0.7982339,1.662168,0,10.29495
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.352139,69.39719,49.21707,2.614875,2.614875,0,-1,0,2.614875,89.95225,0,0,0,2.352139,2.752501,2.614875,0,0,1.361741,9.399707,0,0.4003612,-0.4003612,12.28615,87.75803,0.1366753,2.876363,1.881711,0,11.75185
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.150149,69.95998,51.43739,0,0,0,-1,0,0,0,0.343562,0,0,2.150149,0,0,0,0,1.806587,8.999346,1.806587,0,1.806587,14.00003,100,0.1365327,0,1.720119,0,11.1495
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.941434,70.44091,53.65771,0,0,0,-1,0,0,0,1.941434,0,0,1.941434,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365327,0,1.553147,0,12.56671
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3487851,57.84805,55.08858,0.9971521,0.9971521,0,-1,0,0.9971521,34.97813,0,2.220446E-16,0,0.3487851,1.049634,0.9971521,0,0,0,10.62527,0,0.7008486,-0.7008486,13.26127,94.72316,0.1365327,1.096867,0.2790281,0,10.97406
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,55.78757,55.78757,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7787207,9.924425,0,0.236306,-0.236306,13.01218,92.94396,0.1365327,0.2469398,0,0,9.924425
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,56.52768,56.52768,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.041283,9.68812,0,2.302702,-2.302702,10.58492,75.60641,0.1365327,2.406324,0,0,9.68812
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,56.10828,56.10828,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.599841,7.385417,0,0.09653902,-0.09653902,10.48316,74.87955,0.1365327,0.1008833,0,0,7.385417
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,54.53762,54.53762,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.707107,7.288878,0,3.495095,-3.495095,6.799004,48.56421,0.1365327,3.652375,0,0,7.288878
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,53.1972,53.1972,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.590546,3.793783,0,2.781968,-2.781968,3.866552,27.61818,0.1365327,2.907156,0,0,3.793783
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,51.43739,51.43739,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.68162,1.011815,0,0.0890143,-0.0890143,3.772723,26.94797,0.1365327,0.09301994,0,0,1.011815
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,49.67759,49.67759,1.385688,0.8766608,0,-1,0,0.8766608,0,0,0.5090268,0.6475956,0,0.9228008,0.8766608,0,0,10.78053,0.9228008,0,0.9228008,-0.9228008,2.800006,20,0.1365327,1.524256,0,0,0.9228008
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,47.87666,47.87666,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,46.6267,46.6267,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,45.63167,45.63167,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,44.54618,44.54618,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,43.73206,43.73206,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,42.99196,42.99196,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,42.30119,42.30119,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365327,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,41.56108,41.56108,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136728,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,41.16636,41.16636,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1368636,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,42.18606,42.18606,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1372124,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.241993,54.25216,44.66131,0,0,0,-1,0,0,0,0,0,0,1.241993,0,0,0,0,1.81586,8.991,1.241993,0,1.241993,13.45561,96.11131,0.1371146,0,0.9935946,0,10.23299
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.059391,63.83894,46.85696,0.02936777,0.02936777,0,-1,0,0.02936777,7012.42,1.454611,0,0,2.059391,0.03091344,0.02936777,0,0,0.5738669,10.10879,0.5738669,0,0.5738669,14.00003,100,0.1370695,0.03230454,1.647513,0,12.16819
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.336961,69.08143,49.07727,2.578591,2.578591,0,-1,0,2.578591,90.62939,0,0,0,2.336961,2.714306,2.578591,0,0,0,10.62527,0,0.377345,-0.377345,13.60227,97.15889,0.1370695,2.83645,1.869569,0,12.96224
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.13704,69.61141,51.24825,0,0,0,-1,0,0,0,1.717768,0,0,2.13704,0,0,0,0,0.4192722,10.24793,0.4192722,0,0.4192722,14.00003,100,0.1370365,0,1.709632,0,12.38497
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.458549,65.7047,53.51791,0,0,0,-1,0,0,0,1.458549,0,0,1.458549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370365,0,1.166839,0,12.08382
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3392305,57.58677,54.90767,0.7586628,0.7586628,0,-1,0,0.7586628,44.71426,0,0,0,0.3392305,0.7985924,0.7586628,0,0,0,10.62527,0,0.459362,-0.459362,13.51582,96.54137,0.1370365,0.8345292,0.2713844,0,10.9645
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,55.59843,55.59843,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5104022,10.16591,0,2.331212,-2.331212,11.0585,78.98916,0.1370365,2.436117,0,0,10.16591
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,56.38788,56.38788,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.100638,7.8347,0,1.513189,-1.513189,9.463463,67.59603,0.1370365,1.581283,0,0,7.8347
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,56.01783,56.01783,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.78196,6.321511,0,0.8597231,-0.8597231,8.557236,61.12299,0.1370365,0.8984107,0,0,6.321511
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,54.39782,54.39782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737207,5.461788,0,0,0,8.557236,61.12299,0.1370365,0,0,0,5.461788
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.737207,5.461788,0,0,0,8.557236,61.12299,0.1370365,0,0,0,5.461788
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,51.2976,51.2976,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.737207,5.461788,0,1.007005,-1.007005,7.495759,53.54103,0.1370365,1.05232,0,0,5.461788
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,49.58713,49.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.856102,4.454782,0,0,0,7.495759,53.54103,0.1370365,0,0,0,4.454782
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,47.7862,47.7862,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.856102,4.454782,0,0.2882555,-0.2882555,7.191911,51.37069,0.1370365,0.301227,0,0,4.454782
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,46.53624,46.53624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.176386,4.166527,0,0,0,7.191911,51.37069,0.1370365,0,0,0,4.166527
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,45.56588,45.56588,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.176386,4.166527,0,0.6156739,-0.6156739,6.542933,46.73515,0.1370365,0.6433792,0,0,4.166527
