Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,44.45572,44.45572,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.860468,3.550853,0,0.4229352,-0.4229352,6.09712,43.55077,0.1370365,0.4419673,0,0,3.550853
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,43.66628,43.66628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.330396,3.127918,0,0,0,6.09712,43.55077,0.1370365,0,0,0,3.127918
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,42.92617,42.92617,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.330396,3.127918,0,0.5014939,-0.5014939,5.5685,39.77492,0.1370365,0.5240611,0,0,3.127918
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.887611,2.626424,0,0,0,5.5685,39.77492,0.1370365,0,0,0,2.626424
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,41.67621,41.67621,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.887611,2.626424,0,0.546919,-0.546919,4.991996,35.65704,0.1370365,0.5715304,0,0,2.626424
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,41.4953,41.4953,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.495299,2.079505,0,0.0507947,-0.0507947,4.938454,35.2746,0.1370365,0.05308046,0,0,2.079505
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,41.10057,41.10057,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.551738,2.02871,0,1.796768,-1.796768,3.044494,21.74635,0.1370365,1.877622,0,0,2.02871
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,42.12027,42.12027,2.005525,2.005525,1.78518,0,0.6523541,2.005525,0,0,0,0,0,0.2319425,0.2203454,0,0,11.54815,0.2319425,0,0.2319425,-0.2319425,2.800006,20,0.1370365,2.206078,0,5,0.2319425
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.221227,53.9845,44.57085,0.6356666,0.6356666,0,-1,0,0.6356666,192.1175,0,0,0.4672002,1.221227,0.6691228,0.6356666,0,0,11.80586,0,0.5521041,0,0.5521041,3.323778,23.74122,0.1369932,0.6992333,0.9769815,0,1.221227
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.043088,63.52798,46.71716,2.153054,2.153054,0,-1,0,2.153054,94.89256,0,0,1.508124,2.043088,2.266373,2.153054,0,0,11.25376,0.4968937,0,0.2232846,-0.2232846,3.088415,22.06006,0.1369932,2.36836,1.634471,0,2.539982
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.323422,68.78291,48.93748,2.109619,2.109619,0,-1,0,2.109619,110.1347,0,0,1.619202,2.323422,2.220652,2.109619,0,0,11.50185,0.2736091,0.1027705,0,0.1027705,3.185911,22.75647,0.1369851,2.320581,1.858738,0,2.597032
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.124233,69.38038,51.15779,1.017232,1.017232,0,-1,0,1.017232,208.8248,0,0,0.3675539,2.124233,1.070771,1.017232,0,0,11.39908,0.3661025,1.053462,0,1.053462,4.185313,29.89503,0.1369024,1.118955,1.699386,0,2.490335
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.446787,65.44434,53.37812,0.4509135,0.4509135,0,-1,0,0.4509135,320.8569,0,0,0,1.446787,0.4746458,0.4509135,0,0,10.34562,1.314218,0.9721411,0,0.9721411,5.107567,36.48255,0.1368262,0.4960048,1.15743,0,2.761005
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3309529,57.42813,54.81721,2.587757,2.394093,0,-1,0,2.394093,13.82373,0,0.1936635,0.7039634,0.3309529,2.520098,2.394093,0,0,9.373477,2.189145,0,2.189145,-2.189145,2.800006,20,0.1368262,2.846532,0.2647624,0,2.520098
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,55.50798,55.50798,1.592885,0,0,-1,0,0,0,0,1.592885,1.752174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,1.752174,0,0,0
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,56.29742,56.29742,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,55.92737,55.92737,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,54.30736,54.30736,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,53.00806,53.00806,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,51.20714,51.20714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,49.44733,49.44733,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,47.68752,47.68752,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,46.43756,46.43756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,45.4672,45.4672,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,44.38171,44.38171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,43.60049,43.60049,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,42.86038,42.86038,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,42.18606,42.18606,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368262,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,41.61042,41.61042,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370324,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,41.42129,41.42129,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371624,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,41.02656,41.02656,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375077,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,42.04626,42.04626,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1375077,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.202379,53.72448,44.47217,1.150188,1.150188,0,-1,0,1.150188,104.5376,0,0,0,1.202379,1.210724,1.150188,0,0,3.371071,7.591311,0,0.008345494,-0.008345494,10.79315,77.0938,0.1375077,1.265207,0.961903,0,8.79369
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.028189,63.25882,46.60203,0.651078,0.651078,0,-1,0,0.651078,311.5124,0,0,0,2.028189,0.6853452,0.651078,0,0,3.380343,7.582965,1.342844,0,1.342844,12.06709,86.1933,0.1374026,0.7161858,1.622551,0,9.611154
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.311545,68.50167,48.79768,0.5385087,0.5385087,0,-1,0,0.5385087,429.2493,0,0,0,2.311545,0.5668512,0.5385087,0,0,2.0375,8.791524,1.744694,0,1.744694,13.72225,98.01586,0.1372664,0.5923595,1.849236,0,11.10307
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.114377,69.07488,50.97688,0.7776417,0.7776417,0,-1,0,0.7776417,271.8961,1.003001,0,0,2.114377,0.8185701,0.7776417,0,0,0.2928062,10.36175,0.2928062,0,0.2928062,14.00003,100,0.1372436,0.8554058,1.691502,0,12.47613
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.437219,65.15948,53.1972,0.7352687,0.7352687,0,-1,0,0.7352687,195.4685,0.6632518,0,0,1.437219,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1372436,0.8087956,1.149775,0,12.06249
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3242908,57.18217,54.62807,1.491529,1.491529,0,-1,0,1.491529,21.74218,0,2.220446E-16,0,0.3242908,1.57003,1.491529,0,0,0,10.62527,0,1.245739,-1.245739,12.6869,90.62056,0.1372436,1.640681,0.2594327,0,10.94956
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,55.32706,55.32706,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.384155,9.379535,0,1.928546,-1.928546,10.65404,76.10012,0.1372436,2.01533,0,0,9.379535
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,56.10828,56.10828,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.526983,7.450989,0,1.106489,-1.106489,9.487696,67.76912,0.1372436,1.156281,0,0,7.450989
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,55.73823,55.73823,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.756416,6.3445,0,2.26796,-2.26796,7.097056,50.69316,0.1372436,2.370018,0,0,6.3445
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,54.11822,54.11822,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.276371,4.07654,0,0.09072526,-0.09072526,7.001423,50.01007,0.1372436,0.0948079,0,0,4.07654
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,52.77781,52.77781,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.377177,3.985815,0,2.482369,-2.482369,4.384777,31.31977,0.1372436,2.594076,0,0,3.985815
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,51.018,51.018,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.13537,1.503446,0,0.4708997,-0.4708997,3.888405,27.77426,0.1372436,0.4920902,0,0,1.503446
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,49.30753,49.30753,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.65859,1.032546,0,0.5709606,-0.5709606,3.286559,23.47538,0.1372436,0.5966538,0,0,1.032546
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,47.54772,47.54772,0.6573102,0.4385061,0,-1,0,0.4385061,0,0,0.2188041,0.2845351,0,0.4615854,0.4385061,0,0,11.29299,0.4615854,0,0.4615854,-0.4615854,2.800006,20,0.1372436,0.7230412,0,0,0.4615854
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,46.32244,46.32244,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,45.35207,45.35207,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,44.29125,44.29125,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,42.73703,42.73703,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,42.07093,42.07093,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372436,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,41.51175,41.51175,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1373919,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,41.30616,41.30616,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1375951,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,40.9361,40.9361,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1378565,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,41.93114,41.93114,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1378565,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.488315,55.96653,44.3406,0.6226393,0.6226393,0,-1,0,0.6226393,239.0332,0,0,0,1.488315,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8329049,0,0.8329049,11.24448,80.31754,0.1377916,0.6849033,1.190652,0,8.749831
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.508564,67.69776,46.43756,0.6459141,0.6459141,0,-1,0,0.6459141,388.3742,0,0,0,2.508564,0.6799096,0.6459141,0,0,2.904604,8.01113,1.828654,0,1.828654,12.97929,92.70905,0.1376495,0.7105055,2.006851,0,10.51969
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.301962,68.19593,48.61676,0.9550509,0.9550509,0,-1,0,0.9550509,241.0303,0.2206948,0,0,2.301962,1.005317,0.9550509,0,0,1.07595,9.656919,1.07595,0,1.07595,14.00003,100,0.137566,1.050556,1.841569,0,11.95888
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.106341,68.7784,50.78774,0,0,0,-1,0,0,0,2.106341,0,0,2.106341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137566,0,1.685073,0,12.73162
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.429552,64.88333,53.00806,0.6623868,0.6623868,0,-1,0,0.6623868,215.8183,0.7323025,0,0,1.429552,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.137566,0.7286255,1.143641,0,12.05483
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3189951,56.95569,54.44716,0.746001,0.746001,0,-1,0,0.746001,42.76068,0,0,0,0.3189951,0.7852643,0.746001,0,0,0,10.62527,0,0.4662691,-0.4662691,13.50854,96.48936,0.137566,0.8206011,0.2551961,0,10.94427
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,55.13792,55.13792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5180768,10.15901,0,0,0,13.50854,96.48936,0.137566,0,0,0,10.15901
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,55.92737,55.92737,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5180768,10.15901,0,1.903712,-1.903712,11.50185,82.15589,0.137566,1.989379,0,0,10.15901
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,55.55732,55.55732,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.633313,8.255293,0,0.3742302,-0.3742302,11.10738,79.33823,0.137566,0.3910705,0,0,8.255293
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,53.93731,53.93731,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.049124,7.881063,0,3.195463,-3.195463,7.739061,55.2789,0.137566,3.339259,0,0,7.881063
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599639,4.685599,0,0,0,7.739061,55.2789,0.137566,0,0,0,4.685599
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,50.83708,50.83708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599639,4.685599,0,0,0,7.739061,55.2789,0.137566,0,0,0,4.685599
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,49.12661,49.12661,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.599639,4.685599,0,1.766182,-1.766182,5.877342,41.98093,0.137566,1.84566,0,0,4.685599
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,47.41615,47.41615,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.562063,2.919417,0,0.1605574,-0.1605574,5.708099,40.77206,0.137566,0.1677824,0,0,2.919417
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,46.20731,46.20731,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.74046,2.75886,0,0.1303516,-0.1303516,5.570697,39.79061,0.137566,0.1362174,0,0,2.75886
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,45.26162,45.26162,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.885295,2.628508,0,0.08344312,-0.08344312,5.48274,39.16235,0.137566,0.08719806,0,0,2.628508
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,44.20079,44.20079,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.97801,2.545065,0,0.3642179,-0.3642179,5.098821,36.42007,0.137566,0.3806078,0,0,2.545065
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,43.41135,43.41135,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.382696,2.180847,0,0.3047616,-0.3047616,4.777574,34.12546,0.137566,0.3184758,0,0,2.180847
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,42.67124,42.67124,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.72132,1.876086,0,0.4890923,-0.4890923,4.262025,30.44297,0.137566,0.5111015,0,0,1.876086
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,41.99693,41.99693,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.26476,1.386993,0,0.5187311,-0.5187311,3.715234,26.53734,0.137566,0.542074,0,0,1.386993
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84112,0.8682623,0,0,0,3.715234,26.53734,0.137566,0,0,0,0.8682623
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,41.24037,41.24037,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.84112,0.8682623,0,0.5260024,-0.5260024,3.160779,22.57695,0.137566,0.5496725,0,0,0.8682623
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,40.84565,40.84565,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.42557,0.3422599,0,0.08830434,-0.08830434,3.067698,21.91209,0.137566,0.09227803,0,0,0.3422599
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,41.84068,41.84068,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.52369,0.2539555,0,0.2000062,-0.2000062,2.856873,20.4062,0.137566,1.584006,0,5,0.2539555
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.057151,52.27407,44.21724,2.459331,1.055545,0,-1,0,1.055545,100.1521,0,1.403786,2.453154,1.057151,1.1111,1.055545,0,0,11.74592,0.05394934,0,0.05394934,-0.05394934,2.800006,20,0.137566,2.705264,0.8457207,0,1.1111
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.141635,63.98419,46.30599,2.435451,2.034554,0,-1,0,2.034554,105.2632,0,0.400897,2.272085,2.141635,2.141635,2.034554,0,0,11.80586,0,0,0,0,2.800006,20,0.137566,2.678996,1.713308,0,2.141635
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.293461,67.94928,48.47697,1.198683,1.198683,0,-1,0,1.198683,191.3317,0,0,0.8827938,2.293461,1.261772,1.198683,0,0,11.80586,0,1.031689,0,1.031689,3.778752,26.99103,0.137486,1.318551,1.834769,0,2.293461
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.099354,68.54933,50.64795,1.23327,1.23327,0,-1,0,1.23327,170.2266,0,0,0.07562573,2.099354,1.298179,1.23327,0,0,10.77417,0.9285204,0.8011744,0,0.8011744,4.538813,32.42003,0.137424,1.356597,1.679483,0,3.027874
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.900221,69.09437,52.82715,2.371309,2.371309,0,-1,0,2.371309,80.13383,0,0,0.6802994,1.900221,2.496115,2.371309,0,0,9.972997,1.649577,0,0.595894,-0.595894,3.910685,27.93341,0.137424,2.60844,1.520177,0,3.549798
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.329011,56.84335,54.25802,1.187216,1.187216,0,-1,0,1.187216,27.71283,0,2.220446E-16,0.242426,0.329011,1.249701,1.187216,0,0,10.6351,1.053683,0,0.9206897,-0.9206897,2.940193,21.00134,0.137424,1.305937,0.2632088,0,1.382694
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,54.94879,54.94879,1.042481,0.126344,0,-1,0,0.126344,0,0,0.9161373,1.020385,0,0.1329936,0.126344,0,0,11.65809,0.1329936,0,0.1329936,-0.1329936,2.800006,20,0.137424,1.146729,0,0,0.1329936
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,55.78757,55.78757,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,55.36818,55.36818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,53.79751,53.79751,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,52.45709,52.45709,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,50.64795,50.64795,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,48.98682,48.98682,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,47.27635,47.27635,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,46.06751,46.06751,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,45.12182,45.12182,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,44.08567,44.08567,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,43.32089,43.32089,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,42.60545,42.60545,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,41.93114,41.93114,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137424,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,41.38017,41.38017,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1376905,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,41.16636,41.16636,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1378412,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,40.77164,40.77164,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1381796,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,41.75022,41.75022,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1381796,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.462689,55.49141,44.10212,0.8614786,0.8614786,0,-1,0,0.8614786,169.7882,0,0,0,1.462689,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5558696,0,0.5558696,10.50778,75.05546,0.1381366,0.9476265,1.170151,0,8.274649
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.254903,64.92825,46.19086,1.71801,1.71801,0,-1,0,1.71801,131.2509,0,0,0,2.254903,1.808432,1.71801,0,0,3.681147,7.312242,0.4464712,0,0.4464712,10.93134,78.08088,0.1381021,1.889811,1.803922,0,9.567144
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.666759,71.58397,48.33717,1.329252,1.329252,0,-1,0,1.329252,200.6211,0,0,0,2.666759,1.399212,1.329252,0,0,3.234676,7.714066,1.267547,0,1.267547,12.13385,86.67015,0.1380042,1.462177,2.133407,0,10.38083
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.382317,71.22984,50.51637,0.09289315,0.09289315,0,-1,0,0.09289315,2564.578,0.3174058,0,0,2.382317,0.09778227,0.09289315,0,0,1.967129,8.854857,1.967129,0,1.967129,14.00003,100,0.1378525,0.1021825,1.905854,0,11.23717
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.777694,67.76013,52.68735,0.878415,0.878415,0,-1,0,0.878415,202.3752,0.8530463,0,0,1.777694,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1378525,0.9662565,1.422155,0,12.40297
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3312395,56.67701,54.0771,0.1809864,0.1809864,0,-1,0,0.1809864,183.019,0.1407275,0,0,0.3312395,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1378525,0.199085,0.2649916,0,10.95651
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,54.81721,54.81721,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1378525,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,55.59843,55.59843,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1378525,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,55.22838,55.22838,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1378525,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,53.60837,53.60837,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1378525,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,52.26796,52.26796,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1378525,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,50.51637,50.51637,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1378525,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,48.89636,48.89636,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1378525,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,47.18589,47.18589,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,45.97705,45.97705,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,45.03136,45.03136,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,43.98699,43.98699,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,43.23043,43.23043,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,42.50677,42.50677,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,41.86535,41.86535,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378525,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,41.30616,41.30616,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380139,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,41.10057,41.10057,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1382014,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,40.70585,40.70585,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1385365,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,41.65154,41.65154,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1385365,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.146476,52.7785,44.01166,0.3653834,0.3653834,0,-1,0,0.3653834,313.7735,0,0,0,1.146476,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7618623,0,0.7618623,10.6122,75.80128,0.1384779,0.4019217,0.9171811,0,7.872099
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.987158,62.27569,46.06751,0,0,0,-1,0,0,0,0,0,0,1.987158,0,0,0,0,3.571084,7.411299,1.987158,0,1.987158,12.49738,89.26685,0.1383252,0,1.589726,0,9.398457
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.280896,67.55807,48.24671,0.7972689,0.7972689,0,-1,0,0.7972689,286.0887,0,0,0,2.280896,0.8392305,0.7972689,0,0,1.583926,9.19974,1.441665,0,1.441665,13.86507,99.036,0.1382147,0.8769958,1.824717,0,11.48064
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.703424,74.49709,50.41769,2.121772,2.121772,0,-1,0,2.121772,127.4135,0.3277187,0,0,2.703424,2.233444,2.121772,0,0,0.1422605,10.49724,0.1422605,0,0.1422605,14.00003,100,0.1382038,2.333949,2.162739,0,13.20066
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.812686,67.99197,52.59689,1.341863,1.341863,0,-1,0,1.341863,135.0873,0.4001995,0,0,1.812686,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1382038,1.476049,1.450149,0,12.43796
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3738433,56.91751,53.97842,0.435772,0.435772,0,-1,0,0.435772,85.78873,0,0,0,0.3738433,0.4587074,0.435772,0,0,0,10.62527,0,0.08486409,-0.08486409,13.91057,99.36104,0.1382038,0.4793492,0.2990746,0,10.99912
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,54.67741,54.67741,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.09429344,10.54041,0,1.885542,-1.885542,11.92304,85.16438,0.1382038,1.970391,0,0,10.54041
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,55.50798,55.50798,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.18934,8.654868,0,3.277111,-3.277111,8.468659,60.4903,0.1382038,3.424581,0,0,8.654868
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,55.08858,55.08858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.830575,5.377757,0,0,0,8.468659,60.4903,0.1382038,0,0,0,5.377757
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,53.4768,53.4768,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.830575,5.377757,0,1.141526,-1.141526,7.265386,51.89551,0.1382038,1.192894,0,0,5.377757
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,52.12816,52.12816,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.098936,4.236232,0,3.097783,-3.097783,4.000036,28.57163,0.1382038,3.237183,0,0,4.236232
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,50.37657,50.37657,3.688317,1.081527,0,-1,0,1.081527,0,0,2.606791,2.975622,0,1.138449,1.081527,0,0,10.54092,1.138449,0,1.138449,-1.138449,2.800006,20,0.1382038,4.057149,0,0,1.138449
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,48.75656,48.75656,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,47.06254,47.06254,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,45.86192,45.86192,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,44.9409,44.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,43.87186,43.87186,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,43.11531,43.11531,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,42.39165,42.39165,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,41.75022,41.75022,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1382038,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,41.2157,41.2157,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1384106,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,41.02656,41.02656,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1385826,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,40.64006,40.64006,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1389122,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,41.56108,41.56108,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1389122,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.137361,52.58237,43.89653,1.249924,1.249924,0,-1,0,1.249924,90.99442,0,0,0,1.137361,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1783485,-0.1783485,10.36822,74.05853,0.1389122,1.374917,0.909889,0,8.495544
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.98117,62.09096,45.95238,2.204721,2.204721,0,-1,0,2.204721,89.86034,0,0,0,1.98117,2.32076,2.204721,0,0,3.828267,7.179834,0,0.3395892,-0.3395892,10.01026,71.50169,0.1389122,2.425194,1.584936,0,9.161004
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.277587,67.36338,48.10691,1.142491,1.142491,0,-1,0,1.142491,199.3528,0,0,0,2.277587,1.202622,1.142491,0,0,4.205588,6.840245,1.074965,0,1.074965,11.03006,78.78597,0.1388299,1.25674,1.82207,0,9.117832
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.088768,67.97437,50.23677,0,0,0,-1,0,0,0,0,0,0,2.088768,0,0,0,0,3.130623,7.807714,2.088768,0,2.088768,13.01164,92.94008,0.1386703,0,1.671014,0,9.896482
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.415958,64.10583,52.40775,0,0,0,-1,0,0,0,0.3741028,0,0,1.415958,0,0,0,0,1.041855,9.687605,1.041855,0,1.041855,14.00003,100,0.1385909,0,1.132766,0,11.10356
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3110699,56.23177,53.79751,0.8603631,0.8603631,0,-1,0,0.8603631,36.15565,0,0,0,0.3110699,0.9056454,0.8603631,0,0,0,10.62527,0,0.5945755,-0.5945755,13.37329,95.52332,0.1385909,0.9463994,0.2488559,0,10.93634
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,54.53762,54.53762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6606393,10.0307,0,0,0,13.37329,95.52332,0.1385909,0,0,0,10.0307
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,55.32706,55.32706,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6606393,10.0307,0,0.9233723,-0.9233723,12.39997,88.57104,0.1385909,0.964924,0,0,10.0307
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,54.90767,54.90767,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.686609,9.107327,0,0.6093996,-0.6093996,11.75761,83.98274,0.1385909,0.6368225,0,0,9.107327
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,53.28766,53.28766,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.363719,8.497927,0,1.825085,-1.825085,9.833798,70.24127,0.1385909,1.907214,0,0,8.497927
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,51.94724,51.94724,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.391592,6.672842,0,3.47679,-3.47679,6.16894,44.06377,0.1385909,3.633245,0,0,6.672842
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,50.18744,50.18744,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.254692,3.196052,0,1.141805,-1.141805,4.965372,35.46687,0.1385909,1.193186,0,0,3.196052
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,48.56742,48.56742,2.397933,1.951534,0,-1,0,1.951534,0,0,0.4463988,0.6861921,0,2.054247,1.951534,0,0,9.523364,2.054247,0,2.054247,-2.054247,2.800006,20,0.1385909,2.637727,0,0,2.054247
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,46.9063,46.9063,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,45.72213,45.72213,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,44.80111,44.80111,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,43.75673,43.75673,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,43.01663,43.01663,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,42.30119,42.30119,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,41.67621,41.67621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385909,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,41.14169,41.14169,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387567,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,40.9361,40.9361,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1389559,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,40.54138,40.54138,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1391865,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,41.47063,41.47063,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1391865,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.525895,55.65093,43.75673,0.8262683,0.8262683,0,-1,0,0.8262683,184.6731,0,0,0,1.525895,0.869756,0.8262683,0,0,3.093674,7.840967,0.6561394,0,0.6561394,11.68758,83.48254,0.1391365,0.9088951,1.220716,0,9.366862
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.55669,67.45052,45.8208,0.8428161,0.8428161,0,-1,0,0.8428161,303.3508,0,0,0,2.55669,0.8871749,0.8428161,0,0,2.437535,8.431493,1.669515,0,1.669515,13.27142,94.79566,0.1390096,0.9270977,2.045352,0,10.98818
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.840178,72.92113,47.91777,2.741583,2.741583,0,-1,0,2.741583,103.5963,0,0,0,2.840178,2.885877,2.741583,0,0,0.7680206,9.934055,0,0.04569907,-0.04569907,13.22325,94.45158,0.1390096,3.015742,2.272142,0,12.77423
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.089466,67.76443,50.04764,2.182029,2.182029,0,-1,0,2.182029,95.75794,0,0,0,2.089466,2.296873,2.182029,0,0,0.8187973,9.888356,0,0.2074065,-0.2074065,13.00462,92.88998,0.1390096,2.400232,1.671573,0,11.97782
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.417485,63.92244,52.22684,0.4652774,0.4652774,0,-1,0,0.4652774,304.6536,0,0,0,1.417485,0.4897657,0.4652774,0,0,1.049249,9.68095,0.9277188,0,0.9277188,13.88473,99.17648,0.1389392,0.5118052,1.133988,0,11.09843
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3124374,56.05035,53.60837,2.4072,2.4072,0,-1,0,2.4072,12.97929,0,0,0,0.3124374,2.533895,2.4072,0,0,0.1215302,10.5159,0,2.221457,-2.221457,11.54311,82.45064,0.1389392,2.64792,0.2499499,0,10.82833
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,54.30736,54.30736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589816,8.29444,0,0,0,11.54311,82.45064,0.1389392,0,0,0,8.29444
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,55.13792,55.13792,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.589816,8.29444,0,1.512755,-1.512755,9.948529,71.06078,0.1389392,1.580829,0,0,8.29444
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,54.71853,54.71853,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.270655,6.781685,0,1.391388,-1.391388,8.481878,60.58472,0.1389392,1.454,0,0,6.781685
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,53.09852,53.09852,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.816641,5.390297,0,0.1761188,-0.1761188,8.296232,59.25868,0.1389392,0.1840442,0,0,5.390297
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,51.71699,51.71699,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.012329,5.214179,0,2.098545,-2.098545,6.084172,43.45828,0.1389392,2.19298,0,0,5.214179
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,50.00652,50.00652,5.008853,2.959852,0,-1,0,2.959852,0,0,2.049001,2.549887,0,3.115633,2.959852,0,0,8.344046,3.115633,0,3.115633,-3.115633,2.800006,20,0.1389392,5.509739,0,0,3.115633
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,48.38651,48.38651,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,46.71716,46.71716,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,45.56588,45.56588,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,44.63664,44.63664,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,43.60049,43.60049,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,42.87683,42.87683,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,42.18606,42.18606,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,41.56108,41.56108,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389392,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,41.02656,41.02656,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1390875,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,40.82098,40.82098,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392831,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,40.42625,40.42625,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1396087,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,41.33083,41.33083,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1396087,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.125414,52.18921,43.61694,2.276825,2.276825,0,-1,0,2.276825,49.4291,0,0,0,1.125414,2.396658,2.276825,0,0,4.84725,6.262749,0,1.271244,-1.271244,8.061514,57.58213,0.1396087,2.504508,0.9003314,0,7.388164
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.975812,61.68078,45.63167,1.211292,1.211292,0,-1,0,1.211292,163.1161,0,0,0,1.975812,1.275044,1.211292,0,0,6.259743,4.991505,0.7007681,0,0.7007681,8.726321,62.33074,0.1395555,1.332421,1.58065,0,6.967317
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.277563,66.93411,47.73686,2.677556,2.677556,0,-1,0,2.677556,85.06126,0,4.440892E-16,0,2.277563,2.81848,2.677556,0,0,5.558975,5.622197,0,0.5409172,-0.5409172,8.156144,58.25806,0.1395555,2.945312,1.82205,0,7.899759
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.091825,67.58009,49.86672,1.175673,1.175673,0,-1,0,1.175673,177.9259,0,0,0,2.091825,1.23755,1.175673,0,0,6.159994,5.081279,0.8542754,0,0.8542754,8.966581,64.04688,0.1394909,1.29324,1.67346,0,7.173105
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.837825,67.60275,52.0377,0.6490613,0.6490613,0,-1,0,0.6490613,283.1512,0,0,0,1.837825,0.6832225,0.6490613,0,0,5.305719,5.850127,1.154603,0,1.154603,10.06193,71.87081,0.1394035,0.7139674,1.47026,0,7.687953
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3151136,55.88765,53.42746,2.437032,2.437032,0,-1,0,2.437032,12.93022,0,0,0,0.3151136,2.565297,2.437032,0,0,4.151116,6.88927,0,2.250183,-2.250183,7.690032,54.92869,0.1394035,2.680735,0.2520909,0,7.204383
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,54.11822,54.11822,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.65132,4.639086,0,1.213437,-1.213437,6.410957,45.79246,0.1394035,1.268042,0,0,4.639086
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,54.90767,54.90767,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.999584,3.425649,0,0.7961258,-0.7961258,5.571766,39.79825,0.1394035,0.8319514,0,0,3.425649
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,54.48827,54.48827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.884168,2.629523,0,0,0,5.571766,39.79825,0.1394035,0,0,0,2.629523
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,52.82715,52.82715,3.423099,2.498047,0,-1,0,2.498047,0,0,0.9250522,1.267362,0,2.629523,2.498047,0,0,8.884168,2.629523,0,2.629523,-2.629523,2.800006,20,0.1394035,3.765409,0,0,2.629523
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,51.43739,51.43739,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,49.76804,49.76804,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,48.15625,48.15625,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,46.53624,46.53624,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,45.37674,45.37674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,44.47217,44.47217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,43.46069,43.46069,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,42.7617,42.7617,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,42.04626,42.04626,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394035,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,40.91143,40.91143,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1396201,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,40.70585,40.70585,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397385,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,40.3358,40.3358,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1398565,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,41.2157,41.2157,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1398565,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.122556,52.00053,43.46069,1.104301,1.104301,0,-1,0,1.104301,101.653,0,0,0,1.122556,1.162422,1.104301,0,0,4.182541,6.860987,0,0.03986655,-0.03986655,9.990098,71.3577,0.1398565,1.214731,0.8980446,0,7.983542
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.975958,61.49705,45.4672,0.5243277,0.5243277,0,-1,0,0.5243277,376.8555,0,0,0,1.975958,0.5519239,0.5243277,0,0,4.226838,6.82112,1.424034,0,1.424034,11.34105,81.00737,0.1397492,0.5767604,1.580766,0,8.797078
