Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.280262,66.74129,47.54772,1.043964,1.043964,0,-1,0,1.043964,218.4235,0,0,0,2.280262,1.098909,1.043964,0,0,2.802804,8.102751,1.181353,0,1.181353,12.46178,89.01257,0.1396603,1.14836,1.82421,0,10.38301
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.096073,67.40463,49.67759,0.6857716,0.6857716,0,-1,0,0.6857716,305.6517,0,0,0,2.096073,0.7218649,0.6857716,0,0,1.621451,9.165968,1.374208,0,1.374208,13.76547,98.32461,0.139557,0.7543488,1.676858,0,11.26204
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.42665,63.54776,51.80745,0,0,0,-1,0,0,0,1.179407,0,0,1.42665,0,0,0,0,0.2472431,10.40276,0.2472431,0,0.2472431,14.00003,100,0.1395384,0,1.14132,0,11.82941
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3192215,55.68609,53.1972,1.79532,1.79532,0,-1,0,1.79532,17.78076,0,0,0,0.3192215,1.88981,1.79532,0,0,0,10.62527,0,1.570589,-1.570589,12.34448,88.1747,0.1395384,1.974852,0.2553772,0,10.9445
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,53.88797,53.88797,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.745099,9.054686,0,0.2364224,-0.2364224,12.09527,86.39462,0.1395384,0.2470614,0,0,9.054686
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,54.67741,54.67741,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.00779,8.818263,0,0.4062451,-0.4062451,11.66705,83.33591,0.1395384,0.4245261,0,0,8.818263
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,54.20868,54.20868,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.459173,8.412018,0,0.08283504,-0.08283504,11.57974,82.71223,0.1395384,0.08656262,0,0,8.412018
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,52.59689,52.59689,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.551213,8.329183,0,2.160686,-2.160686,9.302172,66.44395,0.1395384,2.257917,0,0,8.329183
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,51.20714,51.20714,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.951975,6.168497,0,1.207194,-1.207194,8.029677,57.35472,0.1395384,1.261518,0,0,6.168497
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,49.53778,49.53778,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.293302,4.961302,0,0.2165227,-0.2165227,7.801442,55.72448,0.1395384,0.2262662,0,0,4.961302
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,47.91777,47.91777,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.533883,4.74478,0,0.8377791,-0.8377791,6.918345,49.41666,0.1395384,0.8754792,0,0,4.74478
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,46.32244,46.32244,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.464748,3.907001,0,0.7164441,-0.7164441,6.163147,44.02239,0.1395384,0.7486842,0,0,3.907001
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,45.21228,45.21228,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.260798,3.190556,0,0.3355261,-0.3355261,5.809472,41.49614,0.1395384,0.3506248,0,0,3.190556
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,44.31592,44.31592,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.633604,2.85503,0,0.5116739,-0.5116739,5.27012,37.64364,0.1395384,0.5346992,0,0,2.85503
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,43.32089,43.32089,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.202131,2.343356,0,0.3990706,-0.3990706,4.849463,34.63895,0.1395384,0.4170288,0,0,2.343356
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,42.64657,42.64657,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.645543,1.944286,0,0.2760926,-0.2760926,4.558435,32.56019,0.1395384,0.2885168,0,0,1.944286
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,41.93114,41.93114,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.952312,1.668193,0,0.2938837,-0.2938837,4.248655,30.34747,0.1395384,0.3071085,0,0,1.668193
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,41.33083,41.33083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27885,1.374309,0,0,0,4.248655,30.34747,0.1395384,0,0,0,1.374309
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,40.82098,40.82098,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.27885,1.374309,0,0.6236174,-0.6236174,3.591304,25.65212,0.1395384,0.6516801,0,0,1.374309
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,40.61539,40.61539,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.97176,0.750692,0,0.5321063,-0.5321063,3.030415,21.64578,0.1395384,0.5560511,0,0,0.750692
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,40.24534,40.24534,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.56299,0.2185856,0,0.05371037,-0.05371037,2.973799,21.24138,0.1395384,0.05612734,0,0,0.2185856
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,41.10057,41.10057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62267,0.1648753,0,0,0,2.973799,21.24138,0.1395384,0,0,0,0.1648753
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.121452,51.86964,43.34556,3.130288,1.222011,0,-1,0,1.222011,91.77103,0,1.908277,3.07361,1.121452,1.286327,1.222011,0,0,11.62267,0.1648753,0,0.1648753,-0.1648753,2.800006,20,0.1395384,3.443317,0.8971616,0,1.286327
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.977363,61.38035,45.35207,0,0,0,-1,0,0,0,0,0,0,1.977363,0,0,0,0,11.80586,0,1.977363,0,1.977363,4.675897,33.39919,0.1393901,0,1.58189,0,1.977363
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.283896,66.62426,47.41615,1.73239,1.73239,0,-1,0,1.73239,131.835,0,0,0,2.283896,1.823568,1.73239,0,0,9.828498,1.779626,0.460328,0,0.460328,5.112602,36.51851,0.1393556,1.905628,1.827117,0,4.063522
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.10199,67.25468,49.49667,0.7805745,0.7805745,0,-1,0,0.7805745,269.2875,0,0,0,2.10199,0.8216574,0.7805745,0,0,9.36817,2.193922,1.280332,0,1.280332,6.327232,45.19442,0.1392598,0.858632,1.681592,0,4.295911
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.433851,63.40617,51.61831,0,0,0,-1,0,0,0,0,0,0,1.433851,0,0,0,0,8.087837,3.346221,1.433851,0,1.433851,7.687503,54.91062,0.1391526,0,1.147081,0,4.780072
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4296761,56.3737,53.00806,0,0,0,-1,0,0,0,0,0,0,0.4296761,0,0,0,0,6.653986,4.636687,0.4296761,0,0.4296761,8.095129,57.82224,0.1391205,0,0.3437409,0,5.066363
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,53.70705,53.70705,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.22431,5.023396,0,0.2045517,-0.2045517,7.879513,56.28212,0.1391205,0.2137566,0,0,5.023396
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,54.48827,54.48827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.45159,4.818844,0,0,0,7.879513,56.28212,0.1391205,0,0,0,4.818844
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,54.02776,54.02776,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.45159,4.818844,0,1.293547,-1.293547,6.515995,46.54272,0.1391205,1.351756,0,0,4.818844
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,52.40775,52.40775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.888864,3.525297,0,0,0,6.515995,46.54272,0.1391205,0,0,0,3.525297
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,50.97688,50.97688,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.888864,3.525297,0,2.606867,-2.606867,3.768116,26.91506,0.1391205,2.724176,0,0,3.525297
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,49.30753,49.30753,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.78538,0.9184298,0,0.07167698,-0.07167698,3.692561,26.37539,0.1391205,0.07490245,0,0,0.9184298
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86502,0.8467528,0,0,0,3.692561,26.37539,0.1391205,0,0,0,0.8467528
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,46.14152,46.14152,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.86502,0.8467528,0,0.1097954,-0.1097954,3.576827,25.54871,0.1391205,0.1147362,0,0,0.8467528
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,45.05603,45.05603,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.98702,0.7369574,0,0.2407043,-0.2407043,3.323102,23.7364,0.1391205,0.251536,0,0,0.7369574
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,44.17612,44.17612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25447,0.4962531,0,0,0,3.323102,23.7364,0.1391205,0,0,0,0.4962531
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,43.1811,43.1811,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,11.25447,0.4962531,0,0.400455,-0.400455,2.900986,20.72128,0.1391205,0.4184754,0,0,0.4962531
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,42.50677,42.50677,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.69942,0.09579812,0,0.05831761,-0.05831761,2.839514,20.2822,0.1391205,0.0609419,0,0,0.09579812
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,41.81601,41.81601,0.06228564,0.03560648,0,-1,0,0.03560648,0,0,0.02667915,0.03290772,0,0.03748051,0.03560648,0,0,11.76422,0.03748051,0,0.03748051,-0.03748051,2.800006,20,0.1391205,0.0685142,0,0,0.03748051
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,41.24037,41.24037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391205,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,40.70585,40.70585,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392891,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,40.50026,40.50026,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394069,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,40.13021,40.13021,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1395852,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,40.98544,40.98544,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1395852,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.296188,53.14132,43.20576,0.4676566,0.4676566,0,-1,0,0.4676566,277.1666,0,0,0,1.296188,0.4922701,0.4676566,0,0,2.568539,8.313589,0.8039179,0,0.8039179,12.32596,88.0424,0.1395253,0.5144222,1.03695,0,9.609777
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.173634,63.01692,45.19583,1.691374,1.691374,0,-1,0,1.691374,128.5129,0,0,0,2.173634,1.780394,1.691374,0,0,1.764621,9.037115,0.3932398,0,0.3932398,12.69902,90.70712,0.139496,1.860512,1.738907,0,11.21075
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.495365,68.49723,47.22701,3.392417,3.33,0,-1,0,3.33,74.93589,0,0.06241724,0.401659,2.495365,3.505263,3.33,0,0,1.371381,9.391031,0,1.009898,-1.009898,11.6345,83.10338,0.139496,3.731659,1.996292,0,11.8864
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.719387,73.31784,49.30753,0.2959459,0.2959459,0,-1,0,0.2959459,918.8799,0,0,0,2.719387,0.3115219,0.2959459,0,0,2.49349,8.381133,2.407865,0,2.407865,13.9188,99.41978,0.1393171,0.3255404,2.175509,0,11.10052
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.834202,66.89309,51.43739,1.691444,1.691444,0,-1,0,1.691444,108.44,0,0,0,1.834202,1.780468,1.691444,0,0,0.08562513,10.54821,0.05373454,0,0.05373454,13.96977,99.7839,0.1393131,1.860589,1.467362,0,12.38241
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4052632,55.94301,52.77781,1.243842,1.243842,0,-1,0,1.243842,32.58155,0,2.220446E-16,0,0.4052632,1.309308,1.243842,0,0,0.03189059,10.59657,0,0.9040446,-0.9040446,13.01683,92.97715,0.1393131,1.368227,0.3242105,0,11.00184
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,53.4768,53.4768,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.036385,9.692528,0,1.579159,-1.579159,11.35225,81.08732,0.1393131,1.650221,0,0,9.692528
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,54.25802,54.25802,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.791006,8.113369,0,1.594303,-1.594303,9.671705,69.08347,0.1393131,1.666046,0,0,8.113369
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,53.79751,53.79751,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.562453,6.519066,0,0.4641475,-0.4641475,9.18245,65.5888,0.1393131,0.4850341,0,0,6.519066
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,52.1775,52.1775,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.078173,6.054919,0,1.165178,-1.165178,7.954246,56.81593,0.1393131,1.21761,0,0,6.054919
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.372814,4.889741,0,0,0,7.954246,56.81593,0.1393131,0,0,0,4.889741
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,49.12661,49.12661,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.372814,4.889741,0,3.22804,-3.22804,4.551593,32.51131,0.1393131,3.373301,0,0,4.889741
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,47.54772,47.54772,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.959525,1.661702,0,1.501318,-1.501318,2.969065,21.20756,0.1393131,1.568878,0,0,1.661702
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,45.97705,45.97705,0.3070472,0.1523646,0,-1,0,0.1523646,0,0,0.1546826,0.1853874,0,0.1603837,0.1523646,0,0,11.62766,0.1603837,0,0.1603837,-0.1603837,2.800006,20,0.1393131,0.3377519,0,0,0.1603837
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,44.89156,44.89156,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,44.03633,44.03633,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,43.0413,43.0413,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,42.36698,42.36698,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,41.70088,41.70088,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,41.12524,41.12524,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393131,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,40.61539,40.61539,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395325,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,40.42625,40.42625,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397306,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,40.03153,40.03153,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1399706,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,40.88676,40.88676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1399706,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.378438,53.69569,43.09064,2.458733,2.458733,0,-1,0,2.458733,56.06295,0,0,0,1.378438,2.58814,2.458733,0,0,2.624279,8.263423,0,1.209702,-1.209702,10.23528,73.109,0.1399706,2.704606,1.102751,0,9.641862
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.986599,61.13144,45.05603,1.365094,1.365094,0,-1,0,1.365094,145.5284,0,0,0,1.986599,1.436941,1.365094,0,0,3.968392,7.053721,0.5496579,0,0.5496579,10.75673,76.83365,0.1399299,1.501603,1.589279,0,9.04032
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.297474,66.37527,47.08721,0.6499488,0.6499488,0,-1,0,0.6499488,353.4854,0,0,0,2.297474,0.6841566,0.6499488,0,0,3.418734,7.548414,1.613317,0,1.613317,12.28726,87.76597,0.1398104,0.7149436,1.837979,0,9.845888
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.601276,71.89561,49.16773,1.552202,1.552202,0,-1,0,1.552202,167.5862,0,0,0,2.601276,1.633897,1.552202,0,0,1.805416,9.0004,0.9673792,0,0.9673792,13.205,94.32121,0.1397388,1.707423,2.081021,0,11.60168
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.607353,64.57114,51.24825,1.962973,1.962973,0,-1,0,1.962973,81.88361,0,2.220446E-16,0,1.607353,2.066288,1.962973,0,0,0.8380371,9.871041,0,0.4589342,-0.4589342,12.72124,90.8658,0.1397388,2.15927,1.285883,0,11.47839
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3396615,55.23716,52.59689,0.9620436,0.9620436,0,-1,0,0.9620436,35.30624,0,1.110223E-16,0,0.3396615,1.012678,0.9620436,0,0,1.347964,9.412107,0,0.6730161,-0.6730161,12.01182,85.79852,0.1397388,1.058248,0.2717292,0,9.751768
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,53.28766,53.28766,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.09576,8.739091,0,3.224298,-3.224298,8.613107,61.52207,0.1397388,3.369392,0,0,8.739091
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,54.0771,54.0771,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.678313,5.514792,0,1.855451,-1.855451,6.65729,47.55198,0.1397388,1.938946,0,0,5.514792
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,53.60837,53.60837,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.739925,3.659342,0,0.8428277,-0.8428277,5.768872,41.20615,0.1397388,0.8807549,0,0,3.659342
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,51.98836,51.98836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.6764,2.816514,0,0,0,5.768872,41.20615,0.1397388,0,0,0,2.816514
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,50.60683,50.60683,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0.0779289,0,2.635041,2.503289,0,0,8.6764,2.816514,0,2.635041,-2.635041,2.991296,21.36635,0.1397388,2.753617,0,0,2.816514
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,48.98682,48.98682,2.743902,0.1724,0,-1,0,0.1724,0,0,2.571502,2.845892,0,0.1814736,0.1724,0,0,11.60422,0.1814736,0,0.1814736,-0.1814736,2.800006,20,0.1397388,3.018292,0,0,0.1814736
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,47.41615,47.41615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,45.83725,45.83725,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,44.77644,44.77644,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,43.9212,43.9212,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,42.92617,42.92617,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,42.27652,42.27652,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,41.58575,41.58575,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,41.02656,41.02656,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1397388,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,40.51671,40.51671,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1399214,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,40.3358,40.3358,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140076,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,39.94107,39.94107,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402998,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,40.79631,40.79631,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1402998,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.130547,51.55065,42.97551,0.8702496,0.8702496,0,-1,0,0.8702496,129.9106,0,0,0,1.130547,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2144947,0,0.2144947,11.33579,80.96976,0.140284,0.9572746,0.9044375,0,9.035256
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.993936,61.0409,44.91623,1.496007,1.496007,0,-1,0,1.496007,133.2838,0,0,0,1.993936,1.574745,1.496007,0,0,2.808355,8.097754,0.4191914,0,0.4191914,11.73347,83.81032,0.140253,1.645608,1.595149,0,10.09169
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.306576,66.30177,46.94741,0.9315715,0.9315715,0,-1,0,0.9315715,247.6006,0,0,0,2.306576,0.9806017,0.9315715,0,0,2.389163,8.475027,1.325975,0,1.325975,12.9914,92.79552,0.1401552,1.024729,1.845261,0,10.7816
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.129976,66.94096,48.98682,0,0,0,-1,0,0,0,1.066787,0,0,2.129976,0,0,0,0,1.063189,9.668405,1.063189,0,1.063189,14.00003,100,0.1400769,0,1.703981,0,11.79838
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.957246,67.64934,51.06734,0.6808536,0.6808536,0,-1,0,0.6808536,287.4695,1.240558,0,0,1.957246,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1400769,0.748939,1.565797,0,12.58252
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3492278,55.17051,52.45709,1.018348,1.018348,0,-1,0,1.018348,34.29357,0,2.220446E-16,0,0.3492278,1.071945,1.018348,0,0,0,10.62527,0,0.7227171,-0.7227171,13.23822,94.5585,0.1400769,1.120182,0.2793822,0,10.9745
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,53.09852,53.09852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.803019,9.902557,0,0,0,13.23822,94.5585,0.1400769,0,0,0,9.902557
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,53.88797,53.88797,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.803019,9.902557,0,0.8320566,-0.8320566,12.36115,88.29377,0.1400769,0.8694991,0,0,9.902557
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,53.4768,53.4768,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.727526,9.0705,0,0.2439104,-0.2439104,12.10405,86.45731,0.1400769,0.2548864,0,0,9.0705
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,51.85678,51.85678,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.998538,8.826591,0,1.04706,-1.04706,11.00035,78.57378,0.1400769,1.094178,0,0,8.826591
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,50.41769,50.41769,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.161938,7.77953,0,1.636678,-1.636678,9.27514,66.25087,0.1400769,1.710329,0,0,7.77953
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,48.79768,48.79768,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.980469,6.142852,0,2.223636,-2.223636,6.931222,49.50863,0.1400769,2.323699,0,0,6.142852
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,47.22701,47.22701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.451175,3.919216,0,0,0,6.931222,49.50863,0.1400769,0,0,0,3.919216
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,45.68101,45.68101,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.451175,3.919216,0,0.4519698,-0.4519698,6.454804,46.10565,0.1400769,0.4723084,0,0,3.919216
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,44.63664,44.63664,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.953364,3.467247,0,0.0389026,-0.0389026,6.413797,45.81275,0.1400769,0.04065322,0,0,3.467247
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,43.7814,43.7814,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.996589,3.428344,0,0.05363286,-0.05363286,6.357264,45.40893,0.1400769,0.05604634,0,0,3.428344
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,42.81104,42.81104,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.056181,3.374711,0,0.4944374,-0.4944374,5.836081,41.68621,0.1400769,0.5166871,0,0,3.374711
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,42.13672,42.13672,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.605556,2.880274,0,0.2260296,-0.2260296,5.597825,39.98438,0.1400769,0.236201,0,0,2.880274
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,41.47063,41.47063,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.8567,2.654244,0,0.4547405,-0.4547405,5.118486,36.56054,0.1400769,0.4752038,0,0,2.654244
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,40.91143,40.91143,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.361967,2.199503,0,0.06904557,-0.06904557,5.045705,36.04068,0.1400769,0.07215262,0,0,2.199503
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,40.42625,40.42625,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.438684,2.130458,0,0.3525437,-0.3525437,4.674092,33.3863,0.1400769,0.3684082,0,0,2.130458
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,40.22067,40.22067,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.8304,1.777914,0,0.6648713,-0.6648713,3.973256,28.38034,0.1400769,0.6947905,0,0,1.777914
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,39.85062,39.85062,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.56915,1.113043,3.137645,0,3.137645,6.949887,49.64195,0.140372,1.866937,0,5,1.113043
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,40.68118,40.68118,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.431501,3.936923,3.211003,0,3.211003,9.996113,71.40066,0.1406729,1.781996,0,5,3.936923
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.137794,51.46071,42.83571,0,0,0,-1,0,0,0,0,0,0,1.137794,0,0,0,0,4.220498,6.826827,1.137794,0,1.137794,11.07552,79.11069,0.1405891,0,0.9102352,0,7.964621
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.003157,60.96745,44.77644,0,0,0,-1,0,0,0,0,0,0,2.003157,0,0,0,0,3.082704,7.850841,2.003157,0,2.003157,12.97588,92.68467,0.1404418,0,1.602525,0,9.853998
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.317704,66.2288,46.79117,1.998093,1.998093,0,-1,0,1.998093,115.9958,0,0,0,2.317704,2.103256,1.998093,0,0,1.079547,9.653682,0.2144484,0,0.2144484,13.17932,94.13784,0.1404261,2.197902,1.854164,0,11.97139
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.14244,66.90108,48.84702,0.9485492,0.9485492,0,-1,0,0.9485492,225.865,0.2788692,0,0,2.14244,0.9984728,0.9485492,0,0,0.8650983,9.846685,0.8650983,0,0.8650983,14.00003,100,0.1403626,1.043404,1.713952,0,11.98913
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.898148,66.9258,50.92754,2.159189,2.159189,0,-1,0,2.159189,87.91019,0,0,0,1.898148,2.272831,2.159189,0,0,0,10.62527,0,0.3746835,-0.3746835,13.60508,97.17892,0.1403626,2.375108,1.518518,0,12.52342
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3604031,55.06625,52.26796,0.7088788,0.7088788,0,-1,0,0.7088788,50.84128,0,1.110223E-16,0,0.3604031,0.7461882,0.7088788,0,0,0.416315,10.25059,0,0.3857852,-0.3857852,13.19842,94.27427,0.1403626,0.7797667,0.2883224,0,10.61099
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,52.91761,52.91761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449652,9.864805,0,0,0,13.19842,94.27427,0.1403626,0,0,0,9.864805
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,53.70705,53.70705,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.8449652,9.864805,0,2.279367,-2.279367,10.79576,77.11241,0.1403626,2.381939,0,0,9.864805
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,53.28766,53.28766,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.377596,7.585438,0,1.685697,-1.685697,9.018879,64.42043,0.1403626,1.761553,0,0,7.585438
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,51.66765,51.66765,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.250592,5.899741,0,1.435064,-1.435064,7.506189,53.61553,0.1403626,1.499642,0,0,5.899741
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,50.23677,50.23677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.845108,4.464677,0,0,0,7.506189,53.61553,0.1403626,0,0,0,4.464677
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,48.61676,48.61676,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.845108,4.464677,0,1.008988,-1.008988,6.442623,46.01864,0.1403626,1.054392,0,0,4.464677
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,47.06254,47.06254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.966205,3.45569,0,0,0,6.442623,46.01864,0.1403626,0,0,0,3.45569
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,45.54121,45.54121,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.966205,3.45569,0,0.5430322,-0.5430322,5.870216,41.93003,0.1403626,0.5674686,0,0,3.45569
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,44.52151,44.52151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.569573,2.912658,0,0,0,5.870216,41.93003,0.1403626,0,0,0,2.912658
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,43.66628,43.66628,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.569573,2.912658,0,0.247924,-0.247924,5.608881,40.06336,0.1403626,0.2590806,0,0,2.912658
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,42.72058,42.72058,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.845045,2.664734,0,0.2631544,-0.2631544,5.331492,38.08201,0.1403626,0.2749964,0,0,2.664734
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,42.04626,42.04626,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.137439,2.401579,0,0.4184887,-0.4184887,4.890367,34.93112,0.1403626,0.4373207,0,0,2.401579
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,41.38017,41.38017,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.602427,1.983091,0,0.6737248,-0.6737248,4.180198,29.8585,0.1403626,0.7040424,0,0,1.983091
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,40.82098,40.82098,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.35101,1.309366,0,0.1008819,-0.1008819,4.07386,29.09894,0.1403626,0.1054216,0,0,1.309366
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,40.3358,40.3358,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.4631,1.208484,0,0.2128062,-0.2128062,3.849542,27.49668,0.1403626,0.2223824,0,0,1.208484
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,40.13021,40.13021,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.69955,0.9956778,0,0,0,3.849542,27.49668,0.1403626,0,0,0,0.9956778
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,39.76016,39.76016,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.69955,0.9956778,3.166391,0,3.166391,6.853445,48.95308,0.1406582,1.833652,0,5,0.9956778
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,40.59072,40.59072,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.53316,3.84543,3.33,0,3.33,10.01256,71.51814,0.1409122,0.9862251,0,5,3.84543
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.14694,51.41213,42.72058,0.9801719,0.9801719,0,-1,0,0.9801719,117.0142,0,0,0,1.14694,1.03176,0.9801719,0,0,4.20316,6.84243,0.1151803,0,0.1151803,10.12183,72.29864,0.1409038,1.078189,0.9175522,0,7.98937
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.014261,60.91106,44.63664,0,0,0,-1,0,0,0,0,0,0,2.014261,0,0,0,0,4.08798,6.946092,2.014261,0,2.014261,12.03273,85.94787,0.1407561,0,1.611409,0,8.960354
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.330367,66.18977,46.65137,1.157846,1.157846,0,-1,0,1.157846,201.2675,0,0,0,2.330367,1.218785,1.157846,0,0,2.073719,8.758927,1.111582,0,1.111582,13.08727,93.48028,0.1406748,1.27363,1.864294,0,11.08929
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.157235,66.83646,48.6661,0,0,0,-1,0,0,0,1.195099,0,0,2.157235,0,0,0,0,0.9621364,9.759352,0.9621364,0,0.9621364,14.00003,100,0.1406044,0,1.725788,0,11.91659
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.497014,63.0206,50.74662,3.155502,3.155502,0,-1,0,3.155502,47.4414,0,0,0.141052,1.497014,3.321581,3.155502,0,0,0,10.62527,0,1.824567,-1.824567,12.07677,86.26244,0.1406044,3.471052,1.197611,0,12.12229
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5027238,56.01535,52.08704,2.246013,2.246013,0,-1,0,2.246013,22.38295,0,0,0,0.5027238,2.364224,2.246013,0,0,2.027296,8.800708,0,1.8615,-1.8615,10.11457,72.2468,0.1406044,2.470614,0.4021791,0,9.303432
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,52.73669,52.73669,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.09563,6.939208,0,1.29247,-1.29247,8.75219,62.51551,0.1406044,1.350631,0,0,6.939208
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,53.51791,53.51791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.531708,5.646738,0,0,0,8.75219,62.51551,0.1406044,0,0,0,5.646738
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,53.09852,53.09852,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.531708,5.646738,0,1.141754,-1.141754,7.548675,53.91899,0.1406044,1.193133,0,0,5.646738
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,51.48673,51.48673,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.800323,4.504983,0,2.180113,-2.180113,5.250634,37.50445,0.1406044,2.278218,0,0,4.504983
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,50.04764,50.04764,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.222672,2.32487,0,1.00354,-1.00354,4.19281,29.94858,0.1406044,1.048699,0,0,2.32487
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,48.42763,48.42763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33772,1.32133,0,0,0,4.19281,29.94858,0.1406044,0,0,0,1.32133
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,46.88163,46.88163,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.33772,1.32133,0,0.747198,-0.747198,3.405194,24.32277,0.1406044,0.7808219,0,0,1.32133
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,45.37674,45.37674,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.16794,0.5741321,0,0.3839843,-0.3839843,3.000439,21.43167,0.1406044,0.4012635,0,0,0.5741321
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,44.40638,44.40638,0.2767068,0.1806405,0,-1,0,0.1806405,0,0,0.09606627,0.1237369,0,0.1901479,0.1806405,0,0,11.59458,0.1901479,0,0.1901479,-0.1901479,2.800006,20,0.1406044,0.3043774,0,0,0.1901479
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,43.55115,43.55115,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406044,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,42.60545,42.60545,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406044,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,41.95581,41.95581,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406044,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,41.28149,41.28149,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406044,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,40.73052,40.73052,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406044,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,40.24534,40.24534,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407354,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,40.03153,40.03153,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409156,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,39.66148,39.66148,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1412125,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,40.47559,40.47559,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1412125,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.158315,51.35525,42.58078,1.448061,1.448061,0,-1,0,1.448061,79.99081,0,0,0,1.158315,1.524274,1.448061,0,0,3.422327,7.545179,0,0.365959,-0.365959,10.36757,74.05391,0.1412125,1.592867,0.9266524,0,8.703495
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.027248,60.87173,44.49684,3.457447,3.33,0,-1,0,3.33,60.87833,0,0.1274465,0.4731912,2.027248,3.505263,3.33,0,0,3.828948,7.179221,0,1.478015,-1.478015,8.809604,62.92562,0.1412125,3.803191,1.621799,0,9.206469
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.345543,66.11781,46.46223,0.05569849,0.05569849,0,-1,0,0.05569849,4211.143,0,0,0,2.345543,0.05862999,0.05569849,0,0,5.471187,5.701206,2.286913,0,2.286913,10.97916,78.42242,0.1410457,0.06126834,1.876434,0,8.046748
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.173904,66.7804,48.47697,1.386594,1.386594,0,-1,0,1.386594,156.7802,0,0,0,2.173904,1.459572,1.386594,0,0,3.184274,7.759427,0.714332,0,0.714332,11.65683,83.26294,0.1409937,1.525253,1.739123,0,9.933331
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.515681,62.93605,50.51637,0.1044348,0.1044348,0,-1,0,0.1044348,1451.318,0,0,0,1.515681,0.1099314,0.1044348,0,0,2.469943,8.402326,1.40575,0,1.40575,12.99045,92.78871,0.1408915,0.1148783,1.212545,0,9.918007
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3875738,54.86192,51.85678,1.452781,1.452781,0,-1,0,1.452781,26.67807,0,0,0,0.3875738,1.529243,1.452781,0,0,1.064193,9.6675,0,1.141669,-1.141669,11.78702,84.19284,0.1408915,1.598059,0.310059,0,10.05507
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,52.49821,52.49821,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.332714,8.525831,0,1.495042,-1.495042,10.21111,72.93634,0.1408915,1.562319,0,0,8.525831
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,53.23832,53.23832,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,3.993872,7.030789,0,2.350067,-2.350067,7.73392,55.24217,0.1408915,2.45582,0,0,7.030789
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,52.82715,52.82715,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,6.605058,4.680722,0,1.620484,-1.620484,6.02578,43.0412,0.1408915,1.693406,0,0,4.680722
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,51.24825,51.24825,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,8.405596,3.060238,0,0.4990501,-0.4990501,5.499734,39.28374,0.1408915,0.5215074,0,0,3.060238
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,49.81738,49.81738,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,8.960096,2.561188,0,0.2624091,-0.2624091,5.223131,37.30801,0.1408915,0.2742175,0,0,2.561188
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,48.19737,48.19737,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,9.251661,2.298779,0,1.844205,-1.844205,3.279169,23.42259,0.1408915,1.927194,0,0,2.298779
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,46.69249,46.69249,1.860668,0.4318455,0,-1,0,0.4318455,0,0,1.428822,1.614889,0,0.4545742,0.4318455,0,0,11.30078,0.4545742,0,0.4545742,-0.4545742,2.800006,20,0.1408915,2.046735,0,0,0.4545742
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,45.21228,45.21228,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,44.24191,44.24191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,43.38668,43.38668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,42.44099,42.44099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,41.81601,41.81601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,41.14169,41.14169,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,40.59072,40.59072,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408915,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,40.13021,40.13021,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410547,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,39.9164,39.9164,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411649,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,39.54635,39.54635,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1412747,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,40.3358,40.3358,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1412747,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.171758,51.31492,42.44099,1.319032,1.319032,0,-1,0,1.319032,88.83471,0,2.220446E-16,0,1.171758,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2166965,-0.2166965,11.30954,80.78223,0.1412747,1.450935,0.9374063,0,9.461303
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.042322,60.83281,44.3406,0.6647363,0.6647363,0,-1,0,0.6647363,307.2379,0,0,0,2.042322,0.6997225,0.6647363,0,0,2.836029,8.072848,1.3426,0,1.3426,12.58324,89.88008,0.1411774,0.73121,1.633858,0,10.11517
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.361997,66.09644,46.30599,3.375595,3.33,0,-1,0,3.33,70.93083,0,0.04559541,0.383155,2.361997,3.505263,3.33,0,0,1.493429,9.281188,0,1.143266,-1.143266,11.37813,81.27218,0.1411774,3.713155,1.889597,0,11.64318
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.192327,66.74121,48.28783,0,0,0,-1,0,0,0,0,0,0,2.192327,0,0,0,0,2.763725,8.137921,2.192327,0,2.192327,13.45795,96.12803,0.1410189,0,1.753861,0,10.33025
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.535777,62.90922,50.32723,0.5935043,0.5935043,0,-1,0,0.5935043,258.7642,0.3396366,0,0,1.535777,0.6247414,0.5935043,0,0,0.5713989,10.11102,0.5713989,0,0.5713989,14.00003,100,0.1409776,0.6528547,1.228621,0,11.64679
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4037348,54.74633,51.61831,0.206592,0.206592,0,-1,0,0.206592,195.4261,0.1862696,0,0,0.4037348,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1409776,0.2272512,0.3229879,0,11.02901
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,52.26796,52.26796,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1409776,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,53.00806,53.00806,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1409776,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,52.59689,52.59689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1409776,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,50.97688,50.97688,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1409776,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,49.53778,49.53778,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1409776,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,47.96712,47.96712,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1409776,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,46.46223,46.46223,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1409776,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,44.98202,44.98202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1409776,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,44.061,44.061,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1409776,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,43.23043,43.23043,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1409776,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,42.27652,42.27652,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1409776,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,41.67621,41.67621,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1409776,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,41.01012,41.01012,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1409776,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,40.45092,40.45092,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409776,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,40.01508,40.01508,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411414,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,39.80128,39.80128,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1412506,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,39.43122,39.43122,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1414096,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,40.196,40.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1414096,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.471169,53.5868,42.27652,1.154484,1.154484,0,-1,0,1.154484,127.4309,0,0,0,1.471169,1.215246,1.154484,0,0,1.81586,8.991,0.2559229,0,0.2559229,12.52014,89.42941,0.1413911,1.269932,1.176935,0,10.46217
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.633816,66.27158,44.17612,0,0,0,-1,0,0,0,1.073879,0,0,2.633816,0,0,0,0,1.559937,9.221331,1.559937,0,1.559937,14.00003,100,0.1412789,0,2.107053,0,11.85515
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.121517,73.73926,46.09218,0,0,0,-1,0,0,0,3.121517,0,0,3.121517,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1412789,0,2.497214,0,13.74679
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.213074,66.67707,48.05758,0.6196678,0.6196678,0,-1,0,0.6196678,357.1388,1.560792,0,0,2.213074,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1412789,0.6816345,1.770459,0,12.83835
