Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,42.41632,42.41632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,0,0,0,0
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,41.67621,41.67621,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,40.88676,40.88676,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,40.36047,40.36047,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,39.76016,39.76016,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,39.25031,39.25031,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427019,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,38.90492,38.90492,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142845,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,38.65,38.65,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.143004,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,38.29639,38.29639,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1431718,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,38.99538,38.99538,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1431718,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.454331,51.99988,40.9361,1.635821,1.635821,0,-1,0,1.635821,88.90527,0,0,0,1.454331,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2675858,-0.2675858,9.31146,66.5103,0.1431718,1.799403,1.163465,0,7.899225
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.327392,61.69289,42.78637,0.6116195,0.6116195,0,-1,0,0.6116195,380.5295,0,0,0,2.327392,0.64381,0.6116195,0,0,4.942184,6.177309,1.683582,0,1.683582,10.90865,77.91875,0.1430561,0.6727814,1.861914,0,8.504701
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.656077,66.98277,44.5873,1.565696,1.565696,0,-1,0,1.565696,169.6419,0,0,0,2.656077,1.648101,1.565696,0,0,3.258602,7.692533,1.007976,0,1.007976,11.8649,84.74909,0.1429869,1.722266,2.124862,0,10.34861
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.502634,67.6385,46.43756,1.480851,1.480851,0,-1,0,1.480851,168.9997,0,0,0,2.502634,1.55879,1.480851,0,0,2.250626,8.59971,0.9438433,0,0.9438433,12.76031,91.14485,0.1429222,1.628936,2.002107,0,11.10234
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.870785,63.69944,48.28783,0.9483402,0.9483402,0,-1,0,0.9483402,197.2694,0,0,0,1.870785,0.9982528,0.9483402,0,0,1.306783,9.44917,0.8725321,0,0.8725321,13.58806,97.05739,0.1428624,1.043174,1.496628,0,11.31995
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.712855,55.07288,49.53778,0,0,0,-1,0,0,0,0.2786045,0,0,0.712855,0,0,0,0,0.4342505,10.23445,0.4342505,0,0.4342505,14.00003,100,0.1428326,0,0.5702839,0,10.9473
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,50.09698,50.09698,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1428326,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,50.78774,50.78774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1428326,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,50.32723,50.32723,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1428326,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,48.75656,48.75656,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1428326,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,47.30102,47.30102,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1428326,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,45.86192,45.86192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1428326,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,44.49684,44.49684,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1428326,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,43.20576,43.20576,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1428326,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,42.32586,42.32586,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1428326,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,41.58575,41.58575,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1428326,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,40.82098,40.82098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1428326,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,40.27001,40.27001,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1428326,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,39.66148,39.66148,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1428326,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,39.15985,39.15985,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1428326,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,38.80624,38.80624,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1428326,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,38.57599,38.57599,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1428326,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,38.23061,38.23061,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1431139,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,38.92137,38.92137,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1433785,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.954967,56.1616,40.87032,0,0,0,-1,0,0,0,0,0,0,1.954967,0,0,0,0,4.116466,6.920455,1.954967,0,1.954967,11.94945,85.35305,0.1432447,0,1.563974,0,8.875422
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.363175,61.92395,42.69591,0.9401159,0.9401159,0,-1,0,0.9401159,251.3706,0,0,0,2.363175,0.9895957,0.9401159,0,0,2.161499,8.679926,1.37358,0,1.37358,13.25254,94.66083,0.1431509,1.034127,1.89054,0,11.0431
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.691027,67.25605,44.52151,0,0,0,-1,0,0,0,1.903108,0,0,2.691027,0,0,0,0,0.7879189,9.916147,0.7879189,0,0.7879189,14.00003,100,0.1430971,0,2.152821,0,12.60717
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.539084,67.89671,46.34711,0.06620996,0.06620996,0,-1,0,0.06620996,3834.898,2.46939,0,0,2.539084,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1430971,0.07283096,2.031267,0,13.16436
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.31564,67.84299,48.19737,0.686958,0.686958,0,-1,0,0.686958,337.0861,1.592526,0,0,2.31564,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1430971,0.7556539,1.852512,0,12.94091
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.754913,55.26731,49.39799,1.609926,1.609926,0,-1,0,1.609926,46.89117,0,0,0,0.754913,1.694659,1.609926,0,0,0,10.62527,0,0.9397458,-0.9397458,13.00945,92.92445,0.1430971,1.770918,0.6039304,0,11.38019
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,50.00652,50.00652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.044162,9.685529,0,0,0,13.00945,92.92445,0.1430971,0,0,0,9.685529
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,50.64795,50.64795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.044162,9.685529,0,0,0,13.00945,92.92445,0.1430971,0,0,0,9.685529
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,50.18744,50.18744,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.044162,9.685529,0,1.993774,-1.993774,10.90783,77.91289,0.1430971,2.083494,0,0,9.685529
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,48.61676,48.61676,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.259467,7.691754,0,1.028917,-1.028917,9.823253,70.16595,0.1430971,1.075218,0,0,7.691754
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,47.16122,47.16122,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.402708,6.662838,0,2.445202,-2.445202,7.245784,51.7555,0.1430971,2.555236,0,0,6.662838
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,45.7468,45.7468,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.119598,4.217636,0,0.7056144,-0.7056144,6.502001,46.44277,0.1430971,0.7373671,0,0,4.217636
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,44.40638,44.40638,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.903615,3.512021,0,3.505263,-3.505263,2.807129,20.05088,0.1430971,4.326359,0,0,3.512021
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,43.11531,43.11531,0.2928997,0.00642011,0,-1,0,0.00642011,0,0,0.2864796,0.3157696,0,0.006758011,0.00642011,0,0,11.79835,0.006758011,0,0.006758011,-0.006758011,2.800006,20,0.1430971,0.3221897,0,0,0.006758011
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,42.2354,42.2354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,41.47063,41.47063,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,40.70585,40.70585,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,40.17133,40.17133,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,39.54635,39.54635,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,39.06117,39.06117,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430971,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,38.71579,38.71579,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432081,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,38.46086,38.46086,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433105,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,38.11548,38.11548,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435595,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2735069,40.74166,38.80624,0.5973089,0.5973089,0,0,0,0.5973089,45.78985,0,0,0,0.2735069,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3552394,-0.3552394,11.9029,85.02052,0.1435595,0.6570398,0.2188055,0,9.264507
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.530725,52.43357,40.75519,1.249545,1.249545,0,-1,0,1.249545,122.5025,0,0,0,1.530725,1.315311,1.249545,0,0,2.210571,8.63576,0.2154139,0,0.2154139,12.10726,86.48022,0.1435448,1.3745,1.22458,0,10.16649
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.400974,62.14666,42.58078,1.527579,1.527579,0,-1,0,1.527579,157.1751,0,0,0,2.400974,1.607978,1.527579,0,0,1.995157,8.829633,0.7929962,0,0.7929962,12.85956,91.85381,0.1434908,1.680337,1.920779,0,11.23061
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.728321,67.49555,44.40638,0,0,0,-1,0,0,0,1.526161,0,0,2.728321,0,0,0,0,1.20216,9.54333,1.20216,0,1.20216,14.00003,100,0.143409,0,2.182657,0,12.27165
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.577374,68.14573,46.23198,1.497427,1.497427,0,-1,0,1.497427,172.1202,1.001135,0,0,2.577374,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.143409,1.647169,2.061899,0,13.20265
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.951042,64.18531,48.05758,0.9626212,0.9626212,0,-1,0,0.9626212,202.6801,0.9377565,0,0,1.951042,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.143409,1.058883,1.560834,0,12.57632
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.799561,55.49226,49.26641,2.07142,2.07142,0,-1,0,2.07142,38.59966,0,4.440892E-16,0,0.799561,2.180442,2.07142,0,0,0,10.62527,0,1.380881,-1.380881,12.54445,89.60305,0.143409,2.278562,0.6396488,0,11.42484
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,49.81738,49.81738,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.534312,9.244393,0,1.173638,-1.173638,11.30733,80.76647,0.143409,1.226452,0,0,9.244393
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,50.51637,50.51637,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.838354,8.070756,0,0.5177031,-0.5177031,10.76162,76.86858,0.143409,0.5409998,0,0,8.070756
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,50.04764,50.04764,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.41358,7.553052,0,0.9015925,-0.9015925,9.81126,70.08029,0.143409,0.9421641,0,0,7.553052
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,48.47697,48.47697,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.415349,6.65146,0,2.140115,-2.140115,7.555381,53.9669,0.143409,2.23642,0,0,6.65146
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,47.02142,47.02142,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.793254,4.511345,0,3.505263,-3.505263,3.860509,27.57501,0.143409,4.634914,0,0,4.511345
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,45.63167,45.63167,1.883174,0.9557781,0,-1,0,0.9557781,0,0,0.9273958,1.115713,0,1.006082,0.9557781,0,0,10.68799,1.006082,0,1.006082,-1.006082,2.800006,20,0.143409,2.071491,0,0,1.006082
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,44.26658,44.26658,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,42.99196,42.99196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,42.12027,42.12027,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,41.38017,41.38017,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,40.61539,40.61539,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,40.08087,40.08087,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,39.48056,39.48056,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,38.99538,38.99538,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.143409,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,38.65,38.65,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435583,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,38.39507,38.39507,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1436765,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,38.04969,38.04969,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437735,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2857274,40.73762,38.71579,0,0,0,0,0,0,0,0,0,0,0.2857274,0,0,0,0,1.81586,8.991,0.2857274,0,0.2857274,12.54842,89.63137,0.1437542,0,0.2285819,0,9.276728
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.571812,52.66691,40.65651,1.298076,1.298076,0,-1,0,1.298076,121.0878,0,0,0,1.571812,1.366396,1.298076,0,0,1.530133,9.248155,0.2054158,0,0.2054158,12.74329,91.02332,0.1437402,1.427884,1.25745,0,10.81997
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.439776,62.42782,42.50677,1.387368,1.387368,0,-1,0,1.387368,175.8564,0,0,0,2.439776,1.460388,1.387368,0,0,1.324717,9.433029,0.9793882,0,0.9793882,13.67242,97.65995,0.1436738,1.526105,1.951821,0,11.8728
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.766641,67.77661,44.31592,1.300832,1.300832,0,-1,0,1.300832,212.6825,1.052016,0,0,2.766641,1.369297,1.300832,0,0,0.3453289,10.31448,0.3453289,0,0.3453289,14.00003,100,0.1436504,1.430915,2.213313,0,13.08112
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.617069,68.41054,46.11685,0.9014856,0.9014856,0,-1,0,0.9014856,290.3062,1.668136,0,0,2.617069,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,0.9916341,2.093655,0,13.24234
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.993026,64.47561,47.96712,1.22337,1.22337,0,-1,0,1.22337,162.9129,0.7052689,0,0,1.993026,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,1.345707,1.594421,0,12.6183
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8460563,55.72482,49.12661,0.5404562,0.5404562,0,-1,0,0.5404562,156.5448,0.277155,0,0,0.8460563,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,0.5945019,0.676845,0,11.47133
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,49.67759,49.67759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,50.32723,50.32723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,49.86672,49.86672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436504,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,48.28783,48.28783,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1436504,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,46.81584,46.81584,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1436504,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,45.42608,45.42608,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1436504,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,44.10212,44.10212,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1436504,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,42.86038,42.86038,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1436504,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,41.98048,41.98048,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1436504,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,41.2157,41.2157,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1436504,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,40.50026,40.50026,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1436504,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,39.96574,39.96574,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1436504,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,39.36543,39.36543,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1436504,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,38.88025,38.88025,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1436504,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,38.55132,38.55132,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1436504,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,38.29639,38.29639,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1436504,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,37.95101,37.95101,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1436504,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3169182,40.86973,38.62533,1.630908,1.630908,4.942703,0,1.514358,1.630908,19.432,0,0,0,0.3169182,0,0,3.311795,3.146205,11.60082,0.1845354,3.463123,0,3.463123,6.27993,44.85655,0.1439321,1.793999,0.2535345,5,0.5014535
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.092414,57.00085,40.54138,0.5562425,0.5562425,0,-1,0,0.5562425,376.1693,0,0,0,2.092414,0.5855184,0.5562425,0,0,8.137698,3.301346,1.506895,0,1.506895,7.709496,55.06772,0.1438301,0.6118668,1.673931,0,5.39376
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.19834,69.93993,42.39165,1.67544,1.67544,0,-1,0,1.67544,190.8955,0,0,0,3.19834,1.763621,1.67544,0,0,6.630803,4.657552,1.434719,0,1.434719,9.070591,64.7898,0.1437331,1.842984,2.558672,0,7.855892
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.80683,68.04886,44.20079,1.552551,1.552551,0,-1,0,1.552551,180.7883,0,0,0,2.80683,1.634264,1.552551,0,0,5.196083,5.948799,1.172566,0,1.172566,10.18298,72.73546,0.1436539,1.707806,2.245464,0,8.75563
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.658133,68.69103,46.00172,0.1051895,0.1051895,0,-1,0,0.1051895,2526.995,0,0,0,2.658133,0.1107258,0.1051895,0,0,4.023517,7.004109,2.547407,0,2.547407,12.59967,89.99744,0.1434822,0.1157084,2.126507,0,9.662242
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.037027,64.73065,47.82732,0.1394101,0.1394101,0,-1,0,0.1394101,1461.176,0.4141701,0,0,2.037027,0.1467475,0.1394101,0,0,1.47611,9.296776,1.47611,0,1.47611,14.00003,100,0.1433829,0.1533512,1.629622,0,11.3338
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8940582,55.97094,48.98682,0,0,0,-1,0,0,0,0.8940582,0,0,0.8940582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433829,0,0.7152466,0,11.51933
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,49.53778,49.53778,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1433829,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,50.18744,50.18744,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1433829,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,49.67759,49.67759,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1433829,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,48.10691,48.10691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1433829,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,46.65137,46.65137,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1433829,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,45.28629,45.28629,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1433829,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,43.97054,43.97054,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1433829,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,42.72058,42.72058,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1433829,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,41.84068,41.84068,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1433829,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,41.10057,41.10057,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1433829,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,40.38514,40.38514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1433829,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,39.85062,39.85062,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1433829,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,39.25031,39.25031,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1433829,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,38.76513,38.76513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1433829,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,38.46086,38.46086,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1433829,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,38.20594,38.20594,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1433829,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,37.88522,37.88522,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1433829,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3117412,40.75751,38.55132,2.538163,2.538163,5,0,1.53,2.538163,12.28216,0,0,0,0.3117412,0,0,2.461837,2.338745,9.442451,2.127068,2.650486,0,2.650486,7.556604,53.97563,0.1435967,2.79198,0.249393,5,2.438809
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.659568,53.17468,40.45092,0.1801958,0.1801958,0,-1,0,0.1801958,920.9806,0,0,0,1.659568,0.1896798,0.1801958,0,0,6.791965,4.512505,1.469889,0,1.469889,8.951062,63.93603,0.1434979,0.1982154,1.327655,0,6.172073
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.523373,62.95628,42.27652,0,0,0,-1,0,0,0,0,0,0,2.523373,0,0,0,0,5.322077,5.835405,2.523373,0,2.523373,11.34494,81.03516,0.1433287,0,2.018699,0,8.358778
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.848418,68.33734,44.08567,1.959418,1.959418,0,-1,0,1.959418,145.3706,0,0,0,2.848418,2.062545,1.959418,0,0,2.798704,8.106441,0.7858727,0,0.7858727,12.09049,86.36046,0.143276,2.15536,2.278734,0,10.95486
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.700966,68.96198,45.86192,0.2179914,0.2179914,0,-1,0,0.2179914,1239.024,0.45867,0,0,2.700966,0.2294647,0.2179914,0,0,2.012831,8.813726,2.012831,0,2.012831,14.00003,100,0.1431414,0.2397906,2.160773,0,11.51469
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.082401,65.00031,47.68752,1.596451,1.596451,0,-1,0,1.596451,130.4394,0.4019264,0,0,2.082401,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1431414,1.756096,1.665921,0,12.70768
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9435291,56.23051,48.84702,1.712446,1.712446,0,-1,0,1.712446,55.09832,0,0,0,0.9435291,1.802575,1.712446,0,0,0,10.62527,0,0.859046,-0.859046,13.09451,93.53206,0.1431414,1.883691,0.7548233,0,11.5688
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,49.35687,49.35687,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9544955,9.766228,0,2.0221,-2.0221,10.96303,78.30723,0.1431414,2.113095,0,0,9.766228
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,50.00652,50.00652,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.201273,7.744128,0,1.382266,-1.382266,9.505997,67.89984,0.1431414,1.444468,0,0,7.744128
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,49.53778,49.53778,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.737125,6.361862,0,0.2221351,-0.2221351,9.271846,66.22734,0.1431414,0.2321311,0,0,6.361862
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,47.96712,47.96712,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.983942,6.139727,0,3.505263,-3.505263,5.576974,39.83545,0.1431414,3.847478,0,0,6.139727
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,46.51157,46.51157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.878678,2.634464,0,0,0,5.576974,39.83545,0.1431414,0,0,0,2.634464
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,45.14649,45.14649,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.878678,2.634464,0,1.920569,-1.920569,3.552516,25.37507,0.1431414,2.006995,0,0,2.634464
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,43.83074,43.83074,1.356638,0.6781996,0,-1,0,0.6781996,0,0,0.6784381,0.8141019,0,0.7138944,0.6781996,0,0,11.01264,0.7138944,0,0.7138944,-0.7138944,2.800006,20,0.1431414,1.492302,0,0,0.7138944
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,42.58078,42.58078,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,41.70088,41.70088,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,40.98544,40.98544,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,40.27001,40.27001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,39.73549,39.73549,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,39.13518,39.13518,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,38.66645,38.66645,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431414,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,38.3704,38.3704,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432828,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,38.11548,38.11548,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433821,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,37.7701,37.7701,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435754,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4702808,41.81111,38.46086,0,0,0,0,0,0,0,0,0,0,0.4702808,0,0,0,0,1.81586,8.991,0.4702808,0,0.4702808,12.7235,90.88196,0.143544,0,0.3762246,0,9.461281
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.706017,53.46567,40.36047,1.260148,1.260148,0,-1,0,1.260148,135.3822,0,0,0,1.706017,1.326472,1.260148,0,0,1.345579,9.414252,0.3795446,0,0.3795446,13.08357,93.45387,0.1435187,1.386163,1.364813,0,11.12027
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.567087,63.27033,42.18606,1.614473,1.614473,0,-1,0,1.614473,159.0047,0,0,0,2.567087,1.699445,1.614473,0,0,0.9660349,9.755843,0.8676423,0,0.8676423,13.90668,99.33326,0.1434609,1.77592,2.05367,0,12.32293
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.891367,68.64196,43.97054,2.440423,2.440423,0,-1,0,2.440423,118.4781,0.2241089,0,0,2.891367,2.568866,2.440423,0,0,0.09839253,10.53672,0.09839253,0,0.09839253,14.00003,100,0.1434544,2.684465,2.313094,0,13.42809
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.744666,69.27351,45.7468,0,0,0,-1,0,0,0,2.744666,0,0,2.744666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434544,0,2.195733,0,13.36994
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.12911,65.28444,47.54772,0,0,0,-1,0,0,0,2.12911,0,0,2.12911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434544,0,1.703288,0,12.75438
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9944304,56.50339,48.70722,2.079158,2.079158,0,-1,0,2.079158,47.82851,0,4.440892E-16,0,0.9944304,2.188588,2.079158,0,0,0,10.62527,0,1.194157,-1.194157,12.74128,91.00893,0.1434544,2.287074,0.7955443,0,11.6197
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,49.21707,49.21707,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.326841,9.431117,0,1.485892,-1.485892,11.17501,79.82133,0.1434544,1.552757,0,0,9.431117
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,49.86672,49.86672,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.977832,7.945225,0,0.7877765,-0.7877765,10.34462,73.88999,0.1434544,0.8232264,0,0,7.945225
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,49.35687,49.35687,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.853139,7.157449,0,1.347228,-1.347228,8.924516,63.74642,0.1434544,1.407853,0,0,7.157449
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,47.82732,47.82732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.35006,5.810221,0,0,0,8.924516,63.74642,0.1434544,0,0,0,5.810221
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,46.32244,46.32244,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.35006,5.810221,0,2.640557,-2.640557,6.141125,43.86509,0.1434544,2.759382,0,0,5.810221
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,45.00669,45.00669,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.284011,3.169664,0,1.537318,-1.537318,4.52065,32.29029,0.1434544,1.606497,0,0,3.169664
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,43.69094,43.69094,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,9.992142,1.632347,0,1.303469,-1.303469,3.146673,22.47619,0.1434544,1.362125,0,0,1.632347
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,42.46566,42.46566,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.44044,0.3288774,0,0.06755825,-0.06755825,3.07546,21.96753,0.1434544,0.07059837,0,0,0.3288774
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,41.61042,41.61042,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.51551,0.2613191,0,0.1083695,-0.1083695,2.961229,21.15159,0.1434544,0.1132461,0,0,0.2613191
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,40.87032,40.87032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63592,0.1529496,0,0,0,2.961229,21.15159,0.1434544,0,0,0,0.1529496
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,40.17133,40.17133,0.2171578,0.1453021,0,-1,0,0.1453021,0,0,0.07185568,0.09357146,0,0.1529496,0.1453021,0,0,11.63592,0.1529496,0,0.1529496,-0.1529496,2.800006,20,0.1434544,0.2388736,0,0,0.1529496
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,39.62036,39.62036,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434544,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,39.0365,39.0365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434544,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,38.57599,38.57599,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434544,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,38.25528,38.25528,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435549,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,38.02502,38.02502,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437054,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,37.69608,37.69608,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438699,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4408375,41.50486,38.3704,0,0,0,0,0,0,0,0,0,0,0.4408375,0,0,0,0,1.81586,8.991,0.4408375,0,0.4408375,12.69557,90.68244,0.1438406,0,0.35267,0,9.431837
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.332126,58.84711,40.27001,0.8773134,0.8773134,0,-1,0,0.8773134,265.8259,0.03361541,0,0,2.332126,0.9234878,0.8773134,0,0,1.375023,9.387753,1.375023,0,1.375023,14.00003,100,0.1437493,0.9650448,1.865701,0,11.71988
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.612686,63.57568,42.07093,0.3908764,0.3908764,0,-1,0,0.3908764,668.4175,2.201237,0,0,2.612686,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1437493,0.429964,2.090149,0,13.23796
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.935798,68.95424,43.84719,2.783347,2.783347,0,-1,0,2.783347,105.4772,0.005958275,0,0,2.935798,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1437493,3.061682,2.348638,0,13.56107
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.789621,69.60041,45.63167,0.2278995,0.2278995,0,-1,0,0.2278995,1224.058,2.549727,0,0,2.789621,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1437493,0.2506894,2.231697,0,13.4149
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.177,65.59128,47.41615,0,0,0,-1,0,0,0,2.177,0,0,2.177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437493,0,1.7416,0,12.80227
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.413681,59.91089,48.56742,0.8839288,0.8839288,0,-1,0,0.8839288,159.9315,0.4832293,0,0,1.413681,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1437493,0.9723217,1.130945,0,12.03895
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,49.07727,49.07727,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1437493,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,49.72692,49.72692,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1437493,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,49.21707,49.21707,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1437493,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,47.68752,47.68752,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1437493,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,46.20731,46.20731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1437493,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,44.89156,44.89156,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1437493,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,43.57582,43.57582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437493,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437493,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,41.4953,41.4953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1437493,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,40.77164,40.77164,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1437493,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,40.08087,40.08087,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1437493,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,39.5299,39.5299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1437493,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,38.94604,38.94604,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1437493,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,38.48553,38.48553,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1437493,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,38.18127,38.18127,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1437493,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,37.93456,37.93456,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1437493,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,37.60563,37.60563,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1437493,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5527818,42.24515,38.29639,2.359629,2.359629,5,0,1.53,2.359629,23.42665,4.440892E-16,0,0,0.5527818,0,0,2.640371,2.508353,11.24166,0.5077842,3.061135,0,3.061135,6.239305,44.56637,0.1439891,2.595592,0.4422255,5,1.060566
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.374945,59.09727,40.14666,0.8476149,0.8476149,0,-1,0,0.8476149,280.1915,0,0,0,2.374945,0.8922263,0.8476149,0,0,8.180521,3.262805,1.482719,0,1.482719,7.645936,54.61372,0.1438907,0.9323764,1.899956,0,5.637751
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.252655,69.98009,41.95581,0.1406545,0.1406545,0,-1,0,0.1406545,2312.513,0,0,0,3.252655,0.1480574,0.1406545,0,0,6.697802,4.597253,3.104597,0,3.104597,10.59122,75.65138,0.1436852,0.15472,2.602124,0,7.849907
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.66702,77.01865,43.73206,1.409333,1.409333,0,-1,0,1.409333,260.1955,0,0,0,3.66702,1.483508,1.409333,0,0,3.593204,7.39139,2.183512,0,2.183512,12.66268,90.44751,0.1435409,1.550266,2.933616,0,11.05841
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.523715,77.62498,45.49187,0.9214844,0.9214844,0,-1,0,0.9214844,382.3955,1.144039,0,0,3.523715,0.9699836,0.9214844,0,0,1.409693,9.356551,1.409693,0,1.409693,14.00003,100,0.143448,1.013633,2.818972,0,12.88027
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.226257,65.90399,47.27635,1.872727,1.872727,0,-1,0,1.872727,118.8778,0.2549649,0,0,2.226257,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.143448,2.06,1.781005,0,12.85153
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.49023,60.42799,48.42763,0,0,0,-1,0,0,0,1.49023,0,0,1.49023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143448,0,1.192184,0,12.1155
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,48.93748,48.93748,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.143448,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,49.58713,49.58713,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.143448,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,49.07727,49.07727,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.143448,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,47.54772,47.54772,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.143448,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,46.06751,46.06751,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.143448,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,44.77644,44.77644,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.143448,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,43.48536,43.48536,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.143448,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,42.27652,42.27652,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.143448,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,41.39662,41.39662,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.143448,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,40.68118,40.68118,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.143448,0.1955609,0,0,3.636839
