Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,37.74542,37.74542,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453348,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,37.44116,37.44116,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454968,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,37.16978,37.16978,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456285,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,36.89019,36.89019,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1458519,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9565236,44.44389,37.51517,0.5174195,0.5174195,0,0,0,0.5174195,184.8642,0,0,0,0.9565236,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4118715,0,0.4118715,12.30912,87.92211,0.1458257,0.5691614,0.7652189,0,9.606977
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.388507,58.19156,39.25031,0.8482592,0.8482592,0,-1,0,0.8482592,281.5775,0,0,0,2.388507,0.8929044,0.8482592,0,0,1.782374,9.021138,1.495603,0,1.495603,13.72797,98.05676,0.1457307,0.9330851,1.910806,0,11.40965
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.00552,66.23345,41.02656,0,0,0,-1,0,0,0,2.718749,0,0,3.00552,0,0,0,0,0.2867711,10.36718,0.2867711,0,0.2867711,14.00003,100,0.1457125,0,2.404416,0,13.3727
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.11268,69.45298,42.73703,0,0,0,-1,0,0,0,3.11268,0,0,3.11268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457125,0,2.490144,0,13.73795
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.034954,70.72108,44.43105,1.743554,1.743554,0,-1,0,1.743554,174.0671,1.199633,0,0,3.034954,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1457125,1.91791,2.427963,0,13.66023
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.773481,70.04935,46.14152,0,0,0,-1,0,0,0,2.773481,0,0,2.773481,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457125,0,2.218785,0,13.39876
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.699546,60.96365,47.22701,0.1204863,0.1204863,0,-1,0,0.1204863,1410.572,1.572718,0,0,1.699546,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1457125,0.1325349,1.359637,0,12.32482
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2616591,49.60592,47.6464,0.9958462,0.9958462,0,-1,0,0.9958462,26.27505,0,1.110223E-16,0,0.2616591,1.048259,0.9958462,0,0,0,10.62527,0,0.7866001,-0.7866001,13.17088,94.07751,0.1457125,1.095431,0.2093272,0,10.88693
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,48.19737,48.19737,2.391687,2.391687,0,-1,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8740001,9.838675,0,2.517565,-2.517565,10.51713,75.12222,0.1457125,2.630856,0,0,9.838675
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,47.73686,47.73686,1.525413,1.525413,0,-1,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.671295,7.321109,0,1.605698,-1.605698,8.824577,63.03257,0.1457125,1.677955,0,0,7.321109
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,46.28132,46.28132,3.511032,3.33,0,-1,0,3.33,0,0,0.1810322,0.5321354,0,3.505263,3.33,0,0,5.455404,5.715411,0,3.505263,-3.505263,5.129706,36.64068,0.1457125,3.862135,0,0,5.715411
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,44.91623,44.91623,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,9.350141,2.210148,0,1.462199,-1.462199,3.588412,25.63146,0.1457125,1.527998,0,0,2.210148
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,43.71561,43.71561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97481,0.7479482,0,0,0,3.588412,25.63146,0.1457125,0,0,0,0.7479482
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,42.46566,42.46566,2.196786,0.7105508,0,-1,0,0.7105508,0,0,1.486235,1.705914,0,0.7479482,0.7105508,0,0,10.97481,0.7479482,0,0.7479482,-0.7479482,2.800006,20,0.1457125,2.416464,0,0,0.7479482
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,41.3555,41.3555,0.3766062,0,0,-1,0,0,0,0,0.3766062,0.4142668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.4142668,0,0,0
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,40.51671,40.51671,0.05026381,0,0,-1,0,0,0,0,0.05026381,0.05529019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.05529019,0,0,0
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,39.80128,39.80128,0.3683121,0,0,-1,0,0,0,0,0.3683121,0.4051433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.4051433,0,0,0
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,39.1763,39.1763,0.2410545,0,0,-1,0,0,0,0,0.2410545,0.2651599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.2651599,0,0,0
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,38.55132,38.55132,0.4774275,0,0,-1,0,0,0,0,0.4774275,0.5251702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.5251702,0,0,0
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,38.09081,38.09081,0.8409584,0,0,-1,0,0,0,0,0.8409584,0.9250543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.9250543,0,0,0
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,37.67964,37.67964,0.2973574,0,0,-1,0,0,0,0,0.2973574,0.3270932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0.3270932,0,0,0
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457125,0,0,0,0
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,37.09578,37.09578,0.08911442,0.08911442,3.594378,0,1.146265,0.08911442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458108,0.09802586,0,5,0
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,36.79973,36.79973,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460606,1.366529,0,5,2.997
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.030207,44.95253,37.46583,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,733.3632,4.440892E-16,0,0,1.030207,0,0,3.505263,3.33,5.14586,5.994,4.360208,0,4.360208,13.25469,94.67619,0.1460995,0.1545248,0.8241659,5,7.024208
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.231947,66.27348,39.15985,2.809429,2.809429,0,-1,0,2.809429,115.0393,0,0,0,3.231947,2.957294,2.809429,0,0,0.7856528,9.918187,0.2746533,0,0.2746533,13.51525,96.53732,0.1460821,3.090372,2.585558,0,13.15013
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.013245,66.20216,40.9361,1.694875,1.694875,0,-1,0,1.694875,177.7856,0.7181664,0,0,3.013245,1.78408,1.694875,0,0,0.5109994,10.16537,0.5109994,0,0.5109994,14.00003,100,0.1460498,1.864363,2.410596,0,13.17862
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.723388,76.24904,42.64657,0,0,0,-1,0,0,0,3.723388,0,0,3.723388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460498,0,2.978711,0,14.34866
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.042534,70.69039,44.3406,1.453373,1.453373,0,-1,0,1.453373,209.3429,1.512667,0,0,3.042534,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1460498,1.598711,2.434027,0,13.66781
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.785215,70.06231,46.05106,2.086924,2.086924,0,-1,0,2.086924,133.4603,0.5884527,0,0,2.785215,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1460498,2.295617,2.228172,0,13.41049
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.764536,61.44621,47.13655,0,0,0,-1,0,0,0,1.764536,0,0,1.764536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460498,0,1.411629,0,12.38981
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3003859,49.80011,47.54772,0.3012427,0.3012427,0,-1,0,0.3012427,99.71557,0,0,0,0.3003859,0.3170976,0.3012427,0,0,0,10.62527,0,0.01671172,-0.01671172,13.98241,99.87418,0.1460498,0.331367,0.2403087,0,10.92566
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,48.15625,48.15625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01856857,10.60856,0,0,0,13.98241,99.87418,0.1460498,0,0,0,10.60856
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,47.6464,47.6464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.01856857,10.60856,0,0,0,13.98241,99.87418,0.1460498,0,0,0,10.60856
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,46.20731,46.20731,1.943512,1.943512,0,-1,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.01856857,10.60856,0,2.045802,-2.045802,11.82595,84.47089,0.1460498,2.137863,0,0,10.60856
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,44.86689,44.86689,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.291682,8.56276,0,0.8384131,-0.8384131,10.94218,78.15829,0.1460498,0.8761417,0,0,8.56276
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,43.66628,43.66628,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.223252,7.724347,0,3.116866,-3.116866,7.656718,54.69073,0.1460498,3.257124,0,0,7.724347
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,42.41632,42.41632,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.686436,4.607481,0,2.988186,-2.988186,4.506894,32.19203,0.1460498,3.122654,0,0,4.607481
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,41.30616,41.30616,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.00664,1.619296,0,0.2410895,-0.2410895,4.252763,30.37682,0.1460498,0.2519385,0,0,1.619296
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,40.45092,40.45092,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.27452,1.378207,0,0.6701052,-0.6701052,3.54641,25.33145,0.1460498,0.7002599,0,0,1.378207
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,39.73549,39.73549,0.8214092,0.6726964,0,-1,0,0.6726964,0,0,0.1487129,0.2308538,0,0.7081014,0.6726964,0,0,11.01908,0.7081014,0,0.7081014,-0.7081014,2.800006,20,0.1460498,0.9035501,0,0,0.7081014
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,39.11051,39.11051,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460498,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,38.48553,38.48553,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460498,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,38.02502,38.02502,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460498,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460498,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,37.30958,37.30958,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461631,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,37.05466,37.05466,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462664,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,36.75039,36.75039,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465149,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.105512,45.46011,37.40004,3.661501,3.661501,4.336332,0,1.348819,3.661501,30.19286,0,0,0,1.105512,0,0,0.6748309,0.6410893,1.81586,8.991,1.746601,0,1.746601,13.93432,99.53068,0.1466302,4.027651,0.8844095,5,10.09651
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.521198,59.22044,39.08584,0.3069284,0.3069284,0,-1,0,0.3069284,821.4287,2.128856,0,0,2.521198,0.3230825,0.3069284,0,0,0.06925896,10.56294,0.06925896,0,0.06925896,14.00003,100,0.1466258,0.3376212,2.016958,0,13.08414
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.021094,66.1721,40.84565,0,0,0,-1,0,0,0,3.021094,0,0,3.021094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,0,2.416876,0,13.64637
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.885558,78.15733,42.58078,1.095965,1.095965,0,-1,0,1.095965,354.5332,2.731911,0,0,3.885558,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,1.205561,3.108446,0,14.51083
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.664891,77.67516,44.24191,1.589529,1.589529,0,-1,0,1.589529,230.5645,1.991702,0,0,3.664891,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,1.748482,2.931913,0,14.29016
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.792589,70.01976,45.95238,1.855307,1.855307,0,-1,0,1.855307,150.519,0.839635,0,0,2.792589,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,2.040837,2.234071,0,13.41786
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.387883,67.23266,47.06254,2.058126,2.058126,0,-1,0,2.058126,116.0222,0.2214343,0,0,2.387883,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,2.263939,1.910306,0,13.01316
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3421788,50.07702,47.5066,0,0,0,-1,0,0,0,0.3421788,0,0,0.3421788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466258,0,0.273743,0,10.96745
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,48.05758,48.05758,0.7276608,0.7276608,0,-1,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1466258,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,47.54772,47.54772,2.337017,2.337017,0,-1,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1466258,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,46.14152,46.14152,0.5428376,0.5428376,0,-1,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1466258,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,44.80111,44.80111,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1466258,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,43.61694,43.61694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1466258,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,42.36698,42.36698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1466258,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,41.26504,41.26504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1466258,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,40.40158,40.40158,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1466258,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,39.68615,39.68615,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1466258,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,39.06117,39.06117,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1466258,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,38.43619,38.43619,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1466258,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,38.00035,38.00035,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1466258,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,37.58096,37.58096,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1466258,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1466258,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,37.00532,37.00532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1466258,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,36.70105,36.70105,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1466258,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.552785,48.92794,37.3507,1.646407,1.646407,0,0,0,1.646407,94.31358,0,0,0,1.552785,1.73306,1.646407,0,0,8.923056,2.594524,0,0.1802746,-0.1802746,5.344848,38.17741,0.1466258,1.811047,1.242228,0,4.147309
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.588683,59.79117,39.0365,1.816475,1.816475,0,-1,0,1.816475,142.5113,0,0,0,2.588683,1.912079,1.816475,0,0,9.123361,2.414249,0.6766036,0,0.6766036,5.986731,42.76228,0.1465831,1.998123,2.070946,0,5.002932
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.42162,70.35735,40.79631,2.68263,2.68263,0,-1,0,2.68263,127.5472,0,0,0,3.42162,2.823821,2.68263,0,0,8.446757,3.023193,0.5977991,0,0.5977991,6.553853,46.81314,0.1465453,2.950893,2.737296,0,6.444813
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.294614,71.16304,42.53144,0,0,0,-1,0,0,0,0,0,0,3.294614,0,0,0,0,7.848958,3.561212,3.294614,0,3.294614,9.679398,69.13842,0.1463376,0,2.635691,0,6.855826
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.507306,75.75138,44.21724,1.949352,1.949352,0,-1,0,1.949352,179.9216,0,0,0,3.507306,2.05195,1.949352,0,0,4.554344,6.526365,1.455356,0,1.455356,11.06007,79.00034,0.146246,2.144287,2.805845,0,10.03367
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.632478,79.55201,45.93593,0,0,0,-1,0,0,0,0.5334901,0,0,3.632478,0,0,0,0,3.098988,7.836185,3.098988,0,3.098988,14.00003,100,0.1460514,0,2.905982,0,11.46866
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.895986,62.51138,47.02142,0.7446558,0.7446558,0,-1,0,0.7446558,254.6124,1.112138,0,0,1.895986,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1460514,0.8191215,1.516789,0,12.52126
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5286429,51.42249,47.41615,1.040392,1.040392,0,-1,0,1.040392,50.81188,0,0,0,0.5286429,1.09515,1.040392,0,0,0,10.62527,0,0.5665069,-0.5665069,13.40288,95.73465,0.1460514,1.144432,0.4229143,0,11.15392
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,47.96712,47.96712,2.671088,2.671088,0,-1,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6294521,10.05877,0,2.811671,-2.811671,10.43912,74.56496,0.1460514,2.938197,0,0,10.05877
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,47.45726,47.45726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.753532,7.247096,0,0,0,10.43912,74.56496,0.1460514,0,0,0,7.247096
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,46.05106,46.05106,2.456764,2.456764,0,-1,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.753532,7.247096,0,2.586067,-2.586067,7.713161,55.0939,0.1460514,2.70244,0,0,7.247096
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,44.71065,44.71065,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.626939,4.661029,0,3.505263,-3.505263,4.01829,28.70201,0.1460514,5.310801,0,0,4.661029
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,43.55115,43.55115,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.52168,1.155766,0,0.7321597,-0.7321597,3.246526,23.18942,0.1460514,0.7651069,0,0,1.155766
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,42.30119,42.30119,1.992489,0.4024258,0,-1,0,0.4024258,0,0,1.590064,1.789312,0,0.4236061,0.4024258,0,0,11.33519,0.4236061,0,0.4236061,-0.4236061,2.800006,20,0.1460514,2.191738,0,0,0.4236061
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,41.19103,41.19103,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,40.36047,40.36047,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,39.64503,39.64503,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,39.02005,39.02005,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,38.39507,38.39507,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,37.93456,37.93456,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,37.53984,37.53984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460514,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,37.2109,37.2109,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461487,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,36.93953,36.93953,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463134,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,36.63527,36.63527,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.146483,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.514505,48.57557,37.30958,2.413577,2.413577,0,0,0,2.413577,62.74941,0,0,0,1.514505,2.540607,2.413577,0,0,2.854104,8.056581,0,1.026102,-1.026102,10.21078,72.93401,0.146483,2.654934,1.211604,0,9.571086
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.657843,60.33514,38.94604,1.866655,1.866655,0,-1,0,1.866655,142.3854,0,0,0,2.657843,1.9649,1.866655,0,0,3.994217,7.030479,0.6929436,0,0.6929436,10.86817,77.62959,0.1464396,2.05332,2.126275,0,9.688322
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.036341,66.15748,40.70585,2.428885,2.428885,0,-1,0,2.428885,125.0097,0,0,0,3.036341,2.556721,2.428885,0,0,3.301273,7.654128,0.4796204,0,0.4796204,11.32317,80.87965,0.1464096,2.671774,2.429073,0,10.69047
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.142901,69.40742,42.44099,0,0,0,-1,0,0,0,0.3212475,0,0,3.142901,0,0,0,0,2.821653,8.085787,2.821653,0,2.821653,14.00003,100,0.1462332,0,2.514321,0,11.22869
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.064939,70.63529,44.10212,1.776681,1.776681,0,-1,0,1.776681,172.5092,1.194748,0,0,3.064939,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1462332,1.95435,2.451951,0,13.69021
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.216846,74.4668,45.8208,0.5686131,0.5686131,0,-1,0,0.5686131,565.7355,2.618306,0,0,3.216846,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1462332,0.6254744,2.573477,0,13.84212
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.877305,62.21164,46.9063,0.6075032,0.6075032,0,-1,0,0.6075032,309.0198,1.237828,0,0,1.877305,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1462332,0.6682536,1.501844,0,12.50258
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5636377,51.57692,47.30102,0,0,0,-1,0,0,0,0.5636377,0,0,0.5636377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462332,0,0.4509102,0,11.18891
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,47.82732,47.82732,0.8259122,0.8259122,0,-1,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1462332,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,47.37503,47.37503,1.159391,1.159391,0,-1,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1462332,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,45.95238,45.95238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1462332,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,44.63664,44.63664,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1462332,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,43.48536,43.48536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1462332,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,42.25185,42.25185,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1462332,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,41.14169,41.14169,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1462332,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,40.31113,40.31113,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1462332,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,39.59569,39.59569,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1462332,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,38.97071,38.97071,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1462332,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,38.34573,38.34573,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1462332,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,37.88522,37.88522,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1462332,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,37.4905,37.4905,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1462332,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,37.16978,37.16978,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1462332,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,36.89019,36.89019,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1462332,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,36.58593,36.58593,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1462332,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.33969,47.10687,37.23557,0.6957487,0.6957487,0,0,0,0.6957487,192.5538,0,0,0,1.33969,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6073232,0,0.6073232,4.271873,30.51332,0.1461952,0.7653236,1.071752,0,2.189435
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.727567,60.91912,38.88025,1.912373,1.912373,0,-1,0,1.912373,142.6273,0,0,0.2588536,2.727567,2.013024,1.912373,0,0,10.25438,1.396336,0.7145429,0,0.7145429,4.949748,35.35527,0.1461507,2.103611,2.182054,0,4.123903
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.044048,66.15603,40.64006,2.13537,2.13537,0,-1,0,2.13537,142.5536,0,0,0,3.044048,2.247758,2.13537,0,0,9.539833,2.039424,0.7962902,0,0.7962902,5.705175,40.75117,0.146101,2.348907,2.435239,0,5.083472
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.150658,69.39815,42.36698,0.5771217,0.5771217,0,-1,0,0.5771217,545.926,0,0,0,3.150658,0.6074966,0.5771217,0,0,8.743543,2.756085,2.543161,0,2.543161,8.117829,57.98438,0.1459427,0.6348339,2.520526,0,5.906743
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.072219,70.63187,44.03633,0.9376922,0.9376922,0,-1,0,0.9376922,327.6362,0,0,0,3.072219,0.9870444,0.9376922,0,0,6.200382,5.04493,2.085175,0,2.085175,10.096,72.11414,0.1458131,1.031461,2.457775,0,8.117149
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.813108,69.98487,45.7468,2.66838,2.66838,0,-1,0,2.66838,105.4238,0,0,0,2.813108,2.808821,2.66838,0,0,4.115207,6.921588,0.004286967,0,0.004286967,10.10007,72.14319,0.1458129,2.935218,2.250487,0,9.734696
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.030923,63.54501,46.83229,1.673708,1.673708,0,-1,0,1.673708,121.3427,0,0,0,2.030923,1.761798,1.673708,0,0,4.11092,6.925446,0.269125,0,0.269125,10.35538,73.96686,0.1457962,1.841079,1.624738,0,8.956368
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4874319,50.90857,47.22701,1.494987,1.494987,0,-1,0,1.494987,32.60442,0,2.220446E-16,0,0.4874319,1.573671,1.494987,0,0,3.841795,7.167659,0,1.086239,-1.086239,9.210384,65.78833,0.1457962,1.644486,0.3899456,0,7.655091
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,47.7862,47.7862,0.9763095,0.9763095,0,-1,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.048727,6.08142,0,1.027694,-1.027694,8.1271,58.0506,0.1457962,1.073941,0,0,6.08142
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,47.34214,47.34214,1.35401,1.35401,0,-1,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.19061,5.053725,0,1.425274,-1.425274,6.62473,47.3194,0.1457962,1.489411,0,0,5.053725
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,45.91126,45.91126,3.695638,3.33,0,-1,0,3.33,0,0,0.3656377,0.7352015,0,3.505263,3.33,0,0,7.774247,3.628452,0,3.505263,-3.505263,2.929858,20.92751,0.1457962,4.065201,0,0,3.628452
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,44.61197,44.61197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.66898,0.1231886,0,0,0,2.929858,20.92751,0.1457962,0,0,0,0.1231886
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,43.43602,43.43602,1.723084,0.1170292,0,-1,0,0.1170292,0,0,1.606055,1.778363,0,0.1231886,0.1170292,0,0,11.66898,0.1231886,0,0.1231886,-0.1231886,2.800006,20,0.1457962,1.895393,0,0,0.1231886
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,42.18606,42.18606,1.450587,0,0,-1,0,0,0,0,1.450587,1.595646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,1.595646,0,0,0
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,41.10057,41.10057,0.3967423,0,0,-1,0,0,0,0,0.3967423,0.4364165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0.4364165,0,0,0
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,40.27001,40.27001,0.2066877,0,0,-1,0,0,0,0,0.2066877,0.2273565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0.2273565,0,0,0
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,39.54635,39.54635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,38.92137,38.92137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,38.29639,38.29639,0.03285101,0,0,-1,0,0,0,0,0.03285101,0.03613611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0.03613611,0,0,0
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,37.83588,37.83588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,37.44116,37.44116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457962,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,37.12045,37.12045,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459379,0.4889659,0,5,0
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,36.84085,36.84085,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460492,0.2322908,0,5,2.997
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,36.54481,36.54481,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,5.14586,5.994,3.11325,0,3.11325,12.07172,86.22643,0.1462779,1.895184,0,5,5.994
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.420129,47.71616,37.2109,0,0,0,0,0,0,0,0,0,0,1.420129,0,0,0,0,2.03261,8.795925,1.420129,0,1.420129,13.41898,95.84965,0.1461898,0,1.136103,0,10.21605
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.748903,61.03537,38.80624,1.264287,1.264287,0,-1,0,1.264287,217.4272,0.8055937,0,0,2.748903,1.330828,1.264287,0,0,0.612481,10.07404,0.612481,0,0.612481,14.00003,100,0.1461519,1.390715,2.199122,0,12.82294
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.052018,66.14722,40.56605,1.314653,1.314653,0,-1,0,1.314653,232.154,1.668173,0,0,3.052018,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1461519,1.446118,2.441615,0,13.67729
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.157802,69.42326,42.32586,0.5390232,0.5390232,0,-1,0,0.5390232,585.8379,2.59041,0,0,3.157802,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1461519,0.5929255,2.526242,0,13.78308
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.0792,70.64562,43.98699,1.657418,1.657418,0,-1,0,1.657418,185.7829,1.334548,0,0,3.0792,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1461519,1.82316,2.46336,0,13.70447
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.819593,69.99281,45.69746,2.27559,2.27559,0,-1,0,2.27559,123.906,0.424235,0,0,2.819593,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1461519,2.50315,2.255675,0,13.44487
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.098238,64.15685,46.81584,0.2178352,0.2178352,0,-1,0,0.2178352,963.2226,1.868937,0,0,2.098238,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1461519,0.2396187,1.67859,0,12.72351
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5423648,51.29272,47.18589,1.816943,1.816943,0,-1,0,1.816943,29.8504,0,4.440892E-16,0,0.5423648,1.912571,1.816943,0,0,0,10.62527,0,1.370206,-1.370206,12.5557,89.68342,0.1461519,1.998637,0.4338918,0,11.16764
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,47.73686,47.73686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522452,9.255068,0,0,0,12.5557,89.68342,0.1461519,0,0,0,9.255068
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,47.30102,47.30102,0.7821497,0.7821497,0,-1,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.522452,9.255068,0,0.8233154,-0.8233154,11.68785,83.4845,0.1461519,0.8603646,0,0,9.255068
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,45.88659,45.88659,1.547082,1.547082,0,-1,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.437247,8.431752,0,1.628507,-1.628507,9.971255,71.22311,0.1461519,1.70179,0,0,8.431752
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,44.5873,44.5873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.246699,6.803245,0,0,0,9.971255,71.22311,0.1461519,0,0,0,6.803245
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,43.43602,43.43602,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.246699,6.803245,0,0.4748193,-0.4748193,9.470752,67.64809,0.1461519,0.4961862,0,0,6.803245
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,42.18606,42.18606,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.774276,6.328426,0,1.15838,-1.15838,8.249712,58.9264,0.1461519,1.210508,0,0,6.328426
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,41.0759,41.0759,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.061366,5.170045,0,0.3759135,-0.3759135,7.853464,56.09606,0.1461519,0.3928296,0,0,5.170045
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,40.27001,40.27001,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.479047,4.794132,0,0.03026342,-0.03026342,7.821564,55.8682,0.1461519,0.03162528,0,0,4.794132
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,39.54635,39.54635,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.512673,4.763868,0,0.1490844,-0.1490844,7.664415,54.74571,0.1461519,0.1557932,0,0,4.763868
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,38.92137,38.92137,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.678322,4.614784,0,0.9233686,-0.9233686,6.691099,47.79347,0.1461519,0.9649202,0,0,4.614784
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,38.27995,38.27995,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.704288,3.691415,0,0.2203115,-0.2203115,6.45887,46.1347,0.1461519,0.2302255,0,0,3.691415
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,37.83588,37.83588,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.949078,3.471104,0,0.4593834,-0.4593834,5.974638,42.6759,0.1461519,0.4800557,0,0,3.471104
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,37.42471,37.42471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.459504,3.01172,0,0,0,5.974638,42.6759,0.1461519,0,0,0,3.01172
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,37.07111,37.07111,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.459504,3.01172,0,0.09017198,-0.09017198,5.879588,41.99697,0.1461519,0.09422972,0,0,3.01172
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,36.81618,36.81618,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.559695,2.921549,0,0.4366178,-0.4366178,5.419353,38.70958,0.1461519,0.4562656,0,0,2.921549
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,36.52014,36.52014,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.044827,2.484931,0,0.3240218,-0.3240218,5.077804,36.26995,0.1461519,0.3386028,0,0,2.484931
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.501747,48.34027,37.18623,1.63898,1.63898,0,0,0,1.63898,91.62695,0,2.220446E-16,0,1.501747,1.725242,1.63898,0,0,9.40485,2.160909,0,0.2234948,-0.2234948,4.842219,34.58721,0.1461519,1.802878,1.201398,0,3.662656
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.75597,61.0835,38.78979,0.8590917,0.8590917,0,-1,0,0.8590917,320.8005,0,0,0,2.75597,0.9043071,0.8590917,0,0,9.653178,1.937414,1.851663,0,1.851663,6.598862,47.13463,0.1460374,0.9450009,2.204777,0,4.693385
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.059115,66.18981,40.54138,0.8858473,0.8858473,0,-1,0,0.8858473,345.3322,0,0,0,3.059115,0.9324709,0.8858473,0,0,7.801514,3.603911,2.126645,0,2.126645,8.616374,61.54541,0.145906,0.9744321,2.447292,0,6.663027
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.16518,69.44064,42.27652,0.2806181,0.2806181,0,-1,0,0.2806181,1127.931,0,0,0,3.16518,0.2953875,0.2806181,0,0,5.67487,5.517891,2.869792,0,2.869792,11.3389,80.99197,0.1457292,0.30868,2.532144,0,8.683071
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.085536,70.69333,43.97054,0.8397779,0.8397779,0,-1,0,0.8397779,367.4228,0,0,0,3.085536,0.8839768,0.8397779,0,0,2.805078,8.100704,2.201559,0,2.201559,13.42748,95.91038,0.1455938,0.9237558,2.468428,0,11.18624
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.825457,70.03421,45.68101,0.3901352,0.3901352,0,-1,0,0.3901352,724.2252,1.81127,0,0,2.825457,0.4106686,0.3901352,0,0,0.6035187,10.08211,0.6035187,0,0.6035187,14.00003,100,0.1455568,0.4291487,2.260366,0,12.90757
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.166448,64.74567,46.7665,0.8862828,0.8862828,0,-1,0,0.8862828,244.4421,1.233519,0,0,2.166448,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1455568,0.9749111,1.733158,0,12.79172
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.600679,51.69707,47.13655,0.1663968,0.1663968,0,-1,0,0.1663968,360.9918,0.4255244,0,0,0.600679,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1455568,0.1830365,0.4805432,0,11.22595
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,47.6464,47.6464,0.4712449,0.4712449,0,-1,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1455568,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,47.25168,47.25168,1.046804,1.046804,0,-1,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1455568,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,45.83725,45.83725,1.09409,1.09409,0,-1,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1455568,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,44.57085,44.57085,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1455568,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,43.43602,43.43602,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1455568,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,42.18606,42.18606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455568,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,41.05123,41.05123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455568,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,40.22067,40.22067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1455568,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,39.5299,39.5299,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1455568,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,38.90492,38.90492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1455568,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,38.23061,38.23061,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1455568,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,37.79477,37.79477,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1455568,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,37.40004,37.40004,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1455568,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,37.07111,37.07111,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1455568,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,36.79973,36.79973,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1455568,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,36.52014,36.52014,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1455568,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.584406,48.98735,37.16978,3.654488,3.654488,5,0,1.53,3.654488,43.35508,0,0,0,1.584406,0,0,1.345512,1.278237,10.56048,1.12084,2.862643,0,2.862643,6.697217,47.83717,0.1457455,4.019937,1.267525,5,2.705246
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.76287,61.14953,38.78979,2.142298,2.142298,0,-1,0,2.142298,128.9676,0,0,0,2.76287,2.255051,2.142298,0,0,7.697839,3.697219,0.5078197,0,0.5078197,7.178977,51.2783,0.1457144,2.356528,2.210296,0,6.460089
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.065814,66.25854,40.54138,2.048124,2.048124,0,-1,0,2.048124,149.6889,0,0,0,3.065814,2.15592,2.048124,0,0,7.19002,4.154256,0.9098945,0,0.9098945,8.042178,57.44402,0.1456585,2.252936,2.452651,0,7.22007
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.171071,69.53435,42.30119,0,0,0,-1,0,0,0,0,0,0,3.171071,0,0,0,0,6.280125,4.973162,3.171071,0,3.171071,11.05052,78.93213,0.1454643,0,2.536857,0,8.144232
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.091554,70.75811,43.97054,1.175868,1.175868,0,-1,0,1.175868,262.9168,0,0,0,3.091554,1.237756,1.175868,0,0,3.109055,7.827125,1.853799,0,1.853799,12.80919,91.49402,0.145351,1.293455,2.473243,0,10.91868
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.830997,70.09225,45.68101,1.002849,1.002849,0,-1,0,1.002849,282.2956,0.5201115,0,0,2.830997,1.05563,1.002849,0,0,1.255256,9.495544,1.255256,0,1.255256,14.00003,100,0.1452744,1.103134,2.264798,0,12.32654
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.234733,65.36968,46.74183,0.7572996,0.7572996,0,-1,0,0.7572996,295.0923,1.437575,0,0,2.234733,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1452744,0.8330296,1.787786,0,12.86001
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6622699,52.15525,47.11188,1.773792,1.773792,0,-1,0,1.773792,37.3364,0,2.220446E-16,0,0.6622699,1.867149,1.773792,0,0,0,10.62527,0,1.204879,-1.204879,12.72997,90.9282,0.1452744,1.951171,0.529816,0,11.28754
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,47.6464,47.6464,0.5847001,0.5847001,0,-1,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.338755,9.420395,0,0.6154738,-0.6154738,12.08121,86.29417,0.1452744,0.6431701,0,0,9.420395
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,47.20234,47.20234,2.2018,2.2018,0,-1,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.022615,8.804921,0,2.317685,-2.317685,9.638153,68.84381,0.1452744,2.42198,0,0,8.804921
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,45.8208,45.8208,2.380253,2.380253,0,-1,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.59782,6.487236,0,2.50553,-2.50553,6.997093,49.97914,0.1452744,2.618278,0,0,6.487236
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,44.52151,44.52151,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.381742,3.981707,0,0.942137,-0.942137,6.003994,42.88558,0.1452744,0.9845331,0,0,3.981707
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,43.38668,43.38668,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.42856,3.03957,0,1.704144,-1.704144,4.207668,30.05471,0.1452744,1.780831,0,0,3.03957
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,42.13672,42.13672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32205,1.335426,0,0,0,4.207668,30.05471,0.1452744,0,0,0,1.335426
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,41.02656,41.02656,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.32205,1.335426,0,0.003942357,-0.003942357,4.203512,30.02503,0.1452744,0.004119764,0,0,1.335426
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,40.196,40.196,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.32643,1.331483,0,0.01035789,-0.01035789,4.192594,29.94704,0.1452744,0.010824,0,0,1.331483
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,39.48056,39.48056,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.33794,1.321125,0,0.3181364,-0.3181364,3.857249,27.55172,0.1452744,0.3324526,0,0,1.321125
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,38.85558,38.85558,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.69143,1.002989,0,0.01390086,-0.01390086,3.842596,27.44706,0.1452744,0.0145264,0,0,1.002989
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,38.20594,38.20594,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.70687,0.9890881,0,0.532856,-0.532856,3.280916,23.43507,0.1452744,0.5568345,0,0,0.9890881
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,37.7701,37.7701,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.29894,0.4562322,0,0.3598401,-0.3598401,2.901612,20.72576,0.1452744,0.3760329,0,0,0.4562322
