Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,37.37537,37.37537,0.4092902,0.09157242,0,-1,0,0.09157242,0,0,0.3177178,0.3586468,0,0.09639202,0.09157242,0,0,11.69876,0.09639202,0,0.09639202,-0.09639202,2.800006,20,0.1452744,0.4502192,0,0,0.09639202
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,37.05466,37.05466,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1453947,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,36.77506,36.77506,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455761,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,36.49547,36.49547,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458023,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.668186,49.64067,37.14511,0,0,0,0,0,0,0,0,0,0,1.668186,0,0,0,0,1.81586,8.991,1.668186,0,1.668186,13.85993,98.99931,0.1457007,0,1.334549,0,10.65919
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.770728,61.1664,38.74046,0.4016688,0.4016688,0,-1,0,0.4016688,689.8043,2.200245,0,0,2.770728,0.4228092,0.4016688,0,0,0.1476744,10.49237,0.1476744,0,0.1476744,14.00003,100,0.1456917,0.4418356,2.216583,0,13.2631
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.857386,75.005,40.51671,2.296983,2.296983,0,-1,0,2.296983,167.9328,1.43951,0,0,3.857386,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1456917,2.526681,3.085909,0,14.48266
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.038783,79.69327,42.27652,0.8849375,0.8849375,0,-1,0,0.8849375,456.3919,3.10727,0,0,4.038783,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1456917,0.9734312,3.231026,0,14.66406
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.098093,70.79788,43.94587,0.08446596,0.08446596,0,-1,0,0.08446596,3667.859,3.009181,0,0,3.098093,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1456917,0.09291255,2.478474,0,13.72337
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.836975,70.12495,45.65634,2.829569,2.829569,0,-1,0,2.829569,100.2618,0,0,0,2.836975,2.978493,2.829569,0,0,0,10.62527,0,0.1415181,-0.1415181,13.85085,98.93448,0.1456917,3.112525,2.26958,0,13.46225
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.303731,65.97859,46.69249,1.803407,1.803407,0,-1,0,1.803407,127.7432,0.2481647,0,0,2.303731,1.898324,1.803407,0,0,0.1572424,10.48376,0.1572424,0,0.1572424,14.00003,100,0.1456821,1.983748,1.842985,0,12.78749
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.727322,52.61831,47.06254,1.0313,1.0313,0,-1,0,1.0313,70.52478,0,0,0,0.727322,1.085579,1.0313,0,0,0,10.62527,0,0.3582568,-0.3582568,13.62239,97.3026,0.1456821,1.13443,0.5818577,0,11.3526
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,47.59706,47.59706,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3980632,10.26702,0,1.131396,-1.131396,12.4298,88.78408,0.1456821,1.182309,0,0,10.26702
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,47.16122,47.16122,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.65517,9.135621,0,2.173108,-2.173108,10.13914,72.42228,0.1456821,2.270898,0,0,9.135621
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,45.77147,45.77147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.069734,6.962513,0,0,0,10.13914,72.42228,0.1456821,0,0,0,6.962513
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,44.49684,44.49684,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.069734,6.962513,0,0.1335884,-0.1335884,9.998324,71.41646,0.1456821,0.1395999,0,0,6.962513
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,43.34556,43.34556,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.218166,6.828925,0,3.505263,-3.505263,6.303452,45.02457,0.1456821,3.783091,0,0,6.828925
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,42.0956,42.0956,5.233407,3.157479,0,-1,0,3.157479,0,0,2.075928,2.599269,0,3.323662,3.157479,0,0,8.112903,3.323662,0,3.323662,-3.323662,2.800006,20,0.1456821,5.756748,0,0,3.323662
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,40.98544,40.98544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,40.14666,40.14666,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,39.43122,39.43122,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,38.80624,38.80624,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,38.14015,38.14015,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,37.72075,37.72075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,37.3507,37.3507,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456821,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,37.00532,37.00532,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457762,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,36.75039,36.75039,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459732,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,36.4708,36.4708,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1460826,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.752699,50.33333,37.14511,2.371139,2.371139,0,0,0,2.371139,73.91801,0,0,0,1.752699,2.495936,2.371139,0,0,1.81586,8.991,0,0.7432372,-0.7432372,11.49391,82.0992,0.1460826,2.608253,1.402159,0,10.7437
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.778269,61.20947,38.71579,0.7988987,0.7988987,0,-1,0,0.7988987,347.7624,0,0,0,2.778269,0.840946,0.7988987,0,0,2.641679,8.247763,1.937323,0,1.937323,13.33182,95.22707,0.1459649,0.8787886,2.222615,0,11.02603
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.080261,66.35666,40.50026,0,0,0,-1,0,0,0,2.375905,0,0,3.080261,0,0,0,0,0.7043562,9.991354,0.7043562,0,0.7043562,14.00003,100,0.1459222,0,2.464209,0,13.07161
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.185048,69.62254,42.25185,2.64028,2.64028,0,-1,0,2.64028,120.6329,0.4058056,0,0,3.185048,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1459222,2.904308,2.548038,0,13.81032
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.104641,70.83781,43.9212,0,0,0,-1,0,0,0,3.104641,0,0,3.104641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459222,0,2.483713,0,13.72991
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.843389,70.13222,45.607,3.551263,3.33,0,-1,0,3.33,85.38705,0,0.221263,0.5763893,2.843389,3.505263,3.33,0,0,0,10.62527,0,0.6618745,-0.6618745,13.30235,95.0166,0.1459222,3.906389,2.274711,0,13.46866
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.372927,66.60561,46.65137,0,0,0,-1,0,0,0,1.637511,0,0,2.372927,0,0,0,0,0.7354162,9.9634,0.7354162,0,0.7354162,14.00003,100,0.1458776,0,1.898341,0,12.33633
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7958205,53.09501,46.99675,0.801477,0.801477,0,-1,0,0.801477,99.29424,0,0,0,0.7958205,0.84366,0.801477,0,0,0,10.62527,0,0.04783952,-0.04783952,13.9496,99.63981,0.1458776,0.8816247,0.6366564,0,11.42109
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,47.5066,47.5066,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.05315502,10.57743,0,2.185197,-2.185197,11.6462,83.18698,0.1458776,2.28353,0,0,10.57743
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,47.08721,47.08721,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.481151,8.392238,0,1.163023,-1.163023,10.42027,74.43034,0.1458776,1.215359,0,0,8.392238
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,45.72213,45.72213,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.773399,7.229215,0,2.488015,-2.488015,7.797669,55.69753,0.1458776,2.599976,0,0,7.229215
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,44.45572,44.45572,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.53786,4.741199,0,2.008566,-2.008566,5.680454,40.57459,0.1458776,2.098952,0,0,4.741199
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,43.32089,43.32089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.769601,2.732634,0,0,0,5.680454,40.57459,0.1458776,0,0,0,2.732634
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,42.04626,42.04626,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.769601,2.732634,0,2.341722,-2.341722,3.212062,22.94326,0.1458776,2.4471,0,0,2.732634
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,40.9361,40.9361,0.3739077,0.3713657,0,-1,0,0.3713657,0,0,0.002542012,0.03993278,0,0.3909113,0.3713657,0,0,11.37151,0.3909113,0,0.3909113,-0.3909113,2.800006,20,0.1458776,0.4112985,0,0,0.3909113
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,40.08087,40.08087,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,39.39011,39.39011,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,38.76513,38.76513,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,38.11548,38.11548,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,37.69608,37.69608,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,37.32603,37.32603,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458776,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,36.98065,36.98065,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459695,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,36.72572,36.72572,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461336,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,36.44613,36.44613,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1463483,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.838364,51.01529,37.12045,1.437392,1.437392,0,0,0,1.437392,127.8958,0,0,0,1.838364,1.513044,1.437392,0,0,2.151141,8.689247,0.3253192,0,0.3253192,12.2679,87.62769,0.1463286,1.581131,1.470691,0,10.52761
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.373837,67.14742,38.66645,1.164602,1.164602,0,-1,0,1.164602,289.6986,0.322118,0,0,3.373837,1.225897,1.164602,0,0,1.825822,8.982035,1.825822,0,1.825822,14.00003,100,0.1462181,1.281062,2.69907,0,12.35587
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.873254,75.10768,40.45092,2.305753,2.305753,0,-1,0,2.305753,167.9821,1.446145,0,0,3.873254,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1462181,2.536329,3.098603,0,14.49853
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.191924,69.67577,42.2354,1.400189,1.400189,0,-1,0,1.400189,227.9638,1.718041,0,0,3.191924,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1462181,1.540208,2.553539,0,13.8172
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.111193,70.87783,43.89653,2.781026,2.781026,0,-1,0,2.781026,111.8721,0.1837973,0,0,3.111193,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1462181,3.059129,2.488955,0,13.73647
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.84931,70.16437,45.58233,0.9496624,0.9496624,0,-1,0,0.9496624,300.034,1.849665,0,0,2.84931,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1462181,1.044629,2.279448,0,13.47458
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.419331,67.00448,46.60203,0,0,0,-1,0,0,0,2.419331,0,0,2.419331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462181,0,1.935465,0,13.04461
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8676043,53.61894,46.94741,1.114518,1.114518,0,-1,0,1.114518,77.84573,0,0,0,0.8676043,1.173176,1.114518,0,0,0,10.62527,0,0.3055721,-0.3055721,13.67793,97.69928,0.1462181,1.225969,0.6940835,0,11.49288
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,47.45726,47.45726,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3395245,10.3197,0,1.334656,-1.334656,12.27108,87.65036,0.1462181,1.394716,0,0,10.3197
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,47.04609,47.04609,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.822476,8.985045,0,2.942738,-2.942738,9.169158,65.49385,0.1462181,3.075161,0,0,8.985045
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,45.68101,45.68101,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.092185,6.042308,0,3.505263,-3.505263,5.474286,39.10196,0.1462181,4.936818,0,0,6.042308
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,44.43105,44.43105,3.192141,2.410193,0,-1,0,2.410193,0,0,0.7819479,1.101162,0,2.537045,2.410193,0,0,8.986921,2.537045,0,2.537045,-2.537045,2.800006,20,0.1462181,3.511355,0,0,2.537045
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,43.27155,43.27155,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,41.99693,41.99693,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,40.88676,40.88676,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,40.03153,40.03153,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,39.34076,39.34076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,38.71579,38.71579,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,38.09081,38.09081,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,37.67964,37.67964,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,37.28491,37.28491,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1462181,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,36.70105,36.70105,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463607,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,36.42968,36.42968,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1465918,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.924874,51.71133,37.09578,0.4235693,0.4235693,3.908215,0,1.231943,0.4235693,454.4415,0,0,0,1.924874,0,0,3.484646,3.310413,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1466078,0.4659262,1.5399,5,7.83839
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.793651,61.29865,38.66645,2.492134,2.492134,0,-1,0,2.492134,112.0988,0.1703525,0,0,2.793651,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,2.741347,2.234921,0,13.41893
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.095158,66.44956,40.45092,0.7513559,0.7513559,0,-1,0,0.7513559,411.943,2.304257,0,0,3.095158,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,0.8264915,2.476126,0,13.72043
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.199005,69.72099,42.21073,0.01892982,0.01892982,0,-1,0,0.01892982,16899.29,3.179079,0,0,3.199005,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,0.02082281,2.559204,0,13.82428
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.117746,70.91789,43.87186,2.425416,2.425416,0,-1,0,2.425416,128.5448,0.5646755,0,0,3.117746,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,2.667958,2.494196,0,13.74302
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.855041,70.20456,45.56588,1.955643,1.955643,0,-1,0,1.955643,145.9899,0.7964695,0,0,2.855041,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,2.151207,2.284033,0,13.48032
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.42473,67.00965,46.56091,1.530738,1.530738,0,-1,0,1.530738,158.4027,0.813427,0,0,2.42473,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1466078,1.683812,1.939784,0,13.05
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9426728,54.18236,46.9063,1.707815,1.707815,0,-1,0,1.707815,55.19759,0,2.220446E-16,0,0.9426728,1.7977,1.707815,0,0,0,10.62527,0,0.8550272,-0.8550272,13.09875,93.56232,0.1466078,1.878596,0.7541382,0,11.56795
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,47.41615,47.41615,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9500302,9.770247,0,1.070351,-1.070351,11.9705,85.50341,0.1466078,1.118517,0,0,9.770247
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,47.04609,47.04609,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.139309,8.699896,0,2.52264,-2.52264,9.311405,66.5099,0.1466078,2.636158,0,0,8.699896
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,45.65634,45.65634,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.942243,6.177256,0,1.761006,-1.761006,7.455142,53.25091,0.1466078,1.840251,0,0,6.177256
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,44.40638,44.40638,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.898915,4.41625,0,2.434913,-2.434913,4.888519,34.91792,0.1466078,2.544484,0,0,4.41625
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,43.27155,43.27155,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.604374,1.981337,0,1.593407,-1.593407,3.20892,22.92081,0.1466078,1.66511,0,0,1.981337
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,41.99693,41.99693,1.16973,0.3685338,0,-1,0,0.3685338,0,0,0.801196,0.918169,0,0.3879303,0.3685338,0,0,11.37483,0.3879303,0,0.3879303,-0.3879303,2.800006,20,0.1466078,1.286703,0,0,0.3879303
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,40.87032,40.87032,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,40.03153,40.03153,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,39.36543,39.36543,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,38.71579,38.71579,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,38.06614,38.06614,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,37.67964,37.67964,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,37.28491,37.28491,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466078,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,36.91486,36.91486,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467037,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,36.6846,36.6846,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1468359,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3990401,39.20173,36.40501,2.897071,2.897071,5,0,1.53,2.897071,13.77392,0,0,0,0.3990401,0,0,2.102929,1.997783,5.14586,5.994,2.396823,0,2.396823,11.39206,81.37171,0.1470003,3.186778,0.3192321,5,6.39304
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.012161,52.42127,37.07111,2.319927,2.319927,0,0,0,2.319927,86.73382,0,0,0,2.012161,2.442028,2.319927,0,0,2.749037,8.15114,0,0.4298671,-0.4298671,10.93894,78.13515,0.1470003,2.551919,1.609729,0,10.1633
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.80177,61.3279,38.62533,1.492473,1.492473,0,-1,0,1.492473,187.7267,0,0,0,2.80177,1.571024,1.492473,0,0,3.226667,7.721273,1.230746,0,1.230746,12.10653,86.47504,0.1469262,1.64172,2.241416,0,10.52304
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.103194,66.47186,40.40158,0.8108767,0.8108767,0,-1,0,0.8108767,382.6961,0.2537178,0,0,3.103194,0.8535544,0.8108767,0,0,1.995922,8.828944,1.995922,0,1.995922,14.00003,100,0.1468061,0.8919644,2.482555,0,11.93214
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.207156,69.7161,42.13672,0.7933748,0.7933748,0,-1,0,0.7933748,404.2423,2.372025,0,0,3.207156,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1468061,0.8727123,2.565725,0,13.83243
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.125144,70.91589,43.80607,1.942645,1.942645,0,-1,0,1.942645,160.8706,1.080255,0,0,3.125144,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1468061,2.13691,2.500115,0,13.75042
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.861351,70.2108,45.51654,0.6793653,0.6793653,0,-1,0,0.6793653,421.18,2.14623,0,0,2.861351,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1468061,0.7473018,2.289081,0,13.48662
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.430173,67.00562,46.51157,0.311356,0.311356,0,-1,0,0.311356,780.5127,2.10243,0,0,2.430173,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1468061,0.3424916,1.944139,0,13.05545
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.021079,54.76919,46.85696,0.1203334,0.1203334,0,-1,0,0.1203334,848.5415,0.8944119,0,0,1.021079,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1468061,0.1323667,0.8168628,0,11.64635
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,47.37503,47.37503,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1468061,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,46.94741,46.94741,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1468061,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,45.58233,45.58233,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1468061,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,44.3406,44.3406,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1468061,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,43.20576,43.20576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,41.95581,41.95581,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,40.84565,40.84565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,40.01508,40.01508,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,39.31609,39.31609,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,38.69112,38.69112,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,38.04969,38.04969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,37.65496,37.65496,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,37.26024,37.26024,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468061,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,36.6846,36.6846,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469162,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3791334,39.05987,36.40501,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,72.56393,0,0,0,0.3791334,0,0,3.505263,3.33,8.475861,2.997,3.709133,0,3.709133,9.477914,67.69925,0.1470377,0.57473,0.3033067,5,3.376133
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.100051,53.15326,37.05466,0.09405333,0.09405333,2.901081,0,0.9569951,0.09405333,2232.83,0,0,0,2.100051,0,0,2.807028,2.666676,4.766727,6.33522,4.766727,0,4.766727,14.00003,100,0.1469562,0.1034587,1.68004,5,8.43527
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.80969,61.37481,38.60066,1.719443,1.719443,0,-1,0,1.719443,163.407,0.9997501,0,0,2.80969,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,1.891387,2.247752,0,13.43496
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.111123,66.5032,40.36047,1.633943,1.633943,0,-1,0,1.633943,190.4059,1.391183,0,0,3.111123,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,1.797337,2.488899,0,13.7364
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.213767,69.78721,42.13672,0,0,0,-1,0,0,0,3.213767,0,0,3.213767,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,0,2.571014,0,13.83904
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.131168,70.98109,43.80607,2.960953,2.960953,0,-1,0,2.960953,105.7487,0.01437598,0,0,3.131168,3.116792,2.960953,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,3.257048,2.504935,0,13.75644
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.867151,70.24176,45.49187,0,0,0,-1,0,0,0,2.867151,0,0,2.867151,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,0,2.293721,0,13.49243
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.435529,67.00073,46.46223,0,0,0,-1,0,0,0,2.435529,0,0,2.435529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469562,0,1.948424,0,13.0608
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.101178,55.38402,46.81584,2.267259,2.267259,0,-1,0,2.267259,48.5687,0,0,0,1.101178,2.386588,2.267259,0,0,0,10.62527,0,1.28541,-1.28541,12.64509,90.32187,0.1469562,2.493985,0.8809426,0,11.72645
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,47.31747,47.31747,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.428234,9.339864,0,2.094926,-2.094926,10.43684,74.54871,0.1469562,2.189197,0,0,9.339864
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,46.93097,46.93097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755929,7.244938,0,0,0,10.43684,74.54871,0.1469562,0,0,0,7.244938
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,45.54121,45.54121,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.755929,7.244938,0,1.591519,-1.591519,8.759233,62.56582,0.1469562,1.663138,0,0,7.244938
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,44.31592,44.31592,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.524283,5.653419,0,2.87372,-2.87372,5.730066,40.92896,0.1469562,3.003037,0,0,5.653419
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,43.1811,43.1811,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.717306,2.779699,0,0.07279117,-0.07279117,5.653337,40.3809,0.1469562,0.07606678,0,0,2.779699
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,41.90647,41.90647,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.798185,2.706908,0,1.334282,-1.334282,4.246881,30.3348,0.1469562,1.394325,0,0,2.706908
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,40.77164,40.77164,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.28072,1.372626,0,0.1045216,-0.1045216,4.136705,29.54783,0.1469562,0.1092251,0,0,1.372626
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,39.94107,39.94107,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.39686,1.268104,0,0.4959816,-0.4959816,3.613894,25.81348,0.1469562,0.5183008,0,0,1.268104
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,39.27497,39.27497,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.94795,0.7721227,0,0.2246493,-0.2246493,3.377093,24.12205,0.1469562,0.2347585,0,0,0.7721227
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,38.65,38.65,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.19756,0.5474734,0,0.009770138,-0.009770138,3.366795,24.04848,0.1469562,0.01020979,0,0,0.5474734
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,38.02502,38.02502,0.5276112,0.5108181,0,-1,0,0.5108181,0,0,0.01679308,0.06955419,0,0.5377033,0.5108181,0,0,11.20841,0.5377033,0,0.5377033,-0.5377033,2.800006,20,0.1469562,0.5803723,0,0,0.5377033
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,37.63029,37.63029,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469562,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,37.23557,37.23557,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469562,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,36.89019,36.89019,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470876,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,36.65993,36.65993,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.147214,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4523524,39.5829,36.40501,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,154.9016,0,0,0,0.4523524,0,0,3.505263,3.33,5.14586,5.994,3.782352,0,3.782352,12.70649,90.76047,0.1473016,0.3212283,0.3618819,5,6.446352
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.188349,53.91547,37.05466,1.57638,1.57638,0,0,0,1.57638,138.8212,0,0,0,2.188349,1.659348,1.57638,0,0,1.363508,9.398117,0.529002,0,0.529002,13.20835,94.34514,0.14727,1.734018,1.75068,0,11.58647
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.817692,61.42256,38.57599,0.8791503,0.8791503,0,-1,0,0.8791503,320.5017,1.057765,0,0,2.817692,0.9254214,0.8791503,0,0,0.8345058,9.874219,0.8345058,0,0.8345058,14.00003,100,0.1472201,0.9670654,2.254154,0,12.69191
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.118774,66.55192,40.3358,0.08839473,0.08839473,0,-1,0,0.08839473,3528.235,3.025727,0,0,3.118774,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,0.0972342,2.495019,0,13.74405
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.220741,69.84173,42.12027,2.396962,2.396962,0,-1,0,2.396962,134.3676,0.6976222,0,0,3.220741,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,2.636659,2.576592,0,13.84601
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.137688,71.02093,43.7814,0.6121459,0.6121459,0,-1,0,0.6121459,512.5719,2.493324,0,0,3.137688,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,0.6733605,2.51015,0,13.76296
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.872902,70.27223,45.4672,0.9565322,0.9565322,0,-1,0,0.9565322,300.3456,1.866026,0,0,2.872902,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,1.052186,2.298322,0,13.49818
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.440408,67.02004,46.43756,1.465678,1.465678,0,-1,0,1.465678,166.5037,0.8975896,0,0,2.440408,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,1.612245,1.952326,0,13.06568
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.181591,55.99846,46.7665,0.3232868,0.3232868,0,-1,0,0.3232868,365.493,0.8412888,0,0,1.181591,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1472201,0.3556155,0.9452726,0,11.80686
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,47.27635,47.27635,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1472201,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,46.85696,46.85696,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1472201,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,45.4672,45.4672,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1472201,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,44.24191,44.24191,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1472201,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,43.11531,43.11531,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1472201,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,41.86535,41.86535,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,40.73052,40.73052,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,39.9164,39.9164,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,39.25031,39.25031,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,38.60066,38.60066,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,37.60563,37.60563,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,37.23557,37.23557,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472201,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,36.86552,36.86552,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1473369,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,36.63527,36.63527,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1474232,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5696393,40.40273,36.38034,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5696393,0,0,3.505263,3.33,5.14586,5.994,3.899639,0,3.899639,12.81776,91.55524,0.1474673,0,0.4557115,5,6.563639
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.277514,54.66602,37.02999,1.874075,1.874075,0,0,0,1.874075,121.5273,0,0,0,2.277514,1.972711,1.874075,0,0,1.246221,9.503675,0.3048027,0,0.3048027,13.10692,93.62067,0.1474492,2.061483,1.822011,0,11.78119
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.825771,61.47111,38.55132,2.649263,2.649263,0,-1,0,2.649263,106.6625,0,0,0,2.825771,2.788698,2.649263,0,0,0.9414182,9.777998,0.03707312,0,0.03707312,13.14209,93.87189,0.147447,2.91419,2.260617,0,12.60377
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.126468,66.60115,40.31113,1.776229,1.776229,0,-1,0,1.776229,176.0172,0.3524087,0,0,3.126468,1.869715,1.776229,0,0,0.9043451,9.811363,0.9043451,0,0.9043451,14.00003,100,0.1473932,1.953852,2.501175,0,12.93783
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.227899,69.88801,42.0956,0.9183813,0.9183813,0,-1,0,0.9183813,351.477,2.261182,0,0,3.227899,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1473932,1.010219,2.582319,0,13.85317
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.144186,71.06058,43.75673,2.828273,2.828273,0,-1,0,2.828273,111.1698,0.1670563,0,0,3.144186,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1473932,3.1111,2.515349,0,13.76946
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.878443,70.31055,45.45075,0.3683274,0.3683274,0,-1,0,0.3683274,781.4904,2.49073,0,0,2.878443,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1473932,0.4051601,2.302754,0,13.50372
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.445063,67.0468,46.42112,0.6114709,0.6114709,0,-1,0,0.6114709,399.8658,1.801409,0,0,2.445063,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1473932,0.672618,1.95605,0,13.07034
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.262033,56.64546,46.74183,1.382061,1.382061,0,-1,0,1.382061,91.31527,0,0,0,1.262033,1.454801,1.382061,0,0,0,10.62527,0,0.1927684,-0.1927684,13.79683,98.54861,0.1473932,1.520267,1.009626,0,11.88731
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,47.25168,47.25168,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2141871,10.43251,0,1.136675,-1.136675,12.59867,89.99033,0.1473932,1.187825,0,0,10.43251
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,46.85696,46.85696,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.477159,9.295831,0,3.31471,-3.31471,9.104661,65.03316,0.1473932,3.463872,0,0,9.295831
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,45.4672,45.4672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.16017,5.981121,0,0,0,9.104661,65.03316,0.1473932,0,0,0,5.981121
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,44.24191,44.24191,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.16017,5.981121,0,1.697573,-1.697573,7.315261,52.25176,0.1473932,1.773964,0,0,5.981121
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,43.13176,43.13176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.046363,4.283548,0,0,0,7.315261,52.25176,0.1473932,0,0,0,4.283548
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,41.86535,41.86535,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.046363,4.283548,0,1.902395,-1.902395,5.309961,37.92822,0.1473932,1.988003,0,0,4.283548
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,40.73052,40.73052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.160134,2.381153,0,0,0,5.309961,37.92822,0.1473932,0,0,0,2.381153
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,39.89996,39.89996,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.160134,2.381153,0,0.2806333,-0.2806333,5.014148,35.81527,0.1473932,0.2932618,0,0,2.381153
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,39.25031,39.25031,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.47195,2.10052,0,0.3135988,-0.3135988,4.683586,33.45412,0.1473932,0.3277107,0,0,2.10052
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,38.62533,38.62533,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.820393,1.786921,0,0.3988225,-0.3988225,4.26319,30.4513,0.1473932,0.4167694,0,0,1.786921
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,38.00035,38.00035,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.26353,1.388098,0,0.1504531,-0.1504531,4.104599,29.3185,0.1473932,0.1572235,0,0,1.388098
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,37.63029,37.63029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4307,1.237645,0,0,0,4.104599,29.3185,0.1473932,0,0,0,1.237645
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4307,1.237645,0,0,0,4.104599,29.3185,0.1473932,0,0,0,1.237645
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,36.86552,36.86552,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.4307,1.237645,0,0.1470683,-0.1470683,3.949575,28.21119,0.1473932,0.1536863,0,0,1.237645
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,36.63527,36.63527,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.59411,1.090577,0,0.07294964,-0.07294964,3.872679,27.66194,0.1473932,0.07623237,0,0,1.090577
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.571775,40.39289,36.35567,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.33795,0,0,0,0.571775,0,0,3.181775,3.022686,10.67516,1.017627,3.594461,0,3.594461,7.282684,52.01907,0.1475891,1.559208,0.45742,5,1.589403
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.042768,61.75924,37.02999,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,661.8865,0,0,0,3.042768,0,0,3.505263,3.33,7.080702,4.252642,6.372768,0,6.372768,13.32842,95.20283,0.147542,0.5056826,2.434215,5,7.295411
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.833777,61.52879,38.53487,0,0,0,-1,0,0,0,2.125843,0,0,2.833777,0,0,0,0,0.7079339,9.988133,0.7079339,0,0.7079339,14.00003,100,0.1475001,0,2.267021,0,12.82191
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.133703,66.67606,40.31113,0,0,0,-1,0,0,0,3.133703,0,0,3.133703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475001,0,2.506962,0,13.75898
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.235063,69.9344,42.07093,0.5371429,0.5371429,0,-1,0,0.5371429,602.2723,2.669649,0,0,3.235063,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1475001,0.5908572,2.58805,0,13.86034
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.150657,71.09999,43.73206,0,0,0,-1,0,0,0,3.150657,0,0,3.150657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475001,0,2.520525,0,13.77593
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.88408,70.33989,45.42608,0,0,0,-1,0,0,0,2.88408,0,0,2.88408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475001,0,2.307264,0,13.50935
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.449749,67.06424,46.39645,0.6950971,0.6950971,0,-1,0,0.6950971,352.4327,1.718068,0,0,2.449749,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1475001,0.7646068,1.9598,0,13.07502
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.342421,57.32488,46.74183,1.481989,1.481989,0,-1,0,1.481989,90.58239,0,0,0,1.342421,1.559988,1.481989,0,0,0,10.62527,0,0.2175673,-0.2175673,13.77069,98.36189,0.1475001,1.630188,1.073937,0,11.9677
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,47.22701,47.22701,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2417414,10.40771,0,2.941916,-2.941916,10.66964,76.21156,0.1475001,3.074303,0,0,10.40771
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,46.81584,46.81584,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.510537,7.46579,0,1.170567,-1.170567,9.435754,67.3981,0.1475001,1.223243,0,0,7.46579
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,45.42608,45.42608,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.811168,6.295223,0,1.67925,-1.67925,7.665669,54.75467,0.1475001,1.754816,0,0,6.295223
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,44.20079,44.20079,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.677001,4.615973,0,0.4789017,-0.4789017,7.160862,51.14891,0.1475001,0.5004523,0,0,4.615973
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,43.09064,43.09064,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.209114,4.137072,0,0.38238,-0.38238,6.757798,48.26989,0.1475001,0.3995871,0,0,4.137072
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,41.84068,41.84068,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.633981,3.754692,0,2.172998,-2.172998,4.467257,31.90891,0.1475001,2.270783,0,0,3.754692
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,40.70585,40.70585,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.04842,1.581694,0,0.2688334,-0.2688334,4.183882,29.88481,0.1475001,0.2809309,0,0,1.581694
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,39.89996,39.89996,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.34713,1.31286,0,0.176337,-0.176337,3.998006,28.55713,0.1475001,0.1842721,0,0,1.31286
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,39.22564,39.22564,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.54306,1.136523,0,0.5907707,-0.5907707,3.375279,24.10909,0.1475001,0.6173554,0,0,1.136523
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,38.60066,38.60066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19947,0.5457525,0,0,0,3.375279,24.10909,0.1475001,0,0,0,0.5457525
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,38.00035,38.00035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19947,0.5457525,0,0,0,3.375279,24.10909,0.1475001,0,0,0,0.5457525
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,37.60563,37.60563,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.19947,0.5457525,0,0.4898473,-0.4898473,2.858935,20.42092,0.1475001,0.5118904,0,0,0.5457525
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,37.23557,37.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74374,0.0559052,0,0,0,2.858935,20.42092,0.1475001,0,0,0,0.0559052
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,36.86552,36.86552,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.74374,0.0559052,0,0.0161549,-0.0161549,2.841906,20.29929,0.1475001,0.01688187,0,0,0.0559052
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,36.63527,36.63527,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.76169,0.0397503,3.33,0,3.33,6.001021,42.86435,0.1476582,0.729426,0,5,0.0397503
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6205875,40.74728,36.35567,1.665846,1.665846,4.992616,0,1.527984,1.665846,37.25359,0,0,0,0.6205875,0,0,3.32677,3.160431,8.431693,3.03675,3.781019,0,3.781019,9.588011,68.48566,0.1478894,1.832431,0.49647,5,3.657338
