Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.328046,55.11118,37.02999,0.5018067,0.5018067,2.946679,0,0.9694434,0.5018067,463.9328,4.440892E-16,0,0,2.328046,0,0,2.444872,2.322629,4.650674,6.439667,4.650674,0,4.650674,14.00003,100,0.1478202,0.5519873,1.862436,5,8.767713
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.841993,61.57879,38.5102,2.305603,2.305603,0,-1,0,2.305603,123.2646,0.4150428,0,0,2.841993,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1478202,2.536163,2.273594,0,13.46727
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.141467,66.72616,40.28646,1.863382,1.863382,0,-1,0,1.863382,168.5895,1.180012,0,0,3.141467,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1478202,2.04972,2.513174,0,13.76674
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.241698,70.0061,42.07093,0.535031,0.535031,0,-1,0,0.535031,605.8898,2.678508,0,0,3.241698,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1478202,0.5885341,2.593359,0,13.86697
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.156579,71.16433,43.73206,1.549172,1.549172,0,-1,0,1.549172,203.7591,1.525872,0,0,3.156579,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1478202,1.704089,2.525263,0,13.78185
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.889184,70.39378,45.42608,3.267697,3.267697,0,-1,0,3.267697,88.41653,0,0,0.264467,2.889184,3.439681,3.267697,0,0,0,10.62527,0,0.5504969,-0.5504969,13.41975,95.85519,0.1478202,3.594467,2.311347,0,13.51446
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.453946,67.1058,46.39645,2.091748,2.091748,0,-1,0,2.091748,117.3156,0,0,0,2.453946,2.20184,2.091748,0,0,0.6116632,10.07478,0.2521062,0,0.2521062,13.65892,97.56354,0.1478053,2.300923,1.963157,0,12.52872
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.423093,57.98679,46.71716,1.410494,1.410494,0,-1,0,1.410494,100.8933,0,0,0,1.423093,1.48473,1.410494,0,0,0.359557,10.30167,0,0.06163711,-0.06163711,13.59395,97.09946,0.1478053,1.551543,1.138475,0,11.72477
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,47.20234,47.20234,1.553512,1.553512,0,-1,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.4280427,10.24004,0,1.635275,-1.635275,11.87022,84.78711,0.1478053,1.708863,0,0,10.24004
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,46.81584,46.81584,0.126438,0.126438,0,-1,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,2.245015,8.60476,0,0.1330926,-0.1330926,11.72993,83.78503,0.1478053,0.1390818,0,0,8.60476
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,45.42608,45.42608,3.571211,3.33,0,-1,0,3.33,0,0,0.2412108,0.5983319,0,3.505263,3.33,0,0,2.392896,8.471668,0,3.505263,-3.505263,8.035056,57.39314,0.1478053,3.928332,0,0,8.471668
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,44.17612,44.17612,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,6.287633,4.966404,0,0.8174139,-0.8174139,7.173426,51.23866,0.1478053,0.8541976,0,0,4.966404
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,43.09064,43.09064,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,7.19587,4.148991,0,0.8254793,-0.8254793,6.303294,45.02344,0.1478053,0.8626259,0,0,4.148991
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,41.81601,41.81601,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,8.11307,3.323511,0,1.433684,-1.433684,4.792058,34.22892,0.1478053,1.4982,0,0,3.323511
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,40.68118,40.68118,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,9.706053,1.889827,0,0.4298276,-0.4298276,4.33898,30.99265,0.1478053,0.4491699,0,0,1.889827
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,39.89996,39.89996,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,10.18364,1.459999,0,0.211802,-0.211802,4.115721,29.39795,0.1478053,0.2213331,0,0,1.459999
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,39.22564,39.22564,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,10.41897,1.248197,0,0.7736099,-0.7736099,3.300265,23.57327,0.1478053,0.8084223,0,0,1.248197
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,38.60066,38.60066,0.6451313,0.4508581,0,-1,0,0.4508581,0,0,0.1942731,0.2587863,0,0.4745875,0.4508581,0,0,11.27854,0.4745875,0,0.4745875,-0.4745875,2.800006,20,0.1478053,0.7096444,0,0,0.4745875
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,38.00035,38.00035,0.2374952,0,0,-1,0,0,0,0,0.2374952,0.2612447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478053,0.2612447,0,0,0
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,37.63029,37.63029,0.29891,0,0,-1,0,0,0,0,0.29891,0.328801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478053,0.328801,0,0,0
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,37.23557,37.23557,0.6848331,0,0,-1,0,0,0,0,0.6848331,0.7533164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478053,0.7533164,0,0,0
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,36.86552,36.86552,0.05697015,0.05697015,3.562233,0,1.13749,0.05697015,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478888,0.06266717,0,5,0
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,36.63527,36.63527,0.5691013,0.5691013,4.074365,0,1.277302,0.5691013,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480341,0.6260114,0,5,2.997
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7008435,41.33347,36.35567,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7008435,0,0,3.505263,3.33,5.14586,5.994,4.030844,0,4.030844,12.94223,92.44432,0.1480689,0,0.5606748,5,6.694844
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.33632,55.18435,37.02999,1.248847,1.248847,0,0,0,1.248847,187.0782,0,0,0,2.33632,1.314576,1.248847,0,0,1.115017,9.621759,1.021744,0,1.021744,13.91154,99.36796,0.1480087,1.373731,1.869056,0,11.95808
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.85027,61.62944,38.48553,0.3159707,0.3159707,0,-1,0,0.3159707,902.0677,2.424397,0,0,2.85027,0.3326007,0.3159707,0,0,0.09327228,10.54133,0.09327228,0,0.09327228,14.00003,100,0.1480032,0.3475678,2.280216,0,13.3916
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.148757,66.80183,40.28646,2.880751,2.880751,0,-1,0,2.880751,109.3033,0.1163877,0,0,3.148757,3.032369,2.880751,0,0,0,10.62527,0,0,0,14.00003,100,0.1480032,3.168826,2.519005,0,13.77403
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.248325,70.07779,42.07093,0,0,0,-1,0,0,0,3.248325,0,0,3.248325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480032,0,2.59866,0,13.8736
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.162462,71.22832,43.73206,0.2587964,0.2587964,0,-1,0,0.2587964,1221.989,2.890044,0,0,3.162462,0.2724172,0.2587964,0,0,0,10.62527,0,0,0,14.00003,100,0.1480032,0.284676,2.529969,0,13.78774
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.894219,70.44698,45.42608,0.1883708,0.1883708,0,-1,0,0.1883708,1536.448,2.695934,0,0,2.894219,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1480032,0.2072078,2.315376,0,13.51949
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.458038,67.14635,46.39645,2.226519,2.226519,0,-1,0,2.226519,110.3983,0.1143339,0,0,2.458038,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1480032,2.449171,1.966431,0,13.08331
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.503593,58.68078,46.71716,2.503385,2.503385,0,-1,0,2.503385,60.0624,0,4.440892E-16,0,1.503593,2.635142,2.503385,0,0,0,10.62527,0,1.131549,-1.131549,12.80727,91.48032,0.1480032,2.753724,1.202875,0,12.12887
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,47.20234,47.20234,0.6797513,0.6797513,0,-1,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.257277,9.493725,0,0.7155277,-0.7155277,12.05304,86.09296,0.1480032,0.7477264,0,0,9.493725
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,46.79117,46.79117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.052307,8.778197,0,0,0,12.05304,86.09296,0.1480032,0,0,0,8.778197
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,45.40141,45.40141,0.6949258,0.6949258,0,-1,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.052307,8.778197,0,0.7315009,-0.7315009,11.28197,80.58533,0.1480032,0.7644184,0,0,8.778197
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,44.17612,44.17612,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.865086,8.046697,0,0.3706343,-0.3706343,10.89129,77.79474,0.1480032,0.3873129,0,0,8.046697
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276902,7.676062,0,0,0,10.89129,77.79474,0.1480032,0,0,0,7.676062
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,41.76667,41.76667,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.276902,7.676062,0,0.3730438,-0.3730438,10.49806,74.98602,0.1480032,0.3898307,0,0,7.676062
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,40.64006,40.64006,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.691395,7.303019,0,0.1575479,-0.1575479,10.33199,73.7998,0.1480032,0.1646376,0,0,7.303019
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,39.85062,39.85062,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.866448,7.145471,0,0.3277743,-0.3277743,9.986488,71.33192,0.1480032,0.3425241,0,0,7.145471
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,39.20097,39.20097,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.230642,6.817696,0,0.6316145,-0.6316145,9.320708,66.57635,0.1480032,0.6600372,0,0,6.817696
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,38.55132,38.55132,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.932436,6.186082,0,0.3687444,-0.3687444,8.932017,63.8,0.1480032,0.3853379,0,0,6.186082
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,37.97568,37.97568,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.342152,5.817338,0,0.09262752,-0.09262752,8.834379,63.10258,0.1480032,0.09679576,0,0,5.817338
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,37.58096,37.58096,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.445072,5.72471,0,0.4234607,-0.4234607,8.388013,59.91426,0.1480032,0.4425165,0,0,5.72471
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,37.2109,37.2109,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.915584,5.301249,0,0.1742643,-0.1742643,8.204322,58.60218,0.1480032,0.1821062,0,0,5.301249
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,36.84085,36.84085,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.10921,5.126985,0,0.3357438,-0.3357438,7.850417,56.0743,0.1480032,0.3508523,0,0,5.126985
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,36.6106,36.6106,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.482259,4.791241,0,0.1254153,-0.1254153,7.718218,55.13002,0.1480032,0.131059,0,0,4.791241
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7866561,41.93962,36.331,1.837048,1.837048,0,0,0,1.837048,42.82175,0,2.220446E-16,0,0.7866561,1.933735,1.837048,0,0,6.621609,4.665826,0,1.147079,-1.147079,6.50909,46.49341,0.1480032,2.020753,0.6293249,0,5.452482
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.345012,55.2332,37.00532,0.7500427,0.7500427,0,0,0,0.7500427,312.6505,0,0,0,2.345012,0.7895186,0.7500427,0,0,7.896142,3.518747,1.555493,0,1.555493,7.984761,57.03389,0.1479116,0.825047,1.87601,0,5.863759
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.858161,61.70583,38.48553,1.7603,1.7603,0,-1,0,1.7603,162.3679,0,0,0,2.858161,1.852947,1.7603,0,0,6.340648,4.918691,1.005214,0,1.005214,8.938392,63.84552,0.1478525,1.93633,2.286529,0,7.776853
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.156065,66.87778,40.28646,1.463055,1.463055,0,-1,0,1.463055,215.7174,0,0,0,3.156065,1.540058,1.463055,0,0,5.335433,5.823384,1.616007,0,1.616007,10.47147,74.79607,0.1477575,1.609361,2.524852,0,8.979448
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.254938,70.14943,42.07093,1.366938,1.366938,0,-1,0,1.366938,238.1189,0,0,0,3.254938,1.438883,1.366938,0,0,3.719427,7.27779,1.816056,0,1.816056,12.19433,87.1022,0.147651,1.503632,2.603951,0,10.53273
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.168301,71.29191,43.73206,0.9139525,0.9139525,0,-1,0,0.9139525,346.6592,0.3028743,0,0,3.168301,0.9620552,0.9139525,0,0,1.903371,8.91224,1.903371,0,1.903371,14.00003,100,0.1475395,1.005348,2.53464,0,12.08054
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.898708,70.52464,45.45075,0.728028,0.728028,0,-1,0,0.728028,398.1589,2.132363,0,0,2.898708,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1475395,0.8008308,2.318967,0,13.52398
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.462024,67.18586,46.39645,0.4305334,0.4305334,0,-1,0,0.4305334,571.8543,2.008831,0,0,2.462024,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1475395,0.4735867,1.969619,0,13.0873
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.095395,64.01775,46.71716,4.489386,3.33,0,-1,0,3.33,62.92478,0,1.159386,1.608325,2.095395,3.505263,3.33,0,0,0,10.62527,0,1.409868,-1.409868,12.5139,89.3848,0.1475395,4.938325,1.676316,0,12.72067
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,47.20234,47.20234,3.849564,3.33,0,-1,0,3.33,0,0,0.5195642,0.9045206,0,3.505263,3.33,0,0,1.56652,9.215406,0,3.505263,-3.505263,8.819025,62.99291,0.1475395,4.23452,0,0,9.215406
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,46.79117,46.79117,0.7167249,0.7167249,0,-1,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,5.461257,5.710143,0,0.7544472,-0.7544472,8.023767,57.31251,0.1475395,0.7883974,0,0,5.710143
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,45.40141,45.40141,1.694175,1.694175,0,-1,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,6.299531,4.955696,0,1.783343,-1.783343,6.14396,43.88534,0.1475395,1.863593,0,0,4.955696
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,44.15145,44.15145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.281023,3.172353,0,0,0,6.14396,43.88534,0.1475395,0,0,0,3.172353
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,43.01663,43.01663,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,8.281023,3.172353,0,2.555484,-2.555484,3.450243,24.64454,0.1475395,2.67048,0,0,3.172353
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,41.75022,41.75022,4.522568,0.5860261,0,-1,0,0.5860261,0,0,3.936542,4.388799,0,0.6168695,0.5860261,0,0,11.12045,0.6168695,0,0.6168695,-0.6168695,2.800006,20,0.1475395,4.974825,0,0,0.6168695
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,40.61539,40.61539,0.2725533,0,0,-1,0,0,0,0,0.2725533,0.2998086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.2998086,0,0,0
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,39.82595,39.82595,0.3859243,0,0,-1,0,0,0,0,0.3859243,0.4245168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.4245168,0,0,0
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,39.1763,39.1763,0.7313762,0,0,-1,0,0,0,0,0.7313762,0.8045138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.8045138,0,0,0
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,38.55132,38.55132,0.1980689,0,0,-1,0,0,0,0,0.1980689,0.2178758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.2178758,0,0,0
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,37.97568,37.97568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,37.58096,37.58096,0.6033438,0,0,-1,0,0,0,0,0.6033438,0.6636783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.6636783,0,0,0
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,37.2109,37.2109,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475395,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8778402,42.6165,36.331,3.091831,3.091831,5,0,1.53,3.091831,28.39224,0,0,0,0.8778402,0,0,1.908169,1.81276,11.80586,0,2.690601,0,2.690601,5.352533,38.2323,0.1477118,3.401014,0.7022721,5,0.8778402
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.353081,55.33283,37.02999,0.845656,0.845656,4.350919,0,1.352801,0.845656,278.255,0,0,0,2.353081,0,0,3.505263,3.33,9.11526,2.42154,5.68308,0,5.68308,10.74398,76.74254,0.1477518,0.9302216,1.882464,5,4.774621
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.865658,61.80791,38.5102,1.96194,1.96194,0,-1,0,1.96194,146.0625,0,0,0,2.865658,2.0652,1.96194,0,0,3.432179,7.536313,0.8004578,0,0.8004578,11.50336,82.16668,0.1477051,2.158134,2.292526,0,10.40197
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.162375,67.00439,40.3358,0.8566204,0.8566204,0,-1,0,0.8566204,369.1688,0,0,0,3.162375,0.9017057,0.8566204,0,0,2.631721,8.256725,2.26067,0,2.26067,13.64802,97.48564,0.1475732,0.9422825,2.5299,0,11.4191
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.260468,70.27144,42.12027,2.624378,2.624378,0,-1,0,2.624378,124.2378,0.1269137,0,0,3.260468,2.762503,2.624378,0,0,0.3710516,10.29133,0.3710516,0,0.3710516,14.00003,100,0.1475515,2.886816,2.608375,0,13.5518
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.173048,71.40551,43.7814,1.233474,1.233474,0,-1,0,1.233474,257.2448,1.874654,0,0,3.173048,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1475515,1.356822,2.538438,0,13.79832
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.902802,70.61832,45.49187,1.348341,1.348341,0,-1,0,1.348341,215.2871,1.483497,0,0,2.902802,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1475515,1.483175,2.322242,0,13.52808
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.465246,67.26614,46.43756,2.832806,2.832806,0,-1,0,2.832806,87.02487,4.440892E-16,0,0,2.465246,2.981901,2.832806,0,0,0,10.62527,0,0.5166551,-0.5166551,13.45543,96.10999,0.1475515,3.116086,1.972197,0,13.09052
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.663989,60.13948,46.7665,1.201865,1.201865,0,-1,0,1.201865,138.4505,0,0,0,1.663989,1.265121,1.201865,0,0,0.5740613,10.10862,0.3988675,0,0.3988675,13.83382,98.81284,0.1475283,1.322052,1.331191,0,11.77261
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,47.22701,47.22701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1751938,10.4676,0,0,0,13.83382,98.81284,0.1475283,0,0,0,10.4676
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,46.81584,46.81584,1.343247,1.343247,0,-1,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.1751938,10.4676,0,1.413944,-1.413944,12.3434,88.16695,0.1475283,1.477571,0,0,10.4676
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,45.40141,45.40141,1.34279,1.34279,0,-1,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.746243,9.053656,0,1.413463,-1.413463,10.85348,77.52467,0.1475283,1.477069,0,0,9.053656
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,44.15145,44.15145,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.316757,7.640193,0,2.513373,-2.513373,8.204148,58.60094,0.1475283,2.626475,0,0,7.640193
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,42.99196,42.99196,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.109394,5.12682,0,2.40973,-2.40973,5.66407,40.45756,0.1475283,2.518167,0,0,5.12682
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,41.72555,41.72555,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.786871,2.71709,0,2.280486,-2.280486,3.260227,23.28729,0.1475283,2.383108,0,0,2.71709
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,40.59072,40.59072,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.32074,0.4366042,0,0.08666579,-0.08666579,3.168873,22.63476,0.1475283,0.09056576,0,0,0.4366042
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,39.80128,39.80128,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.41704,0.3499384,0,0.07812159,-0.07812159,3.086526,22.04657,0.1475283,0.08163706,0,0,0.3499384
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,39.1763,39.1763,0.3522305,0.258226,0,-1,0,0.258226,0,0,0.09400451,0.1292276,0,0.2718168,0.258226,0,0,11.50384,0.2718168,0,0.2718168,-0.2718168,2.800006,20,0.1475283,0.3874535,0,0,0.2718168
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,38.53487,38.53487,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475283,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,37.97568,37.97568,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475283,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,37.58096,37.58096,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475283,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,37.2109,37.2109,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475283,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,36.81618,36.81618,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476145,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,36.6106,36.6106,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476903,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9743527,43.36535,36.35567,1.211946,1.211946,4.717209,0,1.452798,1.211946,80.39574,4.440892E-16,0,0,0.9743527,0,0,3.505263,3.33,5.14586,5.994,4.304353,0,4.304353,13.2017,94.2977,0.1478539,1.33314,0.7794822,5,6.968353
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.361559,55.40807,37.02999,1.090404,1.090404,0,0,0,1.090404,216.5765,0.3722581,0,0,2.361559,1.147794,1.090404,0,0,0.8415075,9.867917,0.8415075,0,0.8415075,14.00003,100,0.147805,1.199444,1.889247,0,12.22948
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.873634,61.88532,38.5102,0,0,0,-1,0,0,0,2.873634,0,0,2.873634,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,0,2.298907,0,13.49891
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.1697,67.08075,40.3358,1.942802,1.942802,0,-1,0,1.942802,163.1509,1.124645,0,0,3.1697,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,2.137083,2.53576,0,13.79497
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.266679,70.35962,42.13672,0.1267441,0.1267441,0,-1,0,0.1267441,2577.382,3.133264,0,0,3.266679,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,0.1394185,2.613343,0,13.89195
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.17826,71.49336,43.80607,1.552378,1.552378,0,-1,0,1.552378,204.7349,1.544178,0,0,3.17826,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,1.707616,2.542608,0,13.80353
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.907603,70.66922,45.49187,0.6897146,0.6897146,0,-1,0,0.6897146,421.5661,2.181588,0,0,2.907603,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,0.7586861,2.326082,0,13.53288
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.468616,67.32861,46.46223,2.096163,2.096163,0,-1,0,2.096163,117.7683,0.2621284,0,0,2.468616,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.147805,2.305779,1.974892,0,13.09389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.744007,60.87891,46.79117,2.327904,2.327904,0,-1,0,2.327904,74.91747,0,0,0,1.744007,2.450425,2.327904,0,0,0,10.62527,0,0.7064185,-0.7064185,13.2554,94.68122,0.147805,2.560694,1.395205,0,12.36928
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,47.25168,47.25168,0.1662988,0.1662988,0,-1,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.7849095,9.918856,0,0.1750514,-0.1750514,13.07088,93.36322,0.147805,0.1829287,0,0,9.918856
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,46.83229,46.83229,2.594365,2.594365,0,-1,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.979411,9.743804,0,2.730911,-2.730911,10.19224,72.80161,0.147805,2.853801,0,0,9.743804
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,45.42608,45.42608,4.072931,3.33,0,-1,0,3.33,0,0,0.7429307,1.150224,0,3.505263,3.33,0,0,4.013756,7.012894,0,3.505263,-3.505263,6.497373,46.40971,0.147805,4.480224,0,0,7.012894
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,44.17612,44.17612,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,7.908493,3.507631,0,3.01773,-3.01773,3.316406,23.68857,0.147805,3.153528,0,0,3.507631
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,42.99196,42.99196,1.080586,0.4654058,0,-1,0,0.4654058,0,0,0.61518,0.7232385,0,0.4899008,0.4654058,0,0,11.26153,0.4899008,0,0.4899008,-0.4899008,2.800006,20,0.147805,1.188644,0,0,0.4899008
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,41.72555,41.72555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0,0,0,0
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,40.56605,40.56605,0.1311385,0,0,-1,0,0,0,0,0.1311385,0.1442523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.1442523,0,0,0
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,39.76016,39.76016,0.1141294,0,0,-1,0,0,0,0,0.1141294,0.1255423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.1255423,0,0,0
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,39.13518,39.13518,0.3617765,0,0,-1,0,0,0,0,0.3617765,0.3979541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.3979541,0,0,0
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,38.5102,38.5102,0.3110791,0,0,-1,0,0,0,0,0.3110791,0.342187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.342187,0,0,0
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,37.97568,37.97568,0.1892576,0,0,-1,0,0,0,0,0.1892576,0.2081833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.2081833,0,0,0
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,37.58096,37.58096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,37.2109,37.2109,0.7156479,0,0,-1,0,0,0,0,0.7156479,0.7872127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147805,0.7872127,0,0,0
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,36.81618,36.81618,0.2052549,0.2052549,3.710518,0,1.177971,0.2052549,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479048,0.2257804,0,5,0
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,36.63527,36.63527,0.3556481,0.3556481,3.860911,0,1.219029,0.3556481,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480221,0.3912129,0,5,2.997
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.076421,44.13771,36.35567,1.183234,1.183234,4.688497,0,1.44496,1.183234,90.9728,4.440892E-16,0,0,1.076421,0,0,3.505263,3.33,5.14586,5.994,4.406421,0,4.406421,13.29853,94.98934,0.1481751,1.301557,0.8611366,5,7.070421
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.369514,55.52568,37.07111,0.2056655,0.2056655,0,0,0,0.2056655,1152.12,1.413585,0,0,2.369514,0.21649,0.2056655,0,0,0.7394394,9.959779,0.7394394,0,0.7394394,14.00003,100,0.1481322,0.2262321,1.895612,0,12.32929
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.880904,62.0051,38.55132,0,0,0,-1,0,0,0,2.880904,0,0,2.880904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,0,2.304723,0,13.50618
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.175671,67.22446,40.40158,2.027546,2.027546,0,-1,0,2.027546,156.6263,1.041412,0,0,3.175671,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,2.2303,2.540537,0,13.80095
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.27161,70.50648,42.21073,1.000913,1.000913,0,-1,0,1.000913,326.8625,2.218017,0,0,3.27161,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,1.101005,2.617288,0,13.89688
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.182014,71.64796,43.89653,1.539291,1.539291,0,-1,0,1.539291,206.7195,1.561708,0,0,3.182014,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,1.69322,2.545612,0,13.80729
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.707007,80.00892,45.58233,0.2384092,0.2384092,0,-1,0,0.2384092,1554.893,3.45605,0,0,3.707007,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,0.2622501,2.965606,0,14.33228
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.983767,72.77543,46.53624,1.867253,1.867253,0,-1,0,1.867253,159.7944,1.018237,0,0,2.983767,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,2.053979,2.387013,0,13.60904
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.823102,61.6914,46.88163,0.7137582,0.7137582,0,-1,0,0.7137582,255.4229,1.071778,0,0,1.823102,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,0.785134,1.458482,0,12.44838
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,47.37503,47.37503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481322,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,46.93097,46.93097,2.320743,2.320743,0,-1,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1481322,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,45.51654,45.51654,1.549743,1.549743,0,-1,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1481322,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,44.24191,44.24191,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1481322,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,43.0413,43.0413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1481322,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,41.75022,41.75022,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1481322,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,40.56605,40.56605,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1481322,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,39.78483,39.78483,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1481322,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,39.15985,39.15985,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1481322,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,38.5102,38.5102,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1481322,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,37.97568,37.97568,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1481322,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,37.60563,37.60563,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481322,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,37.2109,37.2109,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481322,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,36.81618,36.81618,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482208,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,36.63527,36.63527,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.14837,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.183684,44.98412,36.38034,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,264.2207,0,0,0,1.183684,0,0,3.505263,3.33,5.14586,5.994,4.513684,0,4.513684,13.40029,95.71619,0.1484285,0.4927898,0.9469474,5,7.177684
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.378107,55.60212,37.07111,1.80262,1.80262,0,0,0,1.80262,131.925,0,0,0,2.378107,1.897494,1.80262,0,0,0.632176,10.05632,0.4806125,0,0.4806125,13.85624,98.97296,0.1484007,1.982882,1.902485,0,12.43442
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.888494,62.10847,38.57599,0.09183601,0.09183601,0,-1,0,0.09183601,3145.274,2.640261,0,0,2.888494,0.09666948,0.09183601,0,0,0.1515635,10.48887,0.1515635,0,0.1515635,14.00003,100,0.148392,0.1010196,2.310795,0,13.37736
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.182477,67.3262,40.42625,0,0,0,-1,0,0,0,3.182477,0,0,3.182477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,0,2.545982,0,13.80775
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.27757,70.60255,42.2354,0.9136419,0.9136419,0,-1,0,0.9136419,358.7368,2.315842,0,0,3.27757,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,1.005006,2.622056,0,13.90284
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.186573,71.75988,43.94587,2.915174,2.915174,0,-1,0,2.915174,109.3099,0.1179685,0,0,3.186573,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,3.206692,2.549258,0,13.81185
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.913771,70.93632,45.65634,0,0,0,-1,0,0,0,2.913771,0,0,2.913771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,0,2.331017,0,13.53905
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.473955,67.51713,46.57736,0,0,0,-1,0,0,0,2.473955,0,0,2.473955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,0,1.979164,0,13.09923
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.856766,62.05205,46.93097,0,0,0,-1,0,0,0,1.856766,0,0,1.856766,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148392,0,1.485412,0,12.48204
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,47.41615,47.41615,0.796325,0.796325,0,-1,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.148392,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,46.99675,46.99675,0.3380704,0.3380704,0,-1,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.148392,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,45.54121,45.54121,4.607456,3.33,0,-1,0,3.33,0,0,1.277456,1.738202,0,3.505263,3.33,0,0,1.326778,9.431174,0,3.505263,-3.505263,9.046464,64.61747,0.148392,5.068202,0,0,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,44.24191,44.24191,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,5.221515,5.92591,0,2.944333,-2.944333,5.942864,42.44894,0.148392,3.076828,0,0,5.92591
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,43.01663,43.01663,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0.2783279,0,2.976867,2.828024,0,0,8.492996,2.981577,0,2.976867,-2.976867,2.80497,20.03546,0.148392,3.110826,0,0,2.981577
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,41.72555,41.72555,2.488795,0.004474503,0,-1,0,0.004474503,0,0,2.48432,2.7332,0,0.004710004,0.004474503,0,0,11.80063,0.004710004,0,0.004710004,-0.004710004,2.800006,20,0.148392,2.737674,0,0,0.004710004
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,40.54138,40.54138,0.2910821,0,0,-1,0,0,0,0,0.2910821,0.3201903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0.3201903,0,0,0
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,39.76016,39.76016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0,0,0,0
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,39.15985,39.15985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,38.5102,38.5102,0.2862834,0,0,-1,0,0,0,0,0.2862834,0.3149117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0.3149117,0,0,0
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,38.00035,38.00035,0.6183199,0,0,-1,0,0,0,0,0.6183199,0.6801518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0.6801518,0,0,0
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,37.60563,37.60563,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,37.2109,37.2109,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148392,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,36.84085,36.84085,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148485,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,36.65993,36.65993,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486489,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.69587,49.05992,36.40501,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,784.5884,0,0,0,1.69587,0,0,3.505263,3.33,5.14586,5.994,5.02587,0,5.02587,13.8862,99.18691,0.1486499,0.2377625,1.356696,5,7.68987
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.958,61.0119,37.09578,0.3939553,0.3939553,0,0,0,0.3939553,750.8467,2.42332,0,0,2.958,0.4146898,0.3939553,0,0,0.1199903,10.51728,0.1199903,0,0.1199903,14.00003,100,0.148643,0.4333508,2.3664,0,13.47528
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.896551,62.18702,38.57599,0.7629356,0.7629356,0,-1,0,0.7629356,379.6586,2.093461,0,0,2.896551,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,0.8392292,2.317241,0,13.52182
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.18927,67.42793,40.45092,1.157936,1.157936,0,-1,0,1.157936,275.4273,1.970391,0,0,3.18927,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,1.273729,2.551416,0,13.81454
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.981256,78.95084,42.27652,0,0,0,-1,0,0,0,3.981256,0,0,3.981256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,0,3.185005,0,14.60653
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.191235,71.86272,43.98699,0,0,0,-1,0,0,0,3.191235,0,0,3.191235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,0,2.552988,0,13.81651
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.917505,71.02652,45.69746,0.770338,0.770338,0,-1,0,0.770338,378.7304,2.106622,0,0,2.917505,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,0.8473718,2.334004,0,13.54278
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.476181,67.6264,46.65137,0.8972964,0.8972964,0,-1,0,0.8972964,275.9602,1.531659,0,0,2.476181,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.148643,0.987026,1.980945,0,13.10146
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.858558,62.11433,46.97208,3.415457,3.33,0,-1,0,3.33,55.81256,0,0.08545707,0.4270028,1.858558,3.505263,3.33,0,0,0,10.62527,0,1.646705,-1.646705,12.26425,87.6016,0.148643,3.757003,1.486847,0,12.48383
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,47.45726,47.45726,1.385892,1.385892,0,-1,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,1.829672,8.978569,0,1.458834,-1.458834,10.7265,76.61773,0.148643,1.524481,0,0,8.978569
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,46.99675,46.99675,0.8209563,0.8209563,0,-1,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,3.450598,7.519736,0,0.8641645,-0.8641645,9.815594,70.11124,0.148643,0.9030519,0,0,7.519736
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,45.54121,45.54121,3.410204,3.33,0,-1,0,3.33,0,0,0.0802039,0.4212243,0,3.505263,3.33,0,0,4.410781,6.655571,0,3.505263,-3.505263,6.120722,43.71936,0.148643,3.751224,0,0,6.655571
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,44.24191,44.24191,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,8.305518,3.150308,0,0.7638688,-0.7638688,5.315534,37.96802,0.148643,0.7982429,0,0,3.150308
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,43.0413,43.0413,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,9.154261,2.386439,0,1.376899,-1.376899,3.864154,27.60105,0.148643,1.43886,0,0,2.386439
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,41.72555,41.72555,2.132108,0.9590632,0,-1,0,0.9590632,0,0,1.173045,1.386256,0,1.00954,0.9590632,0,0,10.68415,1.00954,0,1.00954,-1.00954,2.800006,20,0.148643,2.345319,0,0,1.00954
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,40.54138,40.54138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0,0,0,0
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,39.76016,39.76016,0.2929804,0,0,-1,0,0,0,0,0.2929804,0.3222785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.3222785,0,0,0
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,39.15985,39.15985,0.8314238,0,0,-1,0,0,0,0,0.8314238,0.9145661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.9145661,0,0,0
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,38.53487,38.53487,0.1080355,0,0,-1,0,0,0,0,0.1080355,0.118839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.118839,0,0,0
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,38.02502,38.02502,0.5284802,0,0,-1,0,0,0,0,0.5284802,0.5813283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.5813283,0,0,0
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,37.63029,37.63029,0.2730646,0,0,-1,0,0,0,0,0.2730646,0.300371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.300371,0,0,0
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,37.23557,37.23557,0.1823013,0,0,-1,0,0,0,0,0.1823013,0.2005315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148643,0.2005315,0,0,0
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,36.86552,36.86552,0.1460284,0.1460284,3.651292,0,1.161803,0.1460284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1487334,0.1606312,0,5,0
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,36.6846,36.6846,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488064,0,0,5,2.997
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.609738,48.38963,36.42968,1.079918,1.079918,4.585182,0,1.416755,1.079918,149.0611,0,0,0,1.609738,0,0,3.505263,3.33,5.14586,5.994,4.939738,0,4.939738,13.80448,98.60326,0.1489131,1.18791,1.28779,5,7.603738
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.39473,55.8067,37.12045,1.742881,1.742881,0,0,0,1.742881,137.4007,0.3539961,0,0,2.39473,1.834612,1.742881,0,0,0.2061223,10.43976,0.2061223,0,0.2061223,14.00003,100,0.1489013,1.917169,1.915784,0,12.83449
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.70754,70.74786,38.62533,1.720433,1.720433,0,-1,0,1.720433,215.5004,1.896558,0,0,3.70754,1.810982,1.720433,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,1.892476,2.966032,0,14.33281
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.195532,67.55482,40.50026,1.00697,1.00697,0,-1,0,1.00697,317.3412,2.135563,0,0,3.195532,1.059969,1.00697,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,1.107667,2.556426,0,13.82081
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.287919,70.86093,42.35053,2.134786,2.134786,0,-1,0,2.134786,154.0163,1.040776,0,0,3.287919,2.247143,2.134786,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,2.348264,2.630335,0,13.91319
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.888283,80.2337,44.061,0,0,0,-1,0,0,0,3.888283,0,0,3.888283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,0,3.110626,0,14.51356
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.920503,71.14933,45.77147,0.4543002,0.4543002,0,-1,0,0.4543002,642.8575,2.442292,0,0,2.920503,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,0.4997302,2.336402,0,13.54578
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.478415,67.72612,46.71716,0.7928872,0.7928872,0,-1,0,0.7928872,312.581,1.643797,0,0,2.478415,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,0.8721759,1.982732,0,13.10369
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.859802,62.20839,47.04609,1.44296,1.44296,0,-1,0,1.44296,128.888,0.3408966,0,0,1.859802,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1489013,1.587256,1.487842,0,12.48508
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,47.5066,47.5066,1.097715,1.097715,0,-1,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1489013,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,47.04609,47.04609,1.241042,1.241042,0,-1,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1489013,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,45.58233,45.58233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1489013,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,44.26658,44.26658,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1489013,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,43.06597,43.06597,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1489013,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,41.75022,41.75022,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1489013,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,40.59072,40.59072,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1489013,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,39.78483,39.78483,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1489013,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,39.1763,39.1763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1489013,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,38.55132,38.55132,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1489013,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,38.06614,38.06614,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1489013,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,37.67964,37.67964,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1489013,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,37.28491,37.28491,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1489013,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,36.89019,36.89019,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1489013,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,36.70105,36.70105,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1489013,0.374694,0,0,0.8058734
