Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,38.48553,38.48553,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1451939,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,37.97568,37.97568,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1451939,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,37.58096,37.58096,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1451939,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,1.002889,44.64947,37.37537,0.2407016,0.2407016,0,0,0,0.2407016,416.6523,0,0,0,1.002889,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7495188,0,0.7495188,6.503671,46.4547,0.1451561,0.2647718,0.8023112,0,3.841927
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.908662,51.57523,37.09578,1.526593,1.526593,0,0,0,1.526593,125.0276,0,0,0,1.908662,1.60694,1.526593,0,0,7.901855,3.513605,0.3017221,0,0.3017221,6.789909,48.49926,0.1451409,1.679252,1.52693,0,5.422267
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.607455,58.92094,38.14015,0.5429274,0.5429274,0,0,0,0.5429274,480.2585,0,0,0,2.607455,0.5715025,0.5429274,0,0,7.600132,3.785155,2.035952,0,2.035952,8.721383,62.29547,0.1450382,0.5972201,2.085964,0,6.39261
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.897612,75.83775,40.77164,1.350999,1.350999,0,-1,0,1.350999,288.4985,0,0,0,3.897612,1.422104,1.350999,0,0,5.56418,5.617512,2.475507,0,2.475507,11.06986,79.07024,0.1449136,1.486099,3.118089,0,9.515123
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.299181,72.47527,43.52648,2.436467,2.436467,0,-1,0,2.436467,135.4084,0,0,0,3.299181,2.564703,2.436467,0,0,3.088673,7.845469,0.7344791,0,0.7344791,11.76664,84.04729,0.1448767,2.680114,2.639345,0,11.14465
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.344574,76.103,45.95238,1.574373,1.574373,0,-1,0,1.574373,212.4385,0,0,0,3.344574,1.657235,1.574373,0,0,2.354193,8.5065,1.68734,0,1.68734,13.3674,95.4812,0.1447919,1.73181,2.67566,0,11.85107
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.216449,77.20495,47.96712,0.5320669,0.5320669,0,-1,0,0.5320669,604.5197,1.989525,0,0,3.216449,0.5600705,0.5320669,0,0,0.6668537,10.02511,0.6668537,0,0.6668537,14.00003,100,0.1447585,0.5852736,2.573159,0,13.24156
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.911677,76.29205,50.00652,2.757854,2.757854,0,-1,0,2.757854,105.5776,0.008672704,0,0,2.911677,2.903004,2.757854,0,0,0,10.62527,0,0,0,14.00003,100,0.1447585,3.033639,2.329341,0,13.53695
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.4492,72.51486,51.018,1.515648,1.515648,0,-1,0,1.515648,161.5942,0.8537807,0,0,2.4492,1.595419,1.515648,0,0,0,10.62527,0,0,0,14.00003,100,0.1447585,1.667213,1.95936,0,13.07447
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.814683,66.49626,51.24825,0.6521651,0.6521651,0,-1,0,0.6521651,278.2552,1.128194,0,0,1.814683,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1447585,0.7173815,1.451747,0,12.43996
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,1.002076,59.50507,51.48673,2.0482,2.0482,0,-1,0,2.0482,48.92471,0,4.440892E-16,0,1.002076,2.156,2.0482,0,0,0,10.62527,0,1.153924,-1.153924,12.78369,91.31186,0.1447585,2.25302,0.8016606,0,11.62735
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2718399,52.68423,50.60683,1.541731,1.541731,0,-1,0,1.541731,17.63213,0,0,0,0.2718399,1.622874,1.541731,0,0,1.282138,9.471351,0,1.351034,-1.351034,11.35957,81.13963,0.1447585,1.695904,0.217472,0,9.74319
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,48.79768,48.79768,2.135322,2.135322,0,-1,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.783287,8.120316,0,2.247708,-2.247708,8.990278,64.21615,0.1447585,2.348855,0,0,8.120316
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,46.9063,46.9063,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.28074,5.872608,0,1.555968,-1.555968,7.350143,52.50092,0.1447585,1.625987,0,0,5.872608
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,45.0807,45.0807,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.009593,4.31664,0,0.972464,-0.972464,6.325077,45.17903,0.1447585,1.016225,0,0,4.31664
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,43.50181,43.50181,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.090109,3.344176,0,0.4760671,-0.4760671,5.823258,41.59462,0.1447585,0.4974901,0,0,3.344176
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,41.99693,41.99693,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.619073,2.868109,0,0.1498872,-0.1498872,5.665263,40.46608,0.1447585,0.1566322,0,0,2.868109
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,41.10057,41.10057,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.785614,2.718222,0,0.8888128,-0.8888128,4.728372,33.77402,0.1447585,0.9288094,0,0,2.718222
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,40.38514,40.38514,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.773184,1.829409,0,0.5671352,-0.5671352,4.130558,29.50393,0.1447585,0.5926563,0,0,1.829409
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,39.59569,39.59569,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.40333,1.262274,0,0.5041115,-0.5041115,3.599179,25.70837,0.1447585,0.5267965,0,0,1.262274
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,39.02005,39.02005,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.96346,0.7581621,0,0.2292094,-0.2292094,3.357571,23.9826,0.1447585,0.2395238,0,0,0.7581621
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,38.53487,38.53487,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.21813,0.5289527,0,0.4077723,-0.4077723,2.927741,20.91239,0.1447585,0.426122,0,0,0.5289527
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,38.02502,38.02502,0.2978882,0.1151214,0,-1,0,0.1151214,0,0,0.1827669,0.2125557,0,0.1211804,0.1151214,0,0,11.67122,0.1211804,0,0.1211804,-0.1211804,2.800006,20,0.1447585,0.3276771,0,0,0.1211804
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,37.60563,37.60563,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448461,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.012132,44.74569,37.40004,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,300.2693,0,0,0,1.012132,0,0,3.505263,3.33,8.475861,2.997,4.342132,0,4.342132,10.07843,71.98863,0.1449005,0.3707822,0.8097055,5,4.009132
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.91719,51.64679,37.09578,2.214974,2.214974,4.320686,0,1.344547,2.214974,86.55586,0,0,0,1.91719,0,0,2.105711,2.000426,4.133729,6.904919,3.917616,0,3.917616,13.79501,98.53556,0.1450261,2.436472,1.533752,5,8.822109
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.61413,59.03096,38.18127,0.5287774,0.5287774,0,0,0,0.5287774,494.3726,1.84141,0,0,2.61413,0.5566077,0.5287774,0,0,0.2161125,10.43077,0.2161125,0,0.2161125,14.00003,100,0.1450153,0.5816551,2.091304,0,13.0449
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.066703,66.67054,40.87032,0.1565273,0.1565273,0,-1,0,0.1565273,1959.212,2.901937,0,0,3.066703,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,0.1721801,2.453362,0,13.69198
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.300701,72.67,43.66628,1.159143,1.159143,0,-1,0,1.159143,284.7535,2.08055,0,0,3.300701,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,1.275058,2.640561,0,13.92597
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.344158,76.31095,46.11685,0.08522251,0.08522251,0,-1,0,0.08522251,3924.031,3.25445,0,0,3.344158,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,0.09374475,2.675326,0,13.96943
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.214434,77.42442,48.15625,0.1701199,0.1701199,0,-1,0,0.1701199,1889.511,3.035361,0,0,3.214434,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,0.1871319,2.571548,0,13.83971
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.909103,76.48869,50.18744,0.7259302,0.7259302,0,-1,0,0.7259302,400.7415,2.144966,0,0,2.909103,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,0.7985231,2.327283,0,13.53438
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.445973,72.70595,51.20714,1.044351,1.044351,0,-1,0,1.044351,234.2098,1.346656,0,0,2.445973,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,1.148787,1.956778,0,13.07125
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.811127,66.67491,51.43739,0,0,0,-1,0,0,0,1.811127,0,0,1.811127,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450153,0,1.448902,0,12.4364
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9984041,59.6654,51.66765,1.32465,1.32465,0,-1,0,1.32465,75.37113,0,0,0,0.9984041,1.394369,1.32465,0,0,0,10.62527,0,0.3959648,-0.3959648,13.58264,97.01869,0.1450153,1.457116,0.7987233,0,11.62368
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1038526,51.53426,50.74662,0,0,0,-1,0,0,0,0,0,0,0.1038526,0,0,0,0,0.4399609,10.22931,0.1038526,0,0.1038526,13.68117,97.72243,0.1450101,0,0.08308211,0,10.33316
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,48.93748,48.93748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3361083,10.32278,0,0,0,13.68117,97.72243,0.1450101,0,0,0,10.32278
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,47.04609,47.04609,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3361083,10.32278,0,0.05840055,-0.05840055,13.61961,97.28272,0.1450101,0.06102857,0,0,10.32278
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,45.19583,45.19583,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4009978,10.26438,0,2.737239,-2.737239,10.73431,76.67345,0.1450101,2.860415,0,0,10.26438
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,43.60049,43.60049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.442374,7.527137,0,0,0,10.73431,76.67345,0.1450101,0,0,0,7.527137
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,42.0956,42.0956,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.442374,7.527137,0,0.2118714,-0.2118714,10.51097,75.07822,0.1450101,0.2214057,0,0,7.527137
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,41.19103,41.19103,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.677787,7.315266,0,0.3602524,-0.3602524,10.13123,72.36581,0.1450101,0.3764637,0,0,7.315266
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,40.45092,40.45092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.078067,6.955013,0,0,0,10.13123,72.36581,0.1450101,0,0,0,6.955013
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,39.64503,39.64503,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.078067,6.955013,0,0.5260963,-0.5260963,9.576679,68.40472,0.1450101,0.5497706,0,0,6.955013
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,39.06117,39.06117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662619,6.428917,0,0,0,9.576679,68.40472,0.1450101,0,0,0,6.428917
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,38.57599,38.57599,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.662619,6.428917,0,0.336908,-0.336908,9.221547,65.86806,0.1450101,0.3520688,0,0,6.428917
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,38.04969,38.04969,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.036961,6.092009,0,0.5921867,-0.5921867,8.597327,61.40936,0.1450101,0.6188352,0,0,6.092009
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008436015,37.71355,37.65496,0.3537677,0.3537677,0,0,0,0.3537677,2.38462,0,5.551115E-17,0,0.008436015,0.372387,0.3537677,0,0,5.694946,5.499823,0,0.363951,-0.363951,8.21369,58.66909,0.1450101,0.3891445,0.006748812,0,5.508258
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.021284,44.8413,37.42471,0.1968939,0.1968939,0,0,0,0.1968939,518.6979,0,0,0,1.021284,0.2072567,0.1968939,0,0,6.099337,5.135871,0.8140277,0,0.8140277,8.985944,64.18519,0.1449693,0.2165833,0.8170275,0,6.157156
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.925045,51.76737,37.14511,3.209482,3.209482,5,0,1.53,3.209482,59.97992,0,0,0,1.925045,0,0,1.790518,1.700992,5.285309,5.868496,3.626037,0,3.626037,12.4259,88.75629,0.1451666,3.530431,1.540036,5,7.793541
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.620929,59.12303,38.20594,1.777117,1.777117,0,0,0,1.777117,147.4821,0,0,0,2.620929,1.87065,1.777117,0,0,1.659272,9.131929,0.7502792,0,0.7502792,13.13768,93.8404,0.1451291,1.954829,2.096743,0,11.75286
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.070724,66.82293,40.96077,0.4264638,0.4264638,0,-1,0,0.4264638,720.0433,1.712822,0,0,3.070724,0.4489093,0.4264638,0,0,0.9089926,9.80718,0.9089926,0,0.9089926,14.00003,100,0.1450836,0.4691102,2.456579,0,12.8779
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.301517,72.88846,43.83074,1.73109,1.73109,0,-1,0,1.73109,190.719,1.479318,0,0,3.301517,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1450836,1.904199,2.641214,0,13.92679
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.343595,76.51735,46.28132,0.9350735,0.9350735,0,-1,0,0.9350735,357.5756,2.359307,0,0,3.343595,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1450836,1.028581,2.674876,0,13.96887
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.213571,77.58347,48.28783,0.564021,0.564021,0,-1,0,0.564021,569.7609,2.619864,0,0,3.213571,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1450836,0.6204231,2.570857,0,13.83885
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.90625,76.69246,50.37657,1.618971,1.618971,0,-1,0,1.618971,179.5121,1.202069,0,0,2.90625,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1450836,1.780868,2.325,0,13.53152
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.44198,72.93789,51.43739,2.940231,2.940231,0,-1,0,2.940231,83.05401,0,4.440892E-16,0,2.44198,3.09498,2.940231,0,0,0,10.62527,0,0.6530002,-0.6530002,13.31171,95.08342,0.1450836,3.234254,1.953584,0,13.06725
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.807601,66.84458,51.61831,1.723887,1.723887,0,-1,0,1.723887,104.8561,2.220446E-16,0,0,1.807601,1.814618,1.723887,0,0,0.7255558,9.972274,0,0.007016579,-0.007016579,13.30431,95.03059,0.1450836,1.896276,1.446081,0,11.77988
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.994654,59.83372,51.85678,1.813337,1.813337,0,-1,0,1.813337,54.85214,0,0,0,0.994654,1.908775,1.813337,0,0,0.733352,9.965258,0,0.9141214,-0.9141214,12.34074,88.14797,0.1450836,1.99467,0.7957232,0,10.95991
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06542777,51.42339,50.92754,0.4824653,0.4824653,0,-1,0,0.4824653,13.56113,0,0,0,0.06542777,0.5078582,0.4824653,0,0,1.749042,9.051136,0,0.4424305,-0.4424305,11.87438,84.81682,0.1450836,0.5307118,0.05234221,0,9.116564
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,49.07727,49.07727,2.920041,2.920041,0,-1,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.240632,8.608706,0,3.073727,-3.073727,8.634385,61.67406,0.1450836,3.212045,0,0,8.608706
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,47.20234,47.20234,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.655884,5.534978,0,0.8852211,-0.8852211,7.70128,55.00903,0.1450836,0.925056,0,0,5.534978
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,45.33562,45.33562,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.639463,4.649757,0,0.3906225,-0.3906225,7.289528,52.06795,0.1450836,0.4082005,0,0,4.649757
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,43.71561,43.71561,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.073488,4.259135,0,1.015733,-1.015733,6.218851,44.42028,0.1450836,1.061441,0,0,4.259135
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,42.18606,42.18606,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.202081,3.243402,0,0.6116666,-0.6116666,5.574098,39.8149,0.1450836,0.6391916,0,0,3.243402
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,41.26504,41.26504,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.88171,2.631735,0,0.4954677,-0.4954677,5.051829,36.08442,0.1450836,0.5177638,0,0,2.631735
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,40.51671,40.51671,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.43223,2.136267,0,0.1583528,-0.1583528,4.884911,34.89215,0.1450836,0.1654787,0,0,2.136267
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,39.68615,39.68615,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.608177,1.977914,0,0.2901285,-0.2901285,4.579088,32.70771,0.1450836,0.3031843,0,0,1.977914
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,39.11051,39.11051,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.930543,1.687786,0,0.2761095,-0.2761095,4.288043,30.62882,0.1450836,0.2885344,0,0,1.687786
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,38.60066,38.60066,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.23733,1.411676,0,0.1285204,-0.1285204,4.152571,29.66116,0.1450836,0.1343038,0,0,1.411676
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,38.06614,38.06614,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.38013,1.283156,0,0.5403829,-0.5403829,3.582957,25.5925,0.1450836,0.5647001,0,0,1.283156
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009580592,37.7215,37.65496,0.2292369,0.2292369,0,0,0,0.2292369,4.179341,0,2.775558E-17,0,0.009580592,0.241302,0.2292369,0,0,10.98056,0.7427732,0,0.2317214,-0.2317214,3.338701,23.84782,0.1450836,0.2521605,0.007664473,0,0.7523537
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.030481,44.91144,37.42471,0.3778028,0.3778028,0,0,0,0.3778028,272.7564,0,0,0,1.030481,0.3976872,0.3778028,0,0,11.23802,0.5110518,0.6327943,0,0.6327943,3.939023,28.13582,0.145052,0.4155831,0.8243852,0,1.541533
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.933606,51.81206,37.12045,2.020146,2.020146,5,0,1.53,2.020146,95.71613,0,0,0,1.933606,0,0,2.979854,2.830861,10.60523,1.080567,4.764467,0,4.764467,8.458993,60.42126,0.1452055,2.222161,1.546885,5,3.014173
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.627184,59.23895,38.25528,0.4317389,0.4317389,3.814455,0,1.206346,0.4317389,608.5122,0,0,0,2.627184,0,0,3.382716,3.21358,5.840764,5.368587,5.840764,0,5.840764,14.00003,100,0.1451814,0.4749128,2.101747,5,7.99577
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.074098,66.99905,41.0759,0.6965646,0.6965646,0,-1,0,0.6965646,441.3227,2.340872,0,0,3.074098,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,0.766221,2.459278,0,13.69937
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.30236,73.09693,43.98699,1.20268,1.20268,0,-1,0,1.20268,274.5835,2.036381,0,0,3.30236,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,1.322948,2.641888,0,13.92763
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.342505,76.73904,46.46223,1.967198,1.967198,0,-1,0,1.967198,169.9119,1.27177,0,0,3.342505,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,2.163918,2.674004,0,13.96778
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.210188,77.85055,48.52631,1.744355,1.744355,0,-1,0,1.744355,184.033,1.374025,0,0,3.210188,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,1.91879,2.56815,0,13.83546
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.903446,76.88659,50.55749,0.7008467,0.7008467,0,-1,0,0.7008467,414.277,2.165713,0,0,2.903446,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,0.7709314,2.322757,0,13.52872
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.438703,73.11866,51.61831,0.6254599,0.6254599,0,-1,0,0.6254599,389.9055,1.780324,0,0,2.438703,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,0.6880059,1.950962,0,13.06398
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.803921,67.02199,51.80745,1.114036,1.114036,0,-1,0,1.114036,161.9266,0.6312515,0,0,1.803921,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1451814,1.22544,1.443137,0,12.4292
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9909324,59.99353,52.0377,2.053663,2.053663,0,-1,0,2.053663,48.25195,0,0,0,0.9909324,2.16175,2.053663,0,0,0,10.62527,0,1.170818,-1.170818,12.76588,91.18465,0.1451814,2.259029,0.7927459,0,11.61621
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04768217,51.47817,51.11668,1.476611,1.476611,0,-1,0,1.476611,3.229163,0,4.440892E-16,0,0.04768217,1.554327,1.476611,0,0,1.300909,9.454456,0,1.506645,-1.506645,11.17773,79.8408,0.1451814,1.624272,0.03814574,0,9.502138
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,49.26641,49.26641,0.4565052,0.4565052,0,-1,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.974959,7.947811,0,0.4805318,-0.4805318,10.67121,76.22277,0.1451814,0.5021557,0,0,7.947811
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,47.37503,47.37503,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.508883,7.467279,0,2.898896,-2.898896,7.615504,54.39635,0.1451814,3.029346,0,0,7.467279
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,45.4672,45.4672,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.729879,4.568383,0,3.505263,-3.505263,3.920632,28.00446,0.1451814,3.744193,0,0,4.568383
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,43.84719,43.84719,4.782644,1.009964,0,-1,0,1.009964,0,0,3.77268,4.250945,0,1.06312,1.009964,0,0,10.62462,1.06312,0,1.06312,-1.06312,2.800006,20,0.1451814,5.260909,0,0,1.06312
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,42.30119,42.30119,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,41.33083,41.33083,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,40.59072,40.59072,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,39.76016,39.76016,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,39.13518,39.13518,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,38.62533,38.62533,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,38.06614,38.06614,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451814,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01145123,37.7345,37.65496,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.300903,4.440892E-16,0,0,0.01145123,0,0,3.505263,3.33,11.80586,0,3.341451,0,3.341451,5.969985,42.64266,0.1453014,0.5474526,0.009160982,5,0.01145123
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.039576,44.98087,37.42471,0,0,3.505263,0,1.121937,0,0,0,0,0,1.039576,0,0,3.505263,3.33,8.464409,3.007306,4.369576,0,4.369576,10.11533,72.2522,0.1453182,0,0.831661,5,4.046883
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.941758,51.88068,37.12045,0,0,2.266394,0,0.7837257,0,0,0,0,0,1.941758,0,0,2.266394,2.153075,4.094833,6.939925,4.094833,0,4.094833,14.00003,100,0.1452202,0,1.553406,5,8.881682
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.633685,59.32845,38.27995,0,0,0,0,0,0,0,2.633685,0,0,2.633685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452202,0,2.106948,0,13.25896
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.077801,67.14848,41.16636,0.5068148,0.5068148,0,-1,0,0.5068148,607.2833,2.544312,0,0,3.077801,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1452202,0.5574963,2.462241,0,13.70308
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.30286,73.31223,44.15145,0.3212553,0.3212553,0,-1,0,0.3212553,1028.111,2.964697,0,0,3.30286,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1452202,0.3533808,2.642288,0,13.92813
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.341078,76.96757,46.65137,2.170775,2.170775,0,-1,0,2.170775,153.9117,1.056051,0,0,3.341078,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1452202,2.387853,2.672862,0,13.96635
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.207959,78.05722,48.70722,2.250777,2.250777,0,-1,0,2.250777,142.5267,0.8387192,0,0,3.207959,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1452202,2.475855,2.566367,0,13.83323
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.900367,77.08789,50.74662,2.901835,2.901835,0,-1,0,2.901835,99.94942,0,0,0,2.900367,3.054563,2.901835,0,0,0,10.62527,0,0.1541958,-0.1541958,13.83749,98.83903,0.1452202,3.192019,2.320294,0,13.52564
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.435205,73.30688,51.80745,1.130889,1.130889,0,-1,0,1.130889,215.3355,1.073467,0,0,2.435205,1.190409,1.130889,0,0,0.1713287,10.47108,0.1713287,0,0.1713287,14.00003,100,0.1452117,1.243978,1.948164,0,12.90628
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.800281,67.19051,51.98836,0.5666663,0.5666663,0,-1,0,0.5666663,317.6969,1.203791,0,0,1.800281,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1452117,0.6233329,1.440225,0,12.42556
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9871467,60.16144,52.22684,0.8952435,0.8952435,0,-1,0,0.8952435,110.2657,0.04478515,0,0,0.9871467,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1452117,0.9847678,0.7897173,0,11.61242
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03699391,51.52881,51.24825,1.435026,1.435026,0,-1,0,1.435026,2.577926,0,2.220446E-16,0,0.03699391,1.510554,1.435026,0,0,0,10.62527,0,1.47356,-1.47356,12.44676,88.90524,0.1452117,1.578529,0.02959513,0,10.66227
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,49.39799,49.39799,0.4680396,0.4680396,0,-1,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.637289,9.151714,0,0.4926732,-0.4926732,11.92744,85.1958,0.1452117,0.5148436,0,0,9.151714
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,47.45726,47.45726,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.184704,8.659041,0,1.718466,-1.718466,10.11601,72.2571,0.1452117,1.795797,0,0,8.659041
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,45.58233,45.58233,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.09411,6.940575,0,0.1864931,-0.1864931,9.919433,70.85295,0.1452117,0.1948853,0,0,6.940575
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,43.94587,43.94587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301325,6.754082,0,0,0,9.919433,70.85295,0.1452117,0,0,0,6.754082
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,42.36698,42.36698,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.301325,6.754082,0,0.1331545,-0.1331545,9.779076,69.8504,0.1452117,0.1391464,0,0,6.754082
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,41.42129,41.42129,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.449274,6.620927,0,0.329105,-0.329105,9.432169,67.3725,0.1452117,0.3439147,0,0,6.620927
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,40.65651,40.65651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.814947,6.291822,0,0,0,9.432169,67.3725,0.1452117,0,0,0,6.291822
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,39.80128,39.80128,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.814947,6.291822,0,0.6366565,-0.6366565,8.761074,62.57898,0.1452117,0.665306,0,0,6.291822
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,39.15985,39.15985,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.522343,5.655166,0,0.4846996,-0.4846996,8.250155,58.92957,0.1452117,0.506511,0,0,5.655166
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,38.65,38.65,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.060897,5.170466,0,0.8478883,-0.8478883,7.356403,52.54563,0.1452117,0.8860433,0,0,5.170466
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,38.09081,38.09081,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.002995,4.322578,0,0.3183585,-0.3183585,7.020823,50.14864,0.1452117,0.3326846,0,0,4.322578
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01366982,37.74992,37.65496,0.5801117,0.5801117,0,0,0,0.5801117,2.356412,0,0,0,0.01366982,0.6106439,0.5801117,0,0,7.356727,4.00422,0,0.5969741,-0.5969741,6.391558,45.65389,0.1452117,0.6381229,0.01093586,0,4.017889
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.048706,45.02469,37.40004,0.5589125,0.5589125,0,0,0,0.5589125,187.6334,0,0,0,1.048706,0.5883289,0.5589125,0,0,8.020032,3.407245,0.4603774,0,0.4603774,6.82831,48.77354,0.1451888,0.6148037,0.838965,0,4.455952
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.950053,51.92323,37.09578,0,0,0,0,0,0,0,0,0,0,1.950053,0,0,0,0,7.559655,3.821585,1.950053,0,1.950053,8.678293,61.98768,0.1450921,0,1.560043,0,5.771638
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.640831,59.36639,38.25528,1.835276,1.835276,0,0,0,1.835276,143.8929,0,0,0,2.640831,1.931869,1.835276,0,0,5.609601,5.576633,0.7089614,0,0.7089614,9.350873,66.79182,0.145057,2.018803,2.112665,0,8.217463
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.081671,67.27956,41.24037,1.460643,1.460643,0,-1,0,1.460643,210.9804,0,0,0,3.081671,1.537519,1.460643,0,0,4.90064,6.214698,1.544152,0,1.544152,10.81578,77.25545,0.1449806,1.606707,2.465337,0,9.296369
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.304303,73.47537,44.26658,0,0,0,-1,0,0,0,0,0,0,3.304303,0,0,0,0,3.356488,7.604435,3.304303,0,3.304303,13.95052,99.64638,0.1448173,0,2.643443,0,10.90874
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.340646,77.14394,46.79117,1.302317,1.302317,0,-1,0,1.302317,256.5156,1.917602,0,0,3.340646,1.37086,1.302317,0,0,0.05218471,10.57831,0.05218471,0,0.05218471,14.00003,100,0.1448147,1.432549,2.672517,0,13.91895
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.20652,78.22032,48.84702,0.6613668,0.6613668,0,-1,0,0.6613668,484.8324,2.510345,0,0,3.20652,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1448147,0.7275034,2.565216,0,13.83179
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.897345,77.27959,50.92754,0,0,0,-1,0,0,0,2.897345,0,0,2.897345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448147,0,2.317876,0,13.52262
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.43176,73.48586,51.98836,0,0,0,-1,0,0,0,2.43176,0,0,2.43176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1448147,0,1.945408,0,13.05703
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.796498,67.36685,52.1775,1.338224,1.338224,0,-1,0,1.338224,134.245,0.3878414,0,0,1.796498,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1448147,1.472046,1.437198,0,12.42177
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9836501,60.27957,52.36663,1.246187,1.246187,0,-1,0,1.246187,78.93276,0,0,0,0.9836501,1.311776,1.246187,0,0,0,10.62527,0,0.3281261,-0.3281261,13.65415,97.52946,0.1448147,1.370806,0.7869201,0,11.60892
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02949201,51.66125,51.43739,0,0,0,-1,0,0,0,0,0,0,0.02949201,0,0,0,0,0.3645845,10.29715,0.02949201,0,0.02949201,13.68213,97.72932,0.1448132,0,0.02359361,0,10.32664
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,49.53778,49.53778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3350925,10.32369,0,0,0,13.68213,97.72932,0.1448132,0,0,0,10.32369
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,47.59706,47.59706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3350925,10.32369,0,0,0,13.68213,97.72932,0.1448132,0,0,0,10.32369
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,45.68101,45.68101,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3350925,10.32369,0,2.86593,-2.86593,10.66118,76.1511,0.1448132,2.994897,0,0,10.32369
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,44.03633,44.03633,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.51946,7.45776,0,0.6052392,-0.6052392,10.0232,71.59412,0.1448132,0.632475,0,0,7.45776
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,42.44099,42.44099,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.191947,6.852521,0,0.2172014,-0.2172014,9.794247,69.95876,0.1448132,0.2269755,0,0,6.852521
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,41.4953,41.4953,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.433283,6.63532,0,0.09128568,-0.09128568,9.698023,69.27145,0.1448132,0.09539354,0,0,6.63532
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,40.70585,40.70585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534711,6.544034,0,0,0,9.698023,69.27145,0.1448132,0,0,0,6.544034
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,39.85062,39.85062,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.534711,6.544034,0,0.5261262,-0.5261262,9.143437,65.31013,0.1448132,0.5498019,0,0,6.544034
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,39.20097,39.20097,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.119296,6.017908,0,0.2026627,-0.2026627,8.929812,63.78424,0.1448132,0.2117825,0,0,6.017908
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,38.65,38.65,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.344477,5.815245,0,0.1575053,-0.1575053,8.763787,62.59835,0.1448132,0.1645931,0,0,5.815245
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,38.09081,38.09081,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.519483,5.65774,0,0.2822168,-0.2822168,8.466305,60.47348,0.1448132,0.2949166,0,0,5.65774
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.02008016,37.79448,37.65496,0.4035779,0.4035779,0,0,0,0.4035779,4.975535,0,0,0,0.02008016,0.4248188,0.4035779,0,0,5.833057,5.375523,0,0.4047386,-0.4047386,8.039673,57.42612,0.1448132,0.4439356,0.01606413,0,5.395603
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.137064,45.70305,37.40004,0.4299402,0.4299402,0,0,0,0.4299402,264.4704,0,0,0,1.137064,0.4525686,0.4299402,0,0,6.282766,4.970785,0.6844957,0,0.6844957,8.689042,62.06446,0.1447795,0.4729342,0.9096515,0,6.107849
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.319357,55.08119,37.07111,2.482377,2.482377,0,0,0,2.482377,93.4329,0,0,0,2.319357,2.613028,2.482377,0,0,5.59827,5.586831,0,0.2936716,-0.2936716,8.379485,59.85334,0.1447795,2.730615,1.855485,0,7.906188
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.503796,58.12668,38.27995,2.230193,2.230193,0,0,0,2.230193,112.2681,0,0,0,2.503796,2.347572,2.230193,0,0,5.924572,5.293159,0.1562236,0,0.1562236,8.527692,60.91196,0.1447718,2.453213,2.003036,0,7.796955
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.629193,73.39161,41.33083,1.909671,1.909671,0,-1,0,1.909671,190.0428,0,0,0,3.629193,2.01018,1.909671,0,0,5.768349,5.43376,1.619013,0,1.619013,10.06362,71.88287,0.1446919,2.100638,2.903354,0,9.062953
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.304485,73.6874,44.43105,0,0,0,-1,0,0,0,0,0,0,3.304485,0,0,0,0,4.149336,6.890872,3.304485,0,3.304485,13.19853,94.27504,0.1445293,0,2.643588,0,10.19536
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.339689,77.33557,46.94741,0.7903513,0.7903513,0,-1,0,0.7903513,422.5575,1.662889,0,0,3.339689,0.8319487,0.7903513,0,0,0.8448514,9.864908,0.8448514,0,0.8448514,14.00003,100,0.1444878,0.8693864,2.671751,0,13.2046
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.20385,78.43253,49.03616,1.245185,1.245185,0,-1,0,1.245185,257.299,1.893128,0,0,3.20385,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1444878,1.369704,2.56308,0,13.82912
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.894052,77.4785,51.11668,0.8798224,0.8798224,0,-1,0,0.8798224,328.9359,1.967923,0,0,2.894052,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1444878,0.9678047,2.315242,0,13.51933
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.780622,77.51265,52.1775,0.08131874,0.08131874,0,-1,0,0.08131874,3419.411,2.695023,0,0,2.780622,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1444878,0.08945061,2.224497,0,13.4059
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.792671,67.54273,52.36663,1.259296,1.259296,0,-1,0,1.259296,142.355,0.4670965,0,0,1.792671,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1444878,1.385225,1.434137,0,12.41794
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9796091,60.48868,52.59689,1.233197,1.233197,0,-1,0,1.233197,79.43655,0,0,0,0.9796091,1.298102,1.233197,0,0,0,10.62527,0,0.3184929,-0.3184929,13.66431,97.602,0.1444878,1.356517,0.7836872,0,11.60488
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02369294,51.79831,51.61831,0,0,0,-1,0,0,0,0,0,0,0.02369294,0,0,0,0,0.353881,10.30678,0.02369294,0,0.02369294,13.68678,97.76255,0.1444866,0,0.01895435,0,10.33047
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,49.72692,49.72692,2.990776,2.990776,0,-1,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3301881,10.3281,0,3.148185,-3.148185,10.36831,74.05918,0.1444866,3.289853,0,0,10.3281
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,47.7862,47.7862,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.828171,7.17992,0,3.505263,-3.505263,6.673434,47.66729,0.1444866,4.695073,0,0,7.17992
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,45.8208,45.8208,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.722908,3.674657,0,1.625639,-1.625639,4.95986,35.4275,0.1444866,1.698793,0,0,3.674657
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,44.12679,44.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.529174,2.049018,0,0,0,4.95986,35.4275,0.1444866,0,0,0,2.049018
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,42.53144,42.53144,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.529174,2.049018,0,0.4007107,-0.4007107,4.537474,32.41046,0.1444866,0.4187427,0,0,2.049018
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,41.56108,41.56108,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.974408,1.648307,0,0.4783171,-0.4783171,4.033283,28.80911,0.1444866,0.4998413,0,0,1.648307
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,40.75519,40.75519,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.50587,1.16999,0,0.07503393,-0.07503393,3.95419,28.24416,0.1444866,0.07841046,0,0,1.16999
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,39.89996,39.89996,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.58924,1.094956,0,0.07985181,-0.07985181,3.870019,27.64294,0.1444866,0.08344514,0,0,1.094956
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,39.22564,39.22564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67797,1.015104,0,0,0,3.870019,27.64294,0.1444866,0,0,0,1.015104
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,38.69112,38.69112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67797,1.015104,0,0,0,3.870019,27.64294,0.1444866,0,0,0,1.015104
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,38.11548,38.11548,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.67797,1.015104,0,0.1848411,-0.1848411,3.67518,26.25123,0.1444866,0.193159,0,0,1.015104
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02345988,37.81799,37.65496,0.1160645,0.1160645,0,0,0,0.1160645,20.2128,0,2.775558E-17,0,0.02345988,0.1221732,0.1160645,0,0,10.88335,0.830263,0,0.09871329,-0.09871329,3.571127,25.508,0.1444866,0.127671,0.01876791,0,0.8537229
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.066468,45.13461,37.37537,0.6934305,0.6934305,0,0,0,0.6934305,153.796,0,0,0,1.066468,0.7299269,0.6934305,0,0,10.99303,0.7315497,0.3365412,0,0.3365412,3.890398,27.7885,0.1444701,0.7627736,0.8531744,0,1.798018
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.966116,52.01313,37.05466,1.5108,1.5108,4.640399,0,1.431829,1.5108,130.1374,0,0,0,1.966116,0,0,3.129599,2.973119,10.65649,1.034437,4.939235,0,4.939235,8.576167,61.25822,0.1445769,1.66188,1.572893,5,3.000553
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.653444,59.51327,38.27995,0,0,3.22506,0,1.045442,0,0,0,0,0,2.653444,0,0,3.22506,3.063807,5.717251,5.479748,5.717251,0,5.717251,14.00003,100,0.1444999,0,2.122755,5,8.133192
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.08875,67.54533,41.39662,1.210123,1.210123,0,-1,0,1.210123,255.2426,1.814936,0,0,3.08875,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,1.331135,2.471,0,13.71402
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.306162,73.82196,44.52151,1.097201,1.097201,0,-1,0,1.097201,301.3271,2.151214,0,0,3.306162,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,1.206921,2.64493,0,13.93144
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.33954,77.48344,47.06254,1.849246,1.849246,0,-1,0,1.849246,180.5893,1.392966,0,0,3.33954,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,2.034171,2.671632,0,13.96481
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.203264,78.54224,49.12661,2.629184,2.629184,0,-1,0,2.629184,121.8349,0.4357017,0,0,3.203264,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,2.892103,2.562611,0,13.82854
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.891811,77.61745,51.24825,2.175896,2.175896,0,-1,0,2.175896,132.902,0.6013933,0,0,2.891811,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,2.393486,2.313448,0,13.51709
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.425175,73.80785,52.3173,0.1932714,0.1932714,0,-1,0,0.1932714,1254.803,2.221731,0,0,2.425175,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,0.2125986,1.94014,0,13.05045
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.788901,67.70989,52.54755,0.9174758,0.9174758,0,-1,0,0.9174758,194.9807,0.8231366,0,0,1.788901,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1444999,1.009223,1.431121,0,12.41418
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9761162,60.60675,52.73669,1.228101,1.228101,0,-1,0,1.228101,79.48176,0,0,0,0.9761162,1.292738,1.228101,0,0,0,10.62527,0,0.3166217,-0.3166217,13.66628,97.61609,0.1444999,1.350911,0.780893,0,11.60139
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01889598,51.90176,51.75811,0.8915779,0.8915779,0,-1,0,0.8915779,2.119386,0,1.110223E-16,0,0.01889598,0.9385031,0.8915779,0,0,0.3518018,10.30865,0,0.9196071,-0.9196071,12.69693,90.69216,0.1444999,0.9807357,0.01511678,0,10.32755
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,49.86672,49.86672,1.873436,1.873436,0,-1,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.373587,9.389046,0,1.972038,-1.972038,10.61822,75.84426,0.1444999,2.06078,0,0,9.389046
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,47.91777,47.91777,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.564741,7.417007,0,3.163029,-3.163029,7.284092,52.02913,0.1444999,3.305366,0,0,7.417007
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,45.91126,45.91126,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.079218,4.253978,0,2.12405,-2.12405,5.045147,36.03669,0.1444999,2.219632,0,0,4.253978
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,44.21724,44.21724,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.439273,2.129928,0,1.530808,-1.530808,3.431534,24.51091,0.1444999,1.599694,0,0,2.129928
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,42.58078,42.58078,0.8083008,0.5691643,0,-1,0,0.5691643,0,0,0.2391366,0.3199666,0,0.5991203,0.5691643,0,0,11.14017,0.5991203,0,0.5991203,-0.5991203,2.800006,20,0.1444999,0.8891309,0,0,0.5991203
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,41.58575,41.58575,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,40.75519,40.75519,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,39.89996,39.89996,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,39.20097,39.20097,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,38.66645,38.66645,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,38.09081,38.09081,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444999,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02697659,37.79305,37.60563,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.532054,0,0,0,0.02697659,0,0,3.505263,3.33,11.80586,0,3.356977,0,3.356977,5.984713,42.74787,0.1446173,0.5364057,0.02158128,5,0.02697659
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.068058,45.09486,37.32603,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,660.9739,0,0,0,1.068058,0,0,3.505263,3.33,8.448884,3.021279,4.398058,0,4.398058,10.15708,72.55041,0.1446501,0.1777475,0.8544468,5,4.089337
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.304119,54.872,37.00532,0.0942554,0.0942554,1.932893,0,0.6926799,0.0942554,2444.549,0,0,0,2.304119,0,0,1.838638,1.746706,4.050825,6.979532,4.050825,0,4.050825,14.00003,100,0.1445222,0.1036809,1.843295,5,9.28365
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.318008,66.04587,38.25528,0,0,0,0,0,0,0,3.318008,0,0,3.318008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,0,2.654406,0,13.94328
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.092614,67.64635,41.44596,2.036765,2.036765,0,-1,0,2.036765,151.8395,0.948651,0,0,3.092614,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,2.240441,2.474091,0,13.71789
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.306576,74.00538,44.66131,1.028611,1.028611,0,-1,0,1.028611,321.4603,2.223827,0,0,3.306576,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,1.131472,2.64526,0,13.93185
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.338104,77.68031,47.22701,0,0,0,-1,0,0,0,3.338104,0,0,3.338104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445222,0,2.670483,0,13.96338
