Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.198439,81.5994,51.52785,0.07490262,0.07490262,0,-1,0,0.07490262,4270.13,3.119594,0,0,3.198439,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1358224,0.08239288,2.558751,0,13.82371
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.943567,80.02795,52.68735,0.7272697,0.7272697,0,-1,0,0.7272697,404.7421,2.178019,0,0,2.943567,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1358224,0.7999967,2.354853,0,13.56884
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.181608,71.88711,52.82715,0,0,0,-1,0,0,0,2.181608,0,0,2.181608,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358224,0,1.745287,0,12.80688
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.090006,61.77744,52.91761,0.2582971,0.2582971,0,-1,0,0.2582971,421.9971,0.8181145,0,0,1.090006,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1358224,0.2841268,0.8720049,0,11.71528
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.09007353,52.40405,51.71699,1.089037,1.089037,0,-1,0,1.089037,8.270934,0,0,0,0.09007353,1.146355,1.089037,0,0,0,10.62527,0,1.056281,-1.056281,12.88661,92.04703,0.1358224,1.197941,0.07205883,0,10.71535
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03417308,49.29155,49.03616,3.477575,3.33,0,-1,0,3.33,1.026219,0,0.1475748,0.4953323,0.03417308,3.505263,3.33,0,0,1.173646,9.568993,0,3.47109,-3.47109,9.227759,65.91244,0.1358224,3.825332,0.02733846,0,9.603166
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,46.67604,46.67604,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,5.030413,6.097903,0,3.505263,-3.505263,5.532888,39.52055,0.1358224,4.066556,0,0,6.097903
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,44.47217,44.47217,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,8.925149,2.59264,0,1.852441,-1.852441,3.580244,25.57312,0.1358224,1.935801,0,0,2.59264
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,42.55611,42.55611,2.676162,0.703189,0,-1,0,0.703189,0,0,1.972973,2.240589,0,0.740199,0.703189,0,0,10.98342,0.740199,0,0.740199,-0.740199,2.800006,20,0.1358224,2.943778,0,0,0.740199
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,40.64006,40.64006,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,39.1763,39.1763,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,38.09081,38.09081,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,36.98065,36.98065,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,36.01028,36.01028,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,35.15505,35.15505,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1319825,35.17752,34.27515,0.4132342,0.1253834,0,-1,0,0.1253834,105.2632,0,0.2878508,0.429481,0.1319825,0.1319825,0.1253834,0,0,11.80586,0,0,0,0,2.800006,20,0.1358224,0.4545577,0.105586,0,0.1319825
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.395981,36.09311,33.37057,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,107.4638,0,0,0,0.395981,0,0,3.505263,3.33,11.80586,0,3.725981,0,3.725981,6.334782,45.24835,0.1359106,0.4053262,0.3167848,5,0.395981
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9512689,39.40466,32.72915,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,453.7162,0,0,0,0.9512689,0,0,3.505263,3.33,8.079879,3.353383,4.281269,0,4.281269,10.39635,74.25949,0.135961,0.2306278,0.7610151,5,4.304652
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.400274,50.14252,32.10417,1.116011,1.116011,2.587945,0,0.871509,1.116011,215.0761,0,0,0,2.400274,0,0,1.471933,1.398337,3.79861,7.206525,3.79861,0,3.79861,14.00003,100,0.1359274,1.227613,1.920219,5,9.606798
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.593756,63.63756,34.04489,0,0,0,0,0,0,0,3.593756,0,0,3.593756,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,0,2.875005,0,14.21903
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.21366,65.36242,38.57599,0.3167421,0.3167421,0,-1,0,0.3167421,1014.599,2.880248,0,0,3.21366,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,0.3484163,2.570928,0,13.83893
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.374765,72.81889,43.13176,1.139327,1.139327,0,-1,0,1.139327,296.2069,2.175473,0,0,3.374765,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,1.253259,2.699812,0,14.00004
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.763917,82.10525,46.57736,0.1434664,0.1434664,0,-1,0,0.1434664,2623.553,3.6129,0,0,3.763917,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,0.157813,3.011133,0,14.38919
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.951532,75.58043,49.07727,0.1266542,0.1266542,0,-1,0,0.1266542,2330.385,2.818212,0,0,2.951532,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,0.1393197,2.361226,0,13.57681
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.340621,83.13437,51.34694,1.220969,1.220969,0,-1,0,1.220969,273.604,2.05539,0,0,3.340621,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1359274,1.343066,2.672497,0,13.9659
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.386032,73.61105,52.49821,2.353783,2.353783,0,-1,0,2.353783,101.3701,0,0,0,2.386032,2.477667,2.353783,0,0,0,10.62527,0,0.09163459,-0.09163459,13.90344,99.31007,0.1359274,2.589162,1.908826,0,13.01131
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.742974,67.37576,52.63801,1.803347,1.803347,0,-1,0,1.803347,96.65213,0,2.220446E-16,0,1.742974,1.89826,1.803347,0,0,0.1018162,10.53364,0,0.1552867,-0.1552867,13.73975,98.14088,0.1359274,1.983682,1.394379,0,12.27661
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9289817,60.24941,52.77781,1.454995,1.454995,0,-1,0,1.454995,63.84775,0,0,0,0.9289817,1.531574,1.454995,0,0,0.274357,10.37835,0,0.6025922,-0.6025922,13.10456,93.60383,0.1359274,1.600495,0.7431853,0,11.30733
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09211386,52.27924,51.57719,1.477208,1.477208,0,-1,0,1.477208,6.235672,0,2.220446E-16,0,0.09211386,1.554956,1.477208,0,0,0.9439039,9.775761,0,1.462842,-1.462842,11.56259,82.58977,0.1359274,1.624929,0.07369108,0,9.867874
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03626474,49.16716,48.89636,0.7277409,0.7277409,0,-1,0,0.7277409,4.983193,0,1.110223E-16,0,0.03626474,0.7660431,0.7277409,0,0,2.569284,8.312919,0,0.7297783,-0.7297783,10.79334,77.09511,0.1359274,0.800515,0.02901179,0,8.349183
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,46.4869,46.4869,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.380149,7.58314,0,2.200153,-2.200153,8.474173,60.52968,0.1359274,2.29916,0,0,7.58314
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,44.31592,44.31592,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.824763,5.382987,0,2.119843,-2.119843,6.239661,44.56892,0.1359274,2.215236,0,0,5.382987
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,42.39165,42.39165,3.638509,3.099987,0,-1,0,3.099987,0,0,0.5385228,0.9023738,0,3.263144,3.099987,0,0,8.180145,3.263144,0,3.263144,-3.263144,2.800006,20,0.1359274,4.00236,0,0,3.263144
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,40.47559,40.47559,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,39.02005,39.02005,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,37.93456,37.93456,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,36.81618,36.81618,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,35.8047,35.8047,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,34.94947,34.94947,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1359274,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05109268,34.41727,34.06956,0,0,0,-1,0,0,0,0,0,0,0.05109268,0,0,0,0,11.80586,0,0.05109268,0,0.05109268,2.848476,20.34622,0.1359253,0,0.04087415,0,0.05109268
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2446423,34.83411,33.16499,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,209.4997,0,0,0,0.2446423,0,0,3.505263,3.33,11.75477,0.04598341,3.574642,0,3.574642,6.23968,44.56905,0.1359961,0.128452,0.1957139,5,0.2906258
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.283712,41.63378,32.49889,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,707.4465,0,0,0,1.283712,0,0,3.505263,3.33,8.180125,3.263161,4.613712,0,4.613712,10.61663,75.83293,0.1360299,0.1996029,1.02697,5,4.546874
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.172783,47.97367,31.87391,0,0,1.466979,0,0.5654852,0,0,0,0,0,2.172783,0,0,1.466979,1.39363,3.566413,7.415503,3.566413,0,3.566413,14.00003,100,0.1359031,0,1.738226,5,9.588285
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.831794,55.92964,33.81464,0,0,0,0,0,0,0,2.831794,0,0,2.831794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,0,2.265435,0,13.45707
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.216855,65.14159,38.3704,0.3317733,0.3317733,0,-1,0,0.3317733,969.5943,2.86762,0,0,3.216855,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,0.3649507,2.573484,0,13.84213
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.377677,72.62003,42.95084,0.4674263,0.4674263,0,-1,0,0.4674263,722.6117,2.885649,0,0,3.377677,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,0.5141689,2.702142,0,14.00295
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.3662,76.96458,46.42112,2.752662,2.752662,0,-1,0,2.752662,122.2889,0.4686609,0,0,3.3662,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,3.027929,2.69296,0,13.99147
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.199522,78.25426,48.93748,0,0,0,-1,0,0,0,3.199522,0,0,3.199522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,0,2.559618,0,13.8248
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.868577,77.30196,51.20714,0.1232862,0.1232862,0,-1,0,0.1232862,2326.763,2.738802,0,0,2.868577,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1359031,0.1356148,2.294862,0,13.49385
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.387681,73.47236,52.36663,2.575852,2.575852,0,-1,0,2.575852,92.69479,0,0,0,2.387681,2.711424,2.575852,0,0,0,10.62527,0,0.3237427,-0.3237427,13.65877,97.56247,0.1359031,2.833438,1.910145,0,13.01295
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.744688,67.23567,52.49821,0.1394807,0.1394807,0,-1,0,0.1394807,1250.845,1.238152,0,0,1.744688,0.1468218,0.1394807,0,0,0.3597142,10.30153,0.3597142,0,0.3597142,14.00003,100,0.1358883,0.1534288,1.395751,0,12.04622
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9307702,60.11718,52.63801,1.462069,1.462069,0,-1,0,1.462069,63.66116,0,0,0,0.9307702,1.53902,1.462069,0,0,0,10.62527,0,0.60825,-0.60825,13.35888,95.42036,0.1358883,1.608276,0.7446161,0,11.55604
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09414005,52.15429,51.43739,0.3962571,0.3962571,0,-1,0,0.3962571,23.75731,0,0,0,0.09414005,0.4171128,0.3962571,0,0,0.6758333,10.01702,0,0.3229727,-0.3229727,13.01843,92.98862,0.1358883,0.4358829,0.07531204,0,10.11116
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03834217,49.04264,48.75656,0,0,0,-1,0,0,0,0,0,0,0.03834217,0,0,0,0,1.034692,9.694052,0.03834217,0,0.03834217,13.05481,93.24844,0.1358868,0,0.03067373,0,9.732393
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,46.30599,46.30599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9963497,9.728559,0,0,0,13.05481,93.24844,0.1358868,0,0,0,9.728559
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,44.12679,44.12679,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,0.9963497,9.728559,0,1.437715,-1.437715,11.53932,82.42357,0.1358868,1.502412,0,0,9.728559
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,42.2354,42.2354,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.593811,8.290845,0,2.56059,-2.56059,8.840224,63.14433,0.1358868,2.675817,0,0,8.290845
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,40.31113,40.31113,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.438911,5.730254,0,0.1239642,-0.1239642,8.709554,62.21098,0.1358868,0.1295426,0,0,5.730254
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,38.85558,38.85558,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.576649,5.60629,0,0.3515036,-0.3515036,8.339037,59.56443,0.1358868,0.3673213,0,0,5.60629
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.967209,5.254786,0,0,0,8.339037,59.56443,0.1358868,0,0,0,5.254786
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,36.6106,36.6106,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.967209,5.254786,0,0.3589481,-0.3589481,7.960672,56.86183,0.1358868,0.3751008,0,0,5.254786
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,35.59089,35.59089,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.36604,4.895838,0,0.2350213,-0.2350213,7.712938,55.0923,0.1358868,0.2455973,0,0,4.895838
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,34.76033,34.76033,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.627175,4.660817,0,1.049901,-1.049901,6.606246,47.18737,0.1358868,1.097146,0,0,4.660817
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05278314,34.22276,33.86398,1.055431,1.055431,0,-1,0,1.055431,5.001096,0,2.220446E-16,0,0.05278314,1.11098,1.055431,0,0,7.793731,3.610916,0,1.058197,-1.058197,5.490808,39.21997,0.1358868,1.160974,0.04222651,0,3.663699
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.260167,34.7583,32.98407,0.161259,0.161259,0,0,0,0.161259,161.3349,0,0,0,0.260167,0.1697463,0.161259,0,0,8.969506,2.552719,0.09042072,0,0.09042072,5.576588,39.83269,0.135883,0.1773849,0.2081336,0,2.812886
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.285831,41.42294,32.28508,0.3996658,0.3996658,0,0,0,0.3996658,321.7266,0,0,0,1.285831,0.4207008,0.3996658,0,0,8.879086,2.634098,0.8651302,0,0.8651302,6.397323,45.69507,0.1358475,0.4396324,1.028665,0,3.919929
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.424481,49.84495,31.66011,1.464872,1.464872,0,0,0,1.464872,165.508,0,0,0,2.424481,1.541971,1.464872,0,0,8.013955,3.412715,0.8825107,0,0.8825107,7.234546,51.67522,0.1358113,1.611359,1.939585,0,5.837196
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.748714,54.93177,33.60905,0,0,0,0,0,0,0,0,0,0,2.748714,0,0,0,0,7.131444,4.206975,2.748714,0,2.748714,9.842205,70.30132,0.1356985,0,2.198972,0,6.955688
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,4.004914,73.59926,38.16482,1.169138,1.169138,0,-1,0,1.169138,342.5527,0,0,0,4.004914,1.230671,1.169138,0,0,4.38273,6.680817,2.774242,0,2.774242,12.47408,89.10041,0.1355849,1.286052,3.203931,0,10.68573
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.380683,72.41175,42.7617,0.1198616,0.1198616,0,-1,0,0.1198616,2820.489,1.646026,0,0,3.380683,0.1261701,0.1198616,0,0,1.608487,9.177635,1.608487,0,1.608487,14.00003,100,0.1355191,0.1318478,2.704547,0,12.55832
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.931539,71.8338,46.23198,0.05951597,0.05951597,0,-1,0,0.05951597,4925.633,2.86889,0,0,2.931539,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1355191,0.06546757,2.345231,0,13.55681
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.20245,78.05585,48.75656,0.06495479,0.06495479,0,-1,0,0.06495479,4930.274,3.134076,0,0,3.20245,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1355191,0.07145028,2.56196,0,13.82772
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.427715,83.87395,51.06734,0,0,0,-1,0,0,0,3.427715,0,0,3.427715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355191,0,2.742172,0,14.05299
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.389539,73.32612,52.22684,1.936915,1.936915,0,-1,0,1.936915,123.3683,0.3506814,0,0,2.389539,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1355191,2.130606,1.911631,0,13.01481
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.746433,67.10506,52.36663,2.090994,2.090994,0,-1,0,2.090994,83.52171,0,0,0,1.746433,2.201046,2.090994,0,0,0,10.62527,0,0.4546124,-0.4546124,13.52082,96.57713,0.1355191,2.300093,1.397147,0,12.37171
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9327245,59.98634,52.49821,0.504788,0.504788,0,-1,0,0.504788,184.7755,0,0,0,0.9327245,0.5313558,0.504788,0,0,0.5051249,10.17066,0.4013687,0,0.4013687,13.9016,99.29692,0.1355027,0.5552668,0.7461796,0,11.10339
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2462315,53.18557,51.2976,1.982233,1.982233,0,-1,0,1.982233,12.42192,0,0,0,0.2462315,2.086561,1.982233,0,0,0.1037562,10.53189,0,1.84033,-1.84033,11.96172,85.44067,0.1355027,2.180457,0.1969852,0,10.77812
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1100142,49.39014,48.56742,1.827362,1.827362,0,-1,0,1.827362,6.020382,0,2.220446E-16,0,0.1100142,1.923539,1.827362,0,0,2.148567,8.691564,0,1.813525,-1.813525,10.0501,71.78625,0.1355027,2.010098,0.08801133,0,8.801578
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,46.14152,46.14152,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.163595,6.878039,0,2.490114,-2.490114,7.425285,53.03764,0.1355027,2.602169,0,0,6.878039
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,43.97054,43.97054,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.930388,4.387925,0,1.776181,-1.776181,5.553026,39.66439,0.1355027,1.856109,0,0,4.387925
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,42.04626,42.04626,3.665204,2.481157,0,-1,0,2.481157,0,0,1.184047,1.550568,0,2.611744,2.481157,0,0,8.903922,2.611744,0,2.611744,-2.611744,2.800006,20,0.1355027,4.031725,0,0,2.611744
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,40.13021,40.13021,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,38.66645,38.66645,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,37.56451,37.56451,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,36.42968,36.42968,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,35.43465,35.43465,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008698609,34.63869,34.57941,0.3848706,0.008263678,0,-1,0,0.008263678,105.2632,0,0.376607,0.421705,0.008698609,0.008698609,0.008263678,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.4233577,0.006958887,0,0.008698609
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06068819,34.08702,33.67484,0.5354132,0.05765378,0,-1,0,0.05765378,105.2632,0,0.4777594,0.5774238,0.06068819,0.06068819,0.05765378,0,0,11.80586,0,0,0,0,2.800006,20,0.1355027,0.5889545,0.04855056,0,0.06068819
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2482991,34.46049,32.77026,0,0,0,0,0,0,0,0,0,0,0.2482991,0,0,0,0,11.80586,0,0.2482991,0,0.2482991,3.035563,21.68255,0.1354926,0,0.1986393,0,0.2482991
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.287631,41.2184,32.0795,0.06914783,0.06914783,0,0,0,0.06914783,1862.142,0,0,0,1.287631,0.0727872,0.06914783,0,0,11.55756,0.2234692,1.214844,0,1.214844,4.188065,29.91469,0.135443,0.07606262,1.030105,0,1.5111
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.23245,47.9715,31.42985,0.9441785,0.9441785,0,0,0,0.9441785,236.4436,0,0,0,2.23245,0.9938721,0.9441785,0,0,10.34272,1.316828,1.238578,0,1.238578,5.363083,38.30766,0.1353924,1.038596,1.78596,0,3.549278
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7863675,38.89615,33.39524,1.736508,1.736508,0,0,0,1.736508,45.2844,0,2.220446E-16,0,0.7863675,1.827904,1.736508,0,0,9.104139,2.431549,0,1.041536,-1.041536,4.265208,30.46571,0.1353924,1.910159,0.629094,0,3.217916
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.329869,47.79351,37.95101,0.3146257,0.3146257,0,-1,0,0.3146257,422.6828,0,0,0,1.329869,0.3311849,0.3146257,0,0,10.2614,1.390013,0.9986838,0,0.9986838,5.212642,37.23309,0.1353517,0.3460882,1.063895,0,2.719881
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.793501,65.9648,42.58078,0.06631229,0.06631229,0,-1,0,0.06631229,4212.644,0,0,0,2.793501,0.06980241,0.06631229,0,0,9.262718,2.288828,2.723698,0,2.723698,7.796569,55.68967,0.1352407,0.07294352,2.234801,0,5.082329
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8927724,52.89983,46.06751,0.9681343,0.9681343,0,-1,0,0.9681343,92.21577,0,0,0,0.8927724,1.019089,0.9681343,0,0,6.53902,4.740157,0,0.1263163,-0.1263163,7.66342,54.73861,0.1352407,1.064948,0.714218,0,5.632929
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.479711,69.98176,48.61676,0.7074737,0.7074737,0,-1,0,0.7074737,350.5022,0,0,0,2.479711,0.7447091,0.7074737,0,0,6.679371,4.61384,1.735001,0,1.735001,9.309387,66.49549,0.1351701,0.7782211,1.983768,0,7.093551
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.371474,71.55472,50.88642,1.821308,1.821308,0,-1,0,1.821308,130.2072,0,0,0,2.371474,1.917167,1.821308,0,0,4.94437,6.175342,0.454307,0,0.454307,9.74038,69.57401,0.1351517,2.003439,1.897179,0,8.546815
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.392269,73.13053,52.0377,0.1266638,0.1266638,0,-1,0,0.1266638,1888.675,0,0,0,2.392269,0.1333304,0.1266638,0,0,4.490063,6.584218,2.258938,0,2.258938,11.8834,84.88124,0.1350599,0.1393302,1.913815,0,8.976486
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.542811,65.05885,52.22684,1.30813,1.30813,0,-1,0,1.30813,117.9402,0,0,0,1.542811,1.376979,1.30813,0,0,2.231124,8.617262,0.1658321,0,0.1658321,12.04072,86.00497,0.1350532,1.438943,1.234249,0,10.16007
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8477718,59.13299,52.36663,0.2395237,0.2395237,0,-1,0,0.2395237,353.9407,0,0,0,0.8477718,0.2521302,0.2395237,0,0,2.065292,8.766511,0.5956416,0,0.5956416,12.60579,90.04121,0.135029,0.2634761,0.6782174,0,9.614283
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09817094,51.86283,51.11668,0,0,0,-1,0,0,0,0,0,0,0.09817094,0,0,0,0,1.469651,9.302588,0.09817094,0,0.09817094,12.69893,90.70645,0.135025,0,0.07853676,0,9.40076
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05397558,48.8298,48.42763,3.275429,3.275429,0,-1,0,3.275429,1.647893,0,0,0.2729721,0.05397558,3.44782,3.275429,0,0,1.37148,9.390943,0,3.393845,-3.393845,9.121502,65.15346,0.135025,3.602972,0.04318047,0,9.444918
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,45.95238,45.95238,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,5.142418,5.997098,0,3.182635,-3.182635,5.76671,41.1907,0.135025,3.325854,0,0,5.997098
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,43.7814,43.7814,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0.1773116,0,2.728279,2.591865,0,0,8.678679,2.814463,0,2.728279,-2.728279,2.890851,20.6489,0.135025,2.851051,0,0,2.814463
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,41.86535,41.86535,0.3151163,0.08187483,0,-1,0,0.08187483,0,0,0.2332415,0.2647531,0,0.08618403,0.08187483,0,0,11.7101,0.08618403,0,0.08618403,-0.08618403,2.800006,20,0.135025,0.346628,0,0,0.08618403
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,39.94107,39.94107,0.219538,0,0,-1,0,0,0,0,0.219538,0.2414917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135025,0.2414917,0,0,0
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,38.48553,38.48553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135025,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,37.37537,37.37537,0.2010524,0,0,-1,0,0,0,0,0.2010524,0.2211577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135025,0.2211577,0,0,0
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,36.24054,36.24054,0.3574068,0,0,-1,0,0,0,0,0.3574068,0.3931475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135025,0.3931475,0,0,0
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,35.22084,35.22084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.135025,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008968334,34.41019,34.34916,0,0,0,-1,0,0,0,0,0,0,0.008968334,0,0,0,0,11.80586,0,0.008968334,0,0.008968334,2.808514,20.06077,0.1350246,0,0.007174667,0,0.008968334
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.0585473,33.84163,33.44458,0.1864107,0.06328786,0,-1,0,0.06328786,92.50953,0,0.1231229,0.1862599,0.0585473,0.0666188,0.06328786,0,0,11.79689,0.0080715,0,0.0080715,-0.0080715,2.800006,20,0.1350246,0.2050518,0.04683784,0,0.0666188
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2748324,34.41028,32.54001,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.60331,0,0,0,0.2748324,0,0,3.505263,3.33,11.80586,0,3.604832,0,3.604832,6.21985,44.42741,0.1351487,0.7831339,0.2198659,5,0.2748324
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.61085,43.44376,31.84924,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,364.359,0,0,0,1.61085,0,0,3.505263,3.33,8.201028,3.244349,4.94085,0,4.94085,10.90715,77.90807,0.1351938,0.4863158,1.28868,5,4.855199
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.834322,44.5177,31.22426,1.100719,1.100719,2.60162,0,0.8752422,1.100719,166.6476,2.220446E-16,0,0,1.834322,0,0,1.500901,1.425856,3.260178,7.691114,3.260178,0,3.260178,14.00003,100,0.1351846,1.210791,1.467458,5,9.525436
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.974401,47.77609,33.16499,1.482133,1.482133,0,0,0,1.482133,133.2135,0.4142609,0,0,1.974401,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,1.630347,1.579521,0,12.59968
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.857762,51.86578,37.74542,1.256763,1.256763,0,-1,0,1.256763,147.8212,0.5348536,0,0,1.857762,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,1.382439,1.486209,0,12.48304
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.105358,80.69568,42.36698,2.997182,2.997182,0,-1,0,2.997182,136.9739,0.9504292,0,0,4.105358,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,3.296901,3.284286,0,14.73063
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.374745,76.37055,45.88659,2.42625,2.42625,0,-1,0,2.42625,139.093,0.8207976,0,0,3.374745,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,2.668875,2.699796,0,14.00002
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.207559,77.69274,48.42763,2.343862,2.343862,0,-1,0,2.343862,136.8493,0.7403364,0,0,3.207559,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,2.578248,2.566047,0,13.83283
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.876319,76.75433,50.69728,0.9956078,0.9956078,0,-1,0,0.9956078,288.9008,1.828311,0,0,2.876319,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,1.095169,2.301055,0,13.50159
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.984459,68.85718,51.8979,0.2168752,0.2168752,0,-1,0,0.2168752,915.0237,1.756169,0,0,1.984459,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1351846,0.2385627,1.587567,0,12.60973
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.905491,68.25115,52.0377,1.969578,1.969578,0,-1,0,1.969578,96.74616,4.440892E-16,0,0,1.905491,2.07324,1.969578,0,0,0,10.62527,0,0.1677489,-0.1677489,13.8232,98.73698,0.1351846,2.166536,1.524393,0,12.53077
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.167523,61.65965,52.1775,0.7510017,0.7510017,0,-1,0,0.7510017,155.4621,0.1906068,0,0,1.167523,0.7905281,0.7510017,0,0,0.1863877,10.45753,0.1863877,0,0.1863877,14.00003,100,0.135177,0.8261018,0.9340181,0,11.62505
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09383009,51.68923,50.97688,1.595864,1.595864,0,-1,0,1.595864,5.879579,0,2.220446E-16,0,0.09383009,1.679857,1.595864,0,0,0,10.62527,0,1.586027,-1.586027,12.32821,88.05846,0.135177,1.755451,0.07506407,0,10.7191
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04329688,48.56877,48.24671,3.295393,3.295393,0,-1,0,3.295393,1.313861,0,4.440892E-16,0.2949317,0.04329688,3.468834,3.295393,0,0,1.762252,9.039248,0,3.425537,-3.425537,8.717376,62.26684,0.135177,3.624932,0.03463751,0,9.082544
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,45.77147,45.77147,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,5.568405,5.61371,0,0.7621204,-0.7621204,7.91403,56.52867,0.135177,0.7964158,0,0,5.61371
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,43.60049,43.60049,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,6.415205,4.85159,0,2.348736,-2.348736,5.438245,38.84453,0.135177,2.454429,0,0,4.85159
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,41.67621,41.67621,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,9.024912,2.502853,0,1.122818,-1.122818,4.254691,30.39059,0.135177,1.173344,0,0,2.502853
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,39.78483,39.78483,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,10.27249,1.380036,0,0.5149876,-0.5149876,3.711846,26.51313,0.135177,0.5381621,0,0,1.380036
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,38.29639,38.29639,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,10.8447,0.865048,0,0.1812775,-0.1812775,3.520763,25.14826,0.135177,0.189435,0,0,0.865048
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,37.18623,37.18623,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,11.04611,0.6837705,0,0.3564427,-0.3564427,3.145039,22.46452,0.135177,0.3724826,0,0,0.6837705
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,36.03496,36.03496,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,11.44216,0.3273278,0,0.2631589,-0.2631589,2.867646,20.48314,0.135177,0.275001,0,0,0.3273278
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,35.01525,35.01525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73456,0.06416889,0,0,0,2.867646,20.48314,0.135177,0,0,0,0.06416889
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009443898,34.19954,34.13535,0.2378928,0.06993216,0,-1,0,0.06993216,13.50437,0,0.1679606,0.1989273,0.009443898,0.07361279,0.06993216,0,0,11.73456,0.06416889,0,0.06416889,-0.06416889,2.800006,20,0.135177,0.2616821,0.007555118,0,0.07361279
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2018317,34.61419,33.239,0,0,0,-1,0,0,0,0,0,0,0.2018317,0,0,0,0,11.80586,0,0.2018317,0,0.2018317,2.99148,21.36767,0.1351689,0,0.1614653,0,0.2018317
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1712272,33.46833,32.30975,0.1866436,0.1866436,3.691907,0,1.172891,0.1866436,91.74023,0,0,0,0.1712272,0,0,3.505263,3.33,11.60403,0.1816485,3.501227,0,3.501227,6.313035,45.09302,0.1352489,0.2053079,0.1369818,5,0.3528757
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6350898,35.98254,31.61899,0.224481,0.224481,3.729744,0,1.18322,0.224481,282.9147,0,0,0,0.6350898,0,0,3.505263,3.33,8.102801,3.332753,3.96509,0,3.96509,10.07465,71.96164,0.1353134,0.2469291,0.5080718,5,3.967843
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.016046,38.03929,30.96934,0.5002363,0.5002363,3.7862,0,1.198633,0.5002363,203.1132,0,0,0,1.016046,0,0,3.285964,3.121665,4.137712,6.901334,4.137712,0,4.137712,14.00003,100,0.1353759,0.5502599,0.812837,5,7.91738
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.059655,40.44387,32.9594,1.613642,1.613642,0,0,0,1.613642,65.66858,2.220446E-16,0,0,1.059655,1.69857,1.613642,0,0,0,10.62527,0,0.6389145,-0.6389145,13.32655,95.18948,0.1353759,1.775006,0.8477243,0,11.68493
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.909624,52.0744,37.53984,0.9695083,0.9695083,0,-1,0,0.9695083,196.9683,0.1791842,0,0,1.909624,1.020535,0.9695083,0,0,0.709905,9.98636,0.709905,0,0.709905,14.00003,100,0.1353472,1.066459,1.527699,0,11.89598
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.77751,76.28661,42.18606,0.9695559,0.9695559,0,-1,0,0.9695559,389.6124,2.756924,0,0,3.77751,1.020585,0.9695559,0,0,0,10.62527,0,0,0,14.00003,100,0.1353472,1.066511,3.022008,0,14.40278
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.377765,76.16045,45.69746,0.4356796,0.4356796,0,-1,0,0.4356796,775.2864,2.919155,0,0,3.377765,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1353472,0.4792475,2.702212,0,14.00304
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.071126,65.53048,48.24671,0.313948,0.313948,0,-1,0,0.313948,659.7037,1.740655,0,0,2.071126,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1353472,0.3453428,1.656901,0,12.6964
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.194377,60.15752,50.55749,0.8694701,0.8694701,0,-1,0,0.8694701,137.3683,0.279145,0,0,1.194377,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1353472,0.9564171,0.9555013,0,11.81965
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.944059,68.30629,51.75811,0,0,0,-1,0,0,0,1.944059,0,0,1.944059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353472,0,1.555247,0,12.56933
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.664396,65.81558,51.8979,1.708121,1.708121,0,-1,0,1.708121,97.4402,0,2.220446E-16,0,1.664396,1.798022,1.708121,0,0,0,10.62527,0,0.1336256,-0.1336256,13.85917,98.9939,0.1353472,1.878933,1.331517,0,12.28967
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8485523,58.84635,52.08704,2.043597,2.043597,0,-1,0,2.043597,41.5225,0,4.440892E-16,0,0.8485523,2.151154,2.043597,0,0,0.1484729,10.49165,0,1.302602,-1.302602,12.48611,89.18633,0.1353472,2.247956,0.6788418,0,11.3402
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3355597,53.41388,50.83708,0.4866043,0.4866043,0,-1,0,0.4866043,68.95946,0,0,0,0.3355597,0.5122151,0.4866043,0,0,1.595808,9.189047,0,0.1766554,-0.1766554,12.2999,87.85625,0.1353472,0.5352648,0.2684478,0,9.524607
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1523285,49.24499,48.10691,1.52979,1.52979,0,-1,0,1.52979,9.957477,0,2.220446E-16,0,0.1523285,1.610305,1.52979,0,0,1.792092,9.012391,0,1.457977,-1.457977,10.76306,76.87883,0.1353472,1.682769,0.1218628,0,9.16472
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,45.607,45.607,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.412066,7.554414,0,1.941623,-1.941623,8.716408,62.25993,0.1353472,2.028996,0,0,7.554414
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,43.43602,43.43602,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.569425,5.612792,0,3.505263,-3.505263,5.021535,35.86804,0.1353472,4.165648,0,0,5.612792
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,41.51175,41.51175,2.111363,2.002152,0,-1,0,2.002152,0,0,0.1092112,0.3203475,0,2.107528,2.002152,0,0,9.464162,2.107528,0,2.107528,-2.107528,2.800006,20,0.1353472,2.3225,0,0,2.107528
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,39.62036,39.62036,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,38.11548,38.11548,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,37.00532,37.00532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,35.84582,35.84582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,34.80967,34.80967,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01144358,34.03213,33.95443,0.2134862,0.0108714,0,-1,0,0.0108714,105.2632,0,0.2026148,0.2326606,0.01144358,0.01144358,0.0108714,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0.2348349,0.009154864,0,0.01144358
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1215601,33.84961,33.02519,0.2197496,0.1154821,0,-1,0,0.1154821,105.2632,0,0.1042674,0.2186281,0.1215601,0.1215601,0.1154821,0,0,11.80586,0,0,0,0,2.800006,20,0.1353472,0.2417245,0.09724811,0,0.1215601
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3266944,34.32623,32.10417,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,94.38898,0,0,0,0.3266944,0,0,3.505263,3.33,11.80586,0,3.656694,0,3.656694,6.269051,44.77884,0.1354349,0.3807264,0.2613555,5,0.3266944
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6143991,35.61714,31.40518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6143991,0,0,3.505263,3.33,8.149166,3.291025,3.944399,0,3.944399,10.01104,71.50726,0.1354795,0,0.4915193,5,3.905424
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7541419,35.94406,30.76375,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,149.3471,0,0,0,0.7541419,0,0,3.505263,3.33,4.204767,6.840984,4.084142,0,4.084142,13.88559,99.18261,0.1355639,0.555455,0.6033135,5,7.595126
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.280467,41.85355,32.72915,0.442537,0.442537,0,0,0,0.442537,289.3469,0.6940137,0,0,1.280467,0.4658284,0.442537,0,0,0.1206249,10.51671,0.1206249,0,0.1206249,14.00003,100,0.135559,0.4867907,1.024374,0,11.79718
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5216776,41.02411,37.32603,1.108068,1.108068,0,-1,0,1.108068,47.07994,0,2.220446E-16,0,0.5216776,1.166387,1.108068,0,0,0,10.62527,0,0.6447095,-0.6447095,13.32044,95.14584,0.135559,1.218875,0.4173421,0,11.14695
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2925037,44.11124,41.99693,0.3731378,0.3731378,0,-1,0,0.3731378,78.39028,0,5.551115E-17,0,0.2925037,0.3927766,0.3731378,0,0,0.7163439,9.980565,0,0.1002729,-0.1002729,13.21475,94.39087,0.135559,0.4104516,0.234003,0,10.27307
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2282137,47.22404,45.54121,2.811336,2.811336,0,-1,0,2.811336,8.117624,0,0,0,0.2282137,2.959301,2.811336,0,0,0.8277582,9.880292,0,2.731087,-2.731087,10.33593,73.82791,0.135559,3.09247,0.182571,0,10.10851
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4272417,51.29268,48.05758,0.5204687,0.5204687,0,-1,0,0.5204687,82.08788,0,1.110223E-16,0,0.4272417,0.5478618,0.5204687,0,0,3.8623,7.149204,0,0.1206201,-0.1206201,10.20878,72.91974,0.135559,0.5725155,0.3417933,0,7.576446
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9287308,57.71785,50.37657,1.265018,1.265018,0,-1,0,1.265018,73.41643,0,2.220446E-16,0,0.9287308,1.331598,1.265018,0,0,3.996322,7.028584,0,0.4028668,-0.4028668,9.784125,69.88647,0.135559,1.39152,0.7429847,0,7.957315
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3286481,54.11269,51.57719,0.273533,0.273533,0,-1,0,0.273533,120.1493,0,0,0,0.3286481,0.2879295,0.273533,0,0,4.443952,6.625718,0.04071863,0,0.04071863,9.822754,70.16239,0.1355574,0.3008863,0.2629185,0,6.954366
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02727102,51.96552,51.75811,0.211417,0.211417,0,-1,0,0.211417,12.89916,0,2.775558E-17,0,0.02727102,0.2225442,0.211417,0,0,4.403233,6.662364,0,0.1952732,-0.1952732,9.616919,68.69214,0.1355574,0.2325587,0.02181682,0,6.689635
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01332446,51.99927,51.8979,1.683137,1.683137,0,-1,0,1.683137,0.7916442,0,2.220446E-16,0,0.01332446,1.771723,1.683137,0,0,4.620203,6.467091,0,1.758398,-1.758398,7.763403,55.45277,0.1355574,1.85145,0.01065956,0,6.480415
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1499461,51.83677,50.69728,0,0,0,-1,0,0,0,0,0,0,0.1499461,0,0,0,0,6.573979,4.708693,0.1499461,0,0.1499461,7.905655,56.46885,0.1355513,0,0.1199569,0,4.858639
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05290714,48.31066,47.91777,6.106099,3.33,0,-1,0,3.33,1.588803,0,2.776099,3.386708,0.05290714,3.505263,3.33,0,0,6.424034,4.843644,0,3.452356,-3.452356,4.266552,30.47531,0.1355513,6.716709,0.04232571,0,4.896551
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,45.42608,45.42608,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.25998,1.391288,0,0.2434838,-0.2434838,4.009898,28.64207,0.1355513,0.2544405,0,0,1.391288
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,43.24688,43.24688,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.53052,1.147804,0,0.04787967,-0.04787967,3.959428,28.28157,0.1355513,0.05003425,0,0,1.147804
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,41.3555,41.3555,1.08709,1.044928,0,-1,0,1.044928,0,0,0.0421618,0.1508708,0,1.099925,1.044928,0,0,10.58372,1.099925,0,1.099925,-1.099925,2.800006,20,0.1355513,1.195799,0,0,1.099925
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,39.45589,39.45589,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355513,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,37.97568,37.97568,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355513,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,36.84085,36.84085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355513,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,35.68957,35.68957,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355513,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,34.6452,34.6452,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1355513,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01232239,33.84887,33.7653,0.003900265,0.003900265,0,-1,0,0.003900265,315.9373,0,0,0.001949037,0.01232239,0.004105542,0.003900265,0,0,11.80586,0,0.008216851,0,0.008216851,2.807801,20.05568,0.135551,0.004290292,0.009857915,0,0.01232239
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1132222,33.61103,32.84428,0.2815049,0.1145865,0,-1,0,0.1145865,98.80937,0,0.1669184,0.2811177,0.1132222,0.1206174,0.1145865,0,0,11.79764,0.007395166,0,0.007395166,-0.007395166,2.800006,20,0.135551,0.3096554,0.0905778,0,0.1206174
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4109964,34.71714,31.91503,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,240.5601,4.440892E-16,0,0,0.4109964,0,0,3.505263,3.33,11.80586,0,3.740996,0,3.740996,6.349027,45.3501,0.1356189,0.1879348,0.3287972,5,0.4109964
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9388422,37.74514,31.22426,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,176.294,0,0,0,0.9388422,0,0,3.505263,3.33,8.064864,3.366897,4.268842,0,4.268842,10.39881,74.27704,0.135698,0.5857979,0.7510737,5,4.305739
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.297089,39.69328,30.57462,1.271177,1.271177,3.645163,0,1.16013,1.271177,102.0384,0,0,0,1.297089,0,0,2.373986,2.255287,3.796021,7.208855,3.552376,0,3.552376,13.76889,98.34898,0.1357705,1.398295,1.037671,5,8.505944
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.235717,49.24331,32.54001,0,0,0,0,0,0,0,1.992071,0,0,2.235717,0,0,0,0,0.2436459,10.40599,0.2436459,0,0.2436459,14.00003,100,0.1357607,0,1.788574,0,12.64171
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.381306,47.31186,37.12045,1.894219,1.894219,0,-1,0,1.894219,72.92217,0,0,0,1.381306,1.993915,1.894219,0,0,0,10.62527,0,0.6126092,-0.6126092,13.35428,95.38754,0.1357607,2.083641,1.105045,0,12.00658
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.766394,55.55094,41.79134,0.405235,0.405235,0,-1,0,0.405235,435.8937,0.6591538,0,0,1.766394,0.4265631,0.405235,0,0,0.6806769,10.01266,0.6806769,0,0.6806769,14.00003,100,0.1357333,0.4457585,1.413115,0,11.77906
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.924743,60.88385,45.33562,2.522766,2.522766,0,-1,0,2.522766,76.29496,0,0,0,1.924743,2.655543,2.522766,0,0,0,10.62527,0,0.7307998,-0.7307998,13.2297,94.49765,0.1357333,2.775042,1.539794,0,12.55002
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.156254,56.97016,47.87666,1.927068,1.927068,0,-1,0,1.927068,60.00069,0,0,0,1.156254,2.028492,1.927068,0,0,0.8119998,9.894474,0,0.8722385,-0.8722385,12.31028,87.93037,0.1357333,2.119775,0.9250032,0,11.05073
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7978993,56.44016,50.18744,0.5653673,0.5653673,0,-1,0,0.5653673,141.1294,0,0,0,0.7978993,0.5951235,0.5653673,0,0,1.781154,9.022236,0.2027758,0,0.2027758,12.50265,89.30444,0.1357251,0.6219041,0.6383194,0,9.820135
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.305758,53.74112,51.38805,0.9523028,0.9523028,0,-1,0,0.9523028,32.10723,0,0,0,0.305758,1.002424,0.9523028,0,0,1.578378,9.204734,0,0.6966659,-0.6966659,11.7683,84.0591,0.1357251,1.047533,0.2446064,0,9.510492
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3610058,54.36707,51.57719,2.380991,2.380991,0,-1,0,2.380991,15.16199,0,0,0,0.3610058,2.506306,2.380991,0,0,2.352451,8.508068,0,2.145301,-2.145301,9.506951,67.90666,0.1357251,2.61909,0.2888046,0,8.869074
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6118318,56.55648,51.75811,0.6800557,0.6800557,0,-1,0,0.6800557,89.96789,0,0,0,0.6118318,0.7158481,0.6800557,0,0,4.736119,6.362767,0,0.1040163,-0.1040163,9.397308,67.1235,0.1357251,0.7480613,0.4894654,0,6.974599
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3497637,53.24026,50.55749,1.835066,1.835066,0,-1,0,1.835066,19.06,0,0,0,0.3497637,1.931649,1.835066,0,0,4.851692,6.258751,0,1.581885,-1.581885,7.729855,55.21314,0.1357251,2.018573,0.2798109,0,6.608515
