Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,37.74542,37.74542,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.472587,5.699946,0,0.4295012,-0.4295012,8.355542,59.68233,0.1340158,0.4488288,0,0,5.699946
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,36.24054,36.24054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.94981,5.270445,0,0,0,8.355542,59.68233,0.1340158,0,0,0,5.270445
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,35.06459,35.06459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.94981,5.270445,0,0,0,8.355542,59.68233,0.1340158,0,0,0,5.270445
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,33.86398,33.86398,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.94981,5.270445,0,0.2890246,-0.2890246,8.050883,57.5062,0.1340158,0.3020307,0,0,5.270445
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,32.81961,32.81961,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.270948,4.981421,0,0.07326019,-0.07326019,7.973661,56.95461,0.1340158,0.0765569,0,0,4.981421
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05440116,32.25577,31.89036,0.1800282,0.1800282,0,-1,0,0.1800282,30.21813,0,0,0,0.05440116,0.1895034,0.1800282,0,0,6.352349,4.90816,0,0.1351022,-0.1351022,7.831251,55.93739,0.1340158,0.1980311,0.04352093,0,4.962562
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1629364,31.988,30.89533,0.2308711,0.2308711,0,-1,0,0.2308711,70.57463,0,2.775558E-17,0,0.1629364,0.2430222,0.2308711,0,0,6.502462,4.773058,0,0.08008576,-0.08008576,7.746833,55.33441,0.1340158,0.2539582,0.1303491,0,4.935994
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2001146,31.37716,30.0401,0,0,0,0,0,0,0,0,0,0,0.2001146,0,0,0,0,6.591446,4.692972,0.2001146,0,0.2001146,7.936678,56.69044,0.134008,0,0.1600917,0,4.893087
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6835462,33.93828,29.29999,0.1174574,0.1174574,0,0,0,0.1174574,581.9526,0,0,0,0.6835462,0.1236393,0.1174574,0,0,6.391332,4.873075,0.5599068,0,0.5599068,8.467853,60.48454,0.1339863,0.1292031,0.546837,0,5.556622
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.385317,38.26196,28.60922,0,0,0,0,0,0,0,0,0,0,1.385317,0,0,0,0,5.831425,5.376992,1.385317,0,1.385317,9.782079,69.87186,0.1339327,0,1.108253,0,6.762308
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.619884,34.80311,30.57462,0.2855293,0.2855293,0,0,0,0.2855293,217.1,0,0,0,0.619884,0.3005572,0.2855293,0,0,4.446108,6.623776,0.3193268,0,0.3193268,10.08502,72.03571,0.1339203,0.3140822,0.4959072,0,7.24366
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.301978,44.62147,35.17972,1.340464,1.340464,0,-1,0,1.340464,97.12893,0,0,0,1.301978,1.411014,1.340464,0,0,4.126781,6.911171,0,0.1090363,-0.1090363,9.970085,71.21475,0.1339203,1.47451,1.041582,0,8.213149
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.175129,48.68898,39.94107,1.885516,1.885516,0,-1,0,1.885516,62.32399,0,2.220446E-16,0,1.175129,1.984754,1.885516,0,0,4.247933,6.802135,0,0.8096249,-0.8096249,9.116665,65.11891,0.1339203,2.074068,0.940103,0,7.977263
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.166841,44.787,43.57582,2.454403,2.454403,0,-1,0,2.454403,6.797623,0,4.440892E-16,0,0.166841,2.583582,2.454403,0,0,5.147516,5.99251,0,2.416741,-2.416741,6.569197,46.92274,0.1339203,2.699843,0.1334728,0,6.159351
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.603711,58.99498,46.20731,2.94982,2.94982,0,-1,0,2.94982,54.36641,0,0,0,1.603711,3.105074,2.94982,0,0,7.832784,3.575769,0,1.501363,-1.501363,4.986622,35.61866,0.1339203,3.244802,1.282969,0,5.17948
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7245232,54.21006,48.61676,1.496041,1.496041,0,-1,0,1.496041,48.42937,0,2.220446E-16,0,0.7245232,1.57478,1.496041,0,0,9.500964,2.074406,0,0.8502569,-0.8502569,4.090373,29.21689,0.1339203,1.645645,0.5796186,0,2.798929
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6808799,55.19914,49.90784,1.490286,1.490286,0,-1,0,1.490286,45.68786,0,0,0.3470056,0.6808799,1.568722,1.490286,0,0,10.44569,1.224149,0,0.8878424,-0.8878424,3.154504,22.53213,0.1339203,1.639315,0.5447039,0,1.905029
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.189968,51.57927,50.1381,2.377309,0.4999613,0,-1,0,0.4999613,37.99655,0,1.877348,2.259454,0.189968,0.5262751,0.4999613,0,0,11.43219,0.336307,0,0.336307,-0.336307,2.800006,20,0.1339203,2.61504,0.1519744,0,0.5262751
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2457014,52.29045,50.41769,0,0,0,-1,0,0,0,0,0,0,0.2457014,0,0,0,0,11.80586,0,0.2457014,0,0.2457014,3.033098,21.66495,0.1339108,0,0.1965611,0,0.2457014
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08886853,49.83425,49.16773,0.4317865,0.2944998,0,-1,0,0.2944998,30.17609,0,0.1372868,0.2480055,0.08886853,0.3099998,0.2944998,0,0,11.56016,0.2211312,0,0.2211312,-0.2211312,2.800006,20,0.1339108,0.4749652,0.07109482,0,0.3099998
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1941277,47.74227,46.30599,1.245495,0.1844214,0,-1,0,0.1844214,105.2632,0,1.061074,1.33316,0.1941277,0.1941277,0.1844214,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,1.370045,0.1553022,0,0.1941277
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05206564,43.993,43.61694,0.9856092,0.04946236,0,-1,0,0.04946236,105.2632,0,0.9361468,1.074278,0.05206564,0.05206564,0.04946236,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,1.08417,0.04165251,0,0.05206564
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,41.44596,41.44596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0,0,0,0
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,39.5299,39.5299,4.02244,0,0,-1,0,0,0,0,4.02244,4.424684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,4.424684,0,0,0
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,37.60563,37.60563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0,0,0,0
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,36.10074,36.10074,0.2505096,0,0,-1,0,0,0,0,0.2505096,0.2755606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0.2755606,0,0,0
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,34.9248,34.9248,0.7280089,0,0,-1,0,0,0,0,0.7280089,0.8008097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0.8008097,0,0,0
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,33.72418,33.72418,0.1298481,0,0,-1,0,0,0,0,0.1298481,0.1428329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0.1428329,0,0,0
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,32.65514,32.65514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0,0,0,0
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02541009,31.90443,31.73412,0.03892731,0.02413959,0,-1,0,0.02413959,105.2632,0,0.01478772,0.03799212,0.02541009,0.02541009,0.02413959,0,0,11.80586,0,0,0,0,2.800006,20,0.1339108,0.04282004,0.02032807,0,0.02541009
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2738931,32.58243,30.73908,0,0,0,-1,0,0,0,0,0,0,0.2738931,0,0,0,0,11.80586,0,0.2738931,0,0.2738931,3.059844,21.85598,0.1339002,0,0.2191145,0,0.2738931
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3580859,32.28957,29.88385,0.7902585,0.7902585,4.295522,0,1.337677,0.7902585,45.3125,4.440892E-16,0,0,0.3580859,0,0,3.505263,3.33,11.53197,0.2465038,3.688086,0,3.688086,6.558669,46.84754,0.1340243,0.8692844,0.2864687,5,0.6045897
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.177575,37.32634,29.16841,0.2810961,0.2810961,3.786359,0,1.198676,0.2810961,418.9226,4.440892E-16,0,0,1.177575,0,0,3.505263,3.33,7.843881,3.565781,4.507575,0,4.507575,10.83493,77.3922,0.134072,0.3092057,0.9420599,5,4.743356
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.40562,38.23747,28.44476,2.086101,2.086101,3.920253,0,1.235229,2.086101,67.38023,0,0,0,1.40562,0,0,1.834152,1.742445,3.336306,7.622599,3.148064,0,3.148064,13.82145,98.72442,0.1341837,2.294711,1.124496,5,9.028218
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.36504,40.02647,30.41015,0,0,0,0,0,0,0,1.176798,0,0,1.36504,0,0,0,0,0.188242,10.45586,0.188242,0,0.188242,14.00003,100,0.1341764,0,1.092032,0,11.8209
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.323383,52.75409,34.99059,1.251353,1.251353,0,-1,0,1.251353,185.6697,1.006169,0,0,2.323383,1.317213,1.251353,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,1.376488,1.858706,0,12.94866
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.370614,68.42705,39.71082,0,0,0,-1,0,0,0,3.370614,0,0,3.370614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,0,2.696491,0,13.99589
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.181338,70.97026,43.36201,0,0,0,-1,0,0,0,3.181338,0,0,3.181338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,0,2.54507,0,13.80661
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.110533,73.50336,46.00172,0,0,0,-1,0,0,0,3.110533,0,0,3.110533,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,0,2.488427,0,13.73581
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.074928,76.15915,48.42763,0.2326858,0.2326858,0,-1,0,0.2326858,1321.493,2.829995,0,0,3.074928,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,0.2559544,2.459942,0,13.7002
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.434939,70.83727,49.72692,2.036757,2.036757,0,-1,0,2.036757,119.5498,0.2909844,0,0,2.434939,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,2.240432,1.947951,0,13.06021
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.792859,64.90171,50.00652,0.9037534,0.9037534,0,-1,0,0.9037534,198.3792,0.8415393,0,0,1.792859,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1341764,0.9941288,1.434287,0,12.41813
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9075117,57.39458,50.23677,1.126632,1.126632,0,-1,0,1.126632,80.55087,0,0,0,0.9075117,1.185928,1.126632,0,0,0,10.62527,0,0.2784164,-0.2784164,13.70655,97.90374,0.1341764,1.239295,0.7260093,0,11.53279
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1213352,49.94684,49.03616,2.347072,2.347072,0,-1,0,2.347072,5.16964,0,8.881784E-16,0,0.1213352,2.470602,2.347072,0,0,0.3093516,10.34686,0,2.349267,-2.349267,11.23021,80.2156,0.1341764,2.581779,0.09706814,0,10.46819
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06385131,46.6105,46.14152,3.75974,3.33,0,-1,0,3.33,1.917457,4.440892E-16,0.4297401,0.8057141,0.06385131,3.505263,3.33,0,0,2.919648,7.997591,0,3.441412,-3.441412,7.60264,54.30446,0.1341764,4.135714,0.05108105,0,8.061442
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01708436,43.58377,43.46069,0.9084594,0.9084594,0,-1,0,0.9084594,1.880586,0,1.110223E-16,0,0.01708436,0.956273,0.9084594,0,0,6.743439,4.556179,0,0.9391887,-0.9391887,6.612648,47.23311,0.1341764,0.9993052,0.01366749,0,4.573263
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,41.26504,41.26504,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,7.786982,3.61699,0,1.170239,-1.170239,5.379108,38.42213,0.1341764,1.2229,0,0,3.61699
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,39.34076,39.34076,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,9.087247,2.446752,0,1.003819,-1.003819,4.320991,30.86416,0.1341764,1.04899,0,0,2.446752
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,37.44116,37.44116,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,10.2026,1.442933,0,0.1914624,-0.1914624,4.119172,29.4226,0.1341764,0.2000782,0,0,1.442933
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,35.9445,35.9445,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,10.41534,1.251471,0,0.4362402,-0.4362402,3.659334,26.13805,0.1341764,0.455871,0,0,1.251471
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,34.76033,34.76033,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0.007460065,0,0.7482575,0.7108446,0,0,10.90005,0.8152305,0,0.7482575,-0.7482575,2.870601,20.50426,0.1341764,0.7819291,0,0,0.8152305
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,33.53504,33.53504,0.3437784,0.0636244,0,-1,0,0.0636244,0,0,0.280154,0.3145318,0,0.06697305,0.0636244,0,0,11.73145,0.06697305,0,0.06697305,-0.06697305,2.800006,20,0.1341764,0.3781562,0,0,0.06697305
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,32.49889,32.49889,0.2990116,0,0,-1,0,0,0,0,0.2990116,0.3289127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341764,0.3289127,0,0,0
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02886853,31.76298,31.56965,0.1831568,0.0274251,0,-1,0,0.0274251,105.2632,0,0.1557317,0.1959875,0.02886853,0.02886853,0.0274251,0,0,11.80586,0,0,0,0,2.800006,20,0.1341764,0.2014725,0.02309482,0,0.02886853
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2811294,32.46532,30.57462,0,0,0,-1,0,0,0,0,0,0,0.2811294,0,0,0,0,11.80586,0,0.2811294,0,0.2811294,3.066708,21.90502,0.1341655,0,0.2249035,0,0.2811294
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4988834,33.0872,29.71938,0.08830891,0.08830891,0,0,0,0.08830891,564.9299,0,0,0,0.4988834,0.09295674,0.08830891,0,0,11.52473,0.2530164,0.4059266,0,0.4059266,3.451804,24.65569,0.1341498,0.0971398,0.3991067,0,0.7518998
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5960293,33.02608,29.00395,0.09765513,0.09765513,0,0,0,0.09765513,610.341,0,0,0,0.5960293,0.1027949,0.09765513,0,0,11.1188,0.6183504,0.4932344,0,0.4932344,3.919727,27.998,0.1341308,0.1074206,0.4768234,0,1.21438
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.001274,35.13235,28.28851,0,0,0,0,0,0,0,0,0,0,1.001274,0,0,0,0,10.62557,1.062261,1.001274,0,1.001274,4.86962,34.78293,0.1340922,0,0.8010195,0,2.063536
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8142577,35.81818,30.22923,1.315078,1.315078,0,0,0,1.315078,61.91707,2.220446E-16,0,0,0.8142577,1.384292,1.315078,0,0,9.624295,1.963408,0,0.5700347,-0.5700347,4.26875,30.49101,0.1340922,1.446586,0.6514062,0,2.777666
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7442639,40.05369,34.80967,1.289874,1.289874,0,-1,0,1.289874,57.7005,0,0,0,0.7442639,1.357762,1.289874,0,0,10.25767,1.393373,0,0.6134986,-0.6134986,3.622066,25.87185,0.1340922,1.418862,0.5954111,0,2.137637
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1665886,40.70848,39.5299,0.9307074,0.8991404,0,-1,0,0.8991404,18.52754,0,0.03156704,0.2512451,0.1665886,0.9464635,0.8991404,0,0,10.93933,0.779875,0,0.779875,-0.779875,2.800006,20,0.1340922,1.023778,0.1332709,0,0.9464635
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.312242,53.22031,43.15643,0,0,0,-1,0,0,0,0,0,0,1.312242,0,0,0,0,11.80586,0,1.312242,0,1.312242,4.044908,28.89214,0.1340415,0,1.049793,0,1.312242
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6693083,50.87495,45.8208,1.448695,1.448695,0,-1,0,1.448695,46.20076,0,0,0.3444296,0.6693083,1.524943,1.448695,0,0,10.49362,1.181018,0,0.8556342,-0.8556342,3.14299,22.44988,0.1340415,1.593565,0.5354466,0,1.850326
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4769082,51.8717,48.24671,1.960675,0.7621771,0,-1,0,0.7621771,62.57185,0,1.198498,1.757015,0.4769082,0.8022916,0.7621771,0,0,11.44432,0.3253834,0,0.3253834,-0.3253834,2.800006,20,0.1340415,2.156742,0.3815266,0,0.8022916
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.354729,60.44855,49.53778,0,0,0,-1,0,0,0,0,0,0,1.354729,0,0,0,0,11.80586,0,1.354729,0,1.354729,4.085215,29.18004,0.1339893,0,1.083783,0,1.354729
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.16399,59.10586,49.81738,2.604872,2.264084,0,-1,0,2.264084,51.41109,0,0.3407881,1.485908,1.16399,2.383246,2.264084,0,0,10.45113,1.219256,0,1.219256,-1.219256,2.800006,20,0.1339893,2.865359,0.9311922,0,2.383246
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6414204,55.07756,50.09698,2.140852,0.6093494,0,-1,0,0.6093494,105.2632,0,1.531503,2.233068,0.6414204,0.6414204,0.6093494,0,0,11.80586,0,0,0,0,2.800006,20,0.1339893,2.354937,0.5131363,0,0.6414204
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2545809,50.76809,48.84702,1.191812,0.2418519,0,-1,0,0.2418519,105.2632,0,0.9499599,1.262623,0.2545809,0.2545809,0.2418519,0,0,11.80586,0,0,0,0,2.800006,20,0.1339893,1.310993,0.2036647,0,0.2545809
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.118129,46.8212,45.95238,2.232551,0.1122225,0,-1,0,0.1122225,105.2632,0,2.120328,2.433362,0.118129,0.118129,0.1122225,0,0,11.80586,0,0,0,0,2.800006,20,0.1339893,2.455806,0.09450318,0,0.118129
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05000039,43.63187,43.27155,0,0,0,-1,0,0,0,0,0,0,0.05000039,0,0,0,0,11.80586,0,0.05000039,0,0.05000039,2.84744,20.33882,0.1339874,0,0.04000031,0,0.05000039
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,41.10057,41.10057,1.175855,0.04275034,0,-1,0,0.04275034,0,0,1.133105,1.250691,0,0.04500035,0.04275034,0,0,11.75586,0.04500035,0,0.04500035,-0.04500035,2.800006,20,0.1339874,1.293441,0,0,0.04500035
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,39.1763,39.1763,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,37.30958,37.30958,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,35.78003,35.78003,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,34.59586,34.59586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,33.37057,33.37057,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,32.33442,32.33442,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07097021,31.86431,31.38873,0.3292833,0.0674217,0,-1,0,0.0674217,105.2632,0,0.2618616,0.3487273,0.07097021,0.07097021,0.0674217,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.3622116,0.05677616,0,0.07097021
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1980321,31.71958,30.3937,0.3199125,0.1881305,0,-1,0,0.1881305,105.2632,0,0.131782,0.3142776,0.1980321,0.1980321,0.1881305,0,0,11.80586,0,0,0,0,2.800006,20,0.1339874,0.3519038,0.1584257,0,0.1980321
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2052208,30.90578,29.53847,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,222.5476,0,0,0,0.2052208,0,0,3.505263,3.33,11.80586,0,3.535221,0,3.535221,6.153811,43.9557,0.1340559,0.1014358,0.1641767,5,0.2052208
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3458407,31.12201,28.81481,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.50446,0,0,0,0.3458407,0,0,3.505263,3.33,8.270639,3.181699,3.675841,0,3.675841,9.641019,68.86429,0.1341486,0.4784949,0.2766726,5,3.527539
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9081733,34.2745,28.09937,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4399.512,0,0,0,0.9081733,0,0,3.505263,3.33,4.594799,6.489955,4.238173,0,4.238173,13.6617,97.5834,0.1341835,0.02270685,0.7265387,5,7.398129
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.17423,38.21987,30.0401,0.6992715,0.6992715,0,0,0,0.6992715,167.9219,0.08152933,0,0,1.17423,0.7360753,0.6992715,0,0,0.3566253,10.30431,0.3566253,0,0.3566253,14.00003,100,0.1341698,0.7691987,0.9393839,0,11.47854
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6801738,39.36787,34.59586,1.158079,1.158079,0,-1,0,1.158079,58.73292,0,2.220446E-16,0,0.6801738,1.219031,1.158079,0,0,0,10.62527,0,0.5388571,-0.5388571,13.43202,95.94283,0.1341698,1.273887,0.544139,0,11.30545
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.082885,47.27938,39.29142,0.08649804,0.08649804,0,-1,0,0.08649804,1251.918,0.3931038,0,0,1.082885,0.09105057,0.08649804,0,0,0.5987301,10.08642,0.5987301,0,0.5987301,14.00003,100,0.1341468,0.09514784,0.8663076,0,11.1693
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.651665,55.81495,42.92617,0.8541446,0.8541446,0,-1,0,0.8541446,193.3707,0.7525659,0,0,1.651665,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1341468,0.939559,1.321332,0,12.27694
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.307949,64.73427,45.58233,1.786825,1.786825,0,-1,0,1.786825,129.1648,0.4270803,0,0,2.307949,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1341468,1.965508,1.846359,0,12.93322
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.759563,62.37855,48.01646,1.723881,1.723881,0,-1,0,1.723881,102.0699,0,2.220446E-16,0,1.759563,1.814612,1.723881,0,0,0,10.62527,0,0.0550488,-0.0550488,13.942,99.58553,0.1341468,1.896269,1.40765,0,12.38484
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.20824,58.99086,49.35687,1.293897,1.293897,0,-1,0,1.293897,93.37994,0,2.220446E-16,0,1.20824,1.361996,1.293897,0,0,0.06116533,10.57023,0,0.1537566,-0.1537566,13.77993,98.42786,0.1341468,1.423286,0.9665918,0,11.77847
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.342595,60.44958,49.63647,0.7478033,0.7478033,0,-1,0,0.7478033,179.5385,0.3234273,0,0,1.342595,0.7871614,0.7478033,0,0,0.232006,10.41647,0.232006,0,0.232006,14.00003,100,0.1341379,0.8225837,1.074076,0,11.75906
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5111436,53.80201,49.86672,0,0,0,-1,0,0,0,0.5111436,0,0,0.5111436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341379,0,0.4089148,0,11.13642
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4178765,51.88377,48.70722,0,0,0,-1,0,0,0,0.4178765,0,0,0.4178765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341379,0,0.3343011,0,11.04315
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1950328,47.23439,45.79613,2.42841,2.42841,0,-1,0,2.42841,8.031297,0,4.440892E-16,0,0.1950328,2.556221,2.42841,0,0,0,10.62527,0,2.361188,-2.361188,11.51112,82.22211,0.1341379,2.671251,0.1560262,0,10.82031
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04781578,43.43478,43.09064,1.279542,1.279542,0,-1,0,1.279542,3.736944,0,0,0,0.04781578,1.346887,1.279542,0,0,2.623542,8.264087,0,1.299071,-1.299071,10.14178,72.44112,0.1341379,1.407496,0.03825262,0,8.311902
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,40.91143,40.91143,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.066954,6.965015,0,2.195454,-2.195454,7.827565,55.91107,0.1341379,2.294249,0,0,6.965015
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,38.99538,38.99538,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.506347,4.769562,0,1.33444,-1.33444,6.420942,45.86378,0.1341379,1.39449,0,0,4.769562
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,37.12045,37.12045,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.989058,3.435122,0,0.3043128,-0.3043128,6.100168,43.57254,0.1341379,0.3180069,0,0,3.435122
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,35.59089,35.59089,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.327184,3.130809,0,0.1168454,-0.1168454,5.977002,42.69279,0.1341379,0.1221035,0,0,3.130809
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,34.41495,34.41495,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.457012,3.013963,0,0.7589774,-0.7589774,5.17697,36.97828,0.1341379,0.7931314,0,0,3.013963
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,33.18966,33.18966,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.300321,2.254986,0,0.3350717,-0.3350717,4.823773,34.45545,0.1341379,0.3501499,0,0,2.254986
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,32.12884,32.12884,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.672622,1.919914,0,0.330968,-0.330968,4.474902,31.96352,0.1341379,0.3458615,0,0,1.919914
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03146307,31.40986,31.19959,0.4264903,0.4264903,0,-1,0,0.4264903,7.377207,0,5.551115E-17,0,0.03146307,0.4489372,0.4264903,0,0,10.04036,1.588946,0,0.4174741,-0.4174741,4.034846,28.82027,0.1341379,0.4691393,0.02517046,0,1.620409
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08347165,30.73547,30.17989,0.7578354,0.7578354,0,-1,0,0.7578354,11.01448,0,1.110223E-16,0,0.08347165,0.7977214,0.7578354,0,0,10.50422,1.171472,0,0.7142498,-0.7142498,3.28196,23.44253,0.1341379,0.8336189,0.06677732,0,1.254944
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2378481,30.9343,29.34933,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,54.13246,0,0,0,0.2378481,0,0,3.505263,3.33,11.29784,0.4572225,3.567848,0,3.567848,6.666718,47.61932,0.1342349,0.4833199,0.1902785,5,0.6950706
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.279656,37.48291,28.60922,0,0,3.505263,0,1.121937,0,0,0,0,0,1.279656,0,0,3.505263,3.33,7.729987,3.668286,4.609656,0,4.609656,11.03982,78.85571,0.1342535,0,1.023725,5,4.947942
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.180963,43.60822,27.89379,2.155354,2.155354,3.047754,0,0.9970369,2.155354,101.1881,0,0,0,2.180963,0,0,0.8924001,0.8477801,3.120331,7.816976,3.028743,0,3.028743,13.91314,99.37937,0.1342931,2.370889,1.74477,5,9.997939
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.855113,51.48037,29.83451,2.659402,2.659402,0,0,0,2.659402,107.3592,0,0,0,2.855113,2.799371,2.659402,0,0,0.09158843,10.54284,0.05574196,0,0.05574196,13.96602,99.7571,0.134291,2.925343,2.28409,0,13.39796
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.256545,60.65541,34.39027,1.751894,1.751894,0,-1,0,1.751894,185.8871,1.3766,0,0,3.256545,1.844099,1.751894,0,0,0.03584647,10.59301,0.03584647,0,0.03584647,14.00003,100,0.1342896,1.927083,2.605236,0,13.84956
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.429666,68.2415,39.06117,1.141818,1.141818,0,-1,0,1.141818,300.3688,2.227752,0,0,3.429666,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,1.256,2.743733,0,14.05494
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.56355,74.41769,42.69591,1.659239,1.659239,0,-1,0,1.659239,214.7702,1.816983,0,0,3.56355,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,1.825163,2.85084,0,14.18882
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.380158,75.74056,45.35207,2.192855,2.192855,0,-1,0,2.192855,154.1442,1.07189,0,0,3.380158,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,2.41214,2.704126,0,14.00543
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.427915,79.49539,47.7862,0.4641792,0.4641792,0,-1,0,0.4641792,738.4896,2.939305,0,0,3.427915,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,0.5105971,2.742332,0,14.05319
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.280091,68.57239,49.12661,1.72954,1.72954,0,-1,0,1.72954,131.8322,0.4595226,0,0,2.280091,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,1.902494,1.824072,0,12.90536
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.120642,67.32225,49.39799,0,0,0,-1,0,0,0,2.120642,0,0,2.120642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,0,1.696514,0,12.74592
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.032935,57.84989,49.67759,0.6457512,0.6457512,0,-1,0,0.6457512,159.9587,0.353197,0,0,1.032935,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1342896,0.7103264,0.8263482,0,11.65821
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1293222,49.49407,48.52631,1.627869,1.627869,0,-1,0,1.627869,7.94426,0,2.220446E-16,0,0.1293222,1.713547,1.627869,0,0,0,10.62527,0,1.584224,-1.584224,12.33011,88.07203,0.1342896,1.790656,0.1034577,0,10.7546
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07436173,46.15157,45.607,1.955706,1.955706,0,-1,0,1.955706,3.802297,0,2.220446E-16,0,0.07436173,2.058638,1.955706,0,0,1.760249,9.04105,0,1.984276,-1.984276,10.2385,73.13199,0.1342896,2.151276,0.05948939,0,9.115412
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02163551,43.05685,42.9015,2.002398,2.002398,0,-1,0,2.002398,1.08048,0,4.440892E-16,0,0.02163551,2.107787,2.002398,0,0,3.965,7.056774,0,2.086151,-2.086151,8.039502,57.4249,0.1342896,2.202637,0.01730841,0,7.07841
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,40.73052,40.73052,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.282946,4.970623,0,1.375522,-1.375522,6.589574,47.06829,0.1342896,1.437421,0,0,4.970623
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,38.83091,38.83091,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.811305,3.5951,0,2.099596,-2.099596,4.376406,31.25998,0.1342896,2.194078,0,0,3.5951
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,36.93953,36.93953,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14419,1.495504,0,0.6612319,-0.6612319,3.679406,26.28142,0.1342896,0.6909873,0,0,1.495504
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,35.40998,35.40998,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87889,0.8342724,0,0.494172,-0.494172,3.158503,22.56069,0.1342896,0.5164097,0,0,0.8342724
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,34.23403,34.23403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42797,0.3401005,0,0,0,3.158503,22.56069,0.1342896,0,0,0,0.3401005
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,33.00052,33.00052,0.7935135,0.3230954,0,-1,0,0.3230954,0,0,0.470418,0.5497693,0,0.3401005,0.3230954,0,0,11.42797,0.3401005,0,0.3401005,-0.3401005,2.800006,20,0.1342896,0.8728648,0,0,0.3401005
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,31.9397,31.9397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1342896,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03106384,31.20134,30.99401,0.3883933,0.02951065,0,-1,0,0.02951065,105.2632,0,0.3588827,0.4213305,0.03106384,0.03106384,0.02951065,0,0,11.80586,0,0,0,0,2.800006,20,0.1342896,0.4272327,0.02485107,0,0.03106384
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0851533,30.56517,29.99898,0.5252429,0.08089563,0,-1,0,0.08089563,105.2632,0,0.4443473,0.5615881,0.0851533,0.0851533,0.08089563,0,0,11.80586,0,0,0,0,2.800006,20,0.1342896,0.5777673,0.06812264,0,0.0851533
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2311462,30.68172,29.14374,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.07647,0,0,0,0.2311462,0,0,3.505263,3.33,11.80586,0,3.561146,0,3.561146,6.178405,44.13138,0.1343686,0.2566308,0.1849169,5,0.2311462
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.276917,37.27146,28.42831,0,0,3.505263,0,1.121937,0,0,0,0,0,1.276917,0,0,3.505263,3.33,8.244714,3.205032,4.606917,0,4.606917,10.54891,75.34921,0.1343871,0,1.021534,5,4.481949
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.179419,43.36757,27.6882,2.053197,2.053197,3.438656,0,1.103753,2.053197,106.1476,-2.220446E-16,0,0,2.179419,0,0,1.385459,1.316186,3.637797,7.351257,3.495605,0,3.495605,13.86513,99.03647,0.1344423,2.258516,1.743535,5,9.530676
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.85485,51.23832,29.62892,3.682478,3.682478,1.25,0,0.50625,3.682478,77.52522,0.1521543,0,0,2.85485,2.560503,2.432478,0,0,0.1421918,10.4973,0.1421918,0,0.1421918,14.00003,100,0.1344369,4.050726,2.28388,5,13.35215
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.258137,60.3899,34.16002,0.8064089,0.8064089,0,-1,0,0.8064089,404.0303,2.409285,0,0,3.258137,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,0.8870497,2.606509,0,13.88341
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.431967,68.00613,38.85558,0.9763274,0.9763274,0,-1,0,0.9763274,351.518,2.404254,0,0,3.431967,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,1.07396,2.745573,0,14.05724
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.428391,72.56898,42.46566,0.5153638,0.5153638,0,-1,0,0.5153638,665.2369,2.885902,0,0,3.428391,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,0.5669002,2.742712,0,14.05367
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.265345,74.12599,45.12182,2.483056,2.483056,0,-1,0,2.483056,131.5051,0.651601,0,0,3.265345,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,2.731362,2.612276,0,13.89062
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.935016,73.49614,47.54772,0.6569041,0.6569041,0,-1,0,0.6569041,446.7952,2.243538,0,0,2.935016,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,0.7225945,2.348013,0,13.56029
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.453007,70.08885,48.93748,0.6662526,0.6662526,0,-1,0,0.6662526,368.1798,1.751689,0,0,2.453007,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,0.7328778,1.962406,0,13.07828
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.812298,64.1994,49.21707,1.241345,1.241345,0,-1,0,1.241345,145.9947,0.505619,0,0,1.812298,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,1.36548,1.449838,0,12.43757
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.003652,57.4138,49.49667,0.7428475,0.7428475,0,-1,0,0.7428475,135.1088,0.2217077,0,0,1.003652,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1344369,0.8171322,0.8029219,0,11.62893
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1309753,49.31617,48.33717,1.187393,1.187393,0,-1,0,1.187393,11.03049,0,2.220446E-16,0,0.1309753,1.249887,1.187393,0,0,0,10.62527,0,1.118912,-1.118912,12.82059,91.57547,0.1344369,1.306132,0.1047802,0,10.75625
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07601576,46.00691,45.45075,0.379732,0.379732,0,-1,0,0.379732,20.01827,0,5.551115E-17,0,0.07601576,0.3997178,0.379732,0,0,1.243236,9.506362,0,0.3237021,-0.3237021,12.47938,89.13824,0.1344369,0.4177051,0.06081261,0,9.582377
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.0232159,42.90356,42.73703,1.562854,1.562854,0,-1,0,1.562854,1.485481,0,0,0,0.0232159,1.645109,1.562854,0,0,1.602905,9.18266,0,1.621894,-1.621894,10.76975,76.92665,0.1344369,1.719139,0.01857272,0,9.205876
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,40.56605,40.56605,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.405009,7.560766,0,0.9321635,-0.9321635,9.787167,69.9082,0.1344369,0.9741108,0,0,7.560766
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,38.65,38.65,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.440746,6.628603,0,3.083966,-3.083966,6.536381,46.68834,0.1344369,3.222745,0,0,6.628603
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,36.77506,36.77506,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.867375,3.544637,0,0.6431764,-0.6431764,5.858413,41.84573,0.1344369,0.6721194,0,0,3.544637
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,35.24551,35.24551,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.582015,2.90146,0,0.3488362,-0.3488362,5.490707,39.21926,0.1344369,0.3645339,0,0,2.90146
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,34.04489,34.04489,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.969611,2.552624,0,0.6068904,-0.6068904,4.850989,34.64985,0.1344369,0.6342005,0,0,2.552624
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,32.81961,32.81961,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.643934,1.945734,0,0.6709605,-0.6709605,4.143734,29.59804,0.1344369,0.7011538,0,0,1.945734
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,31.77523,31.77523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38945,1.274773,0,0,0,4.143734,29.59804,0.1344369,0,0,0,1.274773
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03399481,31.05624,30.82954,0.6550936,0.6550936,0,-1,0,0.6550936,5.189306,0,0,0,0.03399481,0.6895722,0.6550936,0,0,10.38945,1.274773,0,0.6555773,-0.6555773,3.452695,24.66206,0.1344369,0.7206029,0.02719584,0,1.308768
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09281218,30.42644,29.80984,0,0,0,-1,0,0,0,0,0,0,0.09281218,0,0,0,0,11.11786,0.6191957,0.09281218,0,0.09281218,3.540745,25.29098,0.1344333,0,0.07424974,0,0.7120079
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2275984,30.49193,28.97928,0.2179231,0.2179231,0,0,0,0.2179231,104.4398,0,0,0,0.2275984,0.2293927,0.2179231,0,0,11.02505,0.7027267,0,0.001794279,-0.001794279,3.538853,25.27747,0.1344333,0.2397154,0.1820787,0,0.9303252
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.274023,37.05027,28.23917,0.2163417,0.2163417,0,0,0,0.2163417,588.8937,0,0,0,1.274023,0.2277281,0.2163417,0,0,11.02705,0.7009324,1.046295,0,1.046295,4.531456,32.36748,0.1343933,0.2379759,1.019218,0,1.974955
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.177212,43.16738,27.52373,0.0906982,0.0906982,0,0,0,0.0906982,2400.503,0,0,0,2.177212,0.09547178,0.0906982,0,0,9.980752,1.642598,2.081741,0,2.081741,6.506369,46.47397,0.1343138,0.09976801,1.74177,0,3.81981
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.854611,50.98703,29.41512,2.034665,2.034665,0,0,0,2.034665,140.2988,0,0,0,2.854611,2.141752,2.034665,0,0,7.899011,3.516165,0.7128584,0,0.7128584,7.182645,51.30451,0.1342866,2.238132,2.283689,0,6.370776
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.259166,60.1491,33.95443,1.712462,1.712462,0,-1,0,1.712462,190.3204,0,0,0,3.259166,1.802592,1.712462,0,0,7.186152,4.157737,1.456574,0,1.456574,8.564472,61.17468,0.134231,1.883708,2.607332,0,7.416903
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.434801,67.74538,38.62533,1.333062,1.333062,0,-1,0,1.333062,257.6625,0,0,0,3.434801,1.403223,1.333062,0,0,5.729578,5.468654,2.031578,0,2.031578,10.4918,74.94125,0.1341535,1.466368,2.747841,0,8.903454
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.43223,72.31641,42.2354,0.3305593,0.3305593,0,-1,0,0.3305593,1038.31,0,0,0,3.43223,0.3479572,0.3305593,0,0,3.698001,7.297073,3.084272,0,3.084272,13.41779,95.84119,0.1340361,0.3636153,2.745784,0,10.7293
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.269342,73.90914,44.91623,1.479388,1.479388,0,-1,0,1.479388,220.9929,1.098363,0,0,3.269342,1.557251,1.479388,0,0,0.6137285,10.07292,0.6137285,0,0.6137285,14.00003,100,0.1340128,1.627327,2.615474,0,13.34226
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.93889,73.32473,47.37503,2.144325,2.144325,0,-1,0,2.144325,137.0544,0.6817063,0,0,2.93889,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1340128,2.358757,2.351112,0,13.56416
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.458338,69.87105,48.70722,0,0,0,-1,0,0,0,2.458338,0,0,2.458338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340128,0,1.96667,0,13.08361
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.817315,64.0435,49.03616,1.739619,1.739619,0,-1,0,1.739619,104.4663,0,0,0,1.817315,1.831178,1.739619,0,0,0,10.62527,0,0.01386291,-0.01386291,13.98542,99.89562,0.1340128,1.913581,1.453852,0,12.44259
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.070272,57.77068,49.30753,1.481649,1.481649,0,-1,0,1.481649,72.23524,0,0,0,1.070272,1.55963,1.481649,0,0,0.01540323,10.61141,0,0.4893577,-0.4893577,13.46959,96.21114,0.1340128,1.629813,0.8562179,0,11.68168
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1218529,49.06558,48.15625,1.765574,1.765574,0,-1,0,1.765574,6.901606,0,0,0,0.1218529,1.858498,1.765574,0,0,0.5591341,10.12205,0,1.736645,-1.736645,11.639,83.13556,0.1340128,1.942131,0.09748234,0,10.24391
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07186625,45.78667,45.26162,6.271846,3.33,0,-1,0,3.33,2.158146,4.440892E-16,2.941846,3.569031,0.07186625,3.505263,3.33,0,0,2.48874,8.385408,0,3.433397,-3.433397,8.019884,57.28477,0.1340128,6.899031,0.057493,0,8.457274
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02433395,42.73048,42.55611,0.537851,0.537851,0,-1,0,0.537851,4.524292,1.110223E-16,0,0,0.02433395,0.566159,0.537851,0,0,6.303626,4.952011,0,0.5418251,-0.5418251,7.44875,53.20525,0.1340128,0.5916361,0.01946716,0,4.976345
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,40.38514,40.38514,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.905653,4.410186,0,1.521949,-1.521949,5.844475,41.74617,0.1340128,1.590437,0,0,4.410186
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,38.48553,38.48553,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.596707,2.888237,0,1.099531,-1.099531,4.685468,33.46756,0.1340128,1.14901,0,0,2.888237
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,36.6106,36.6106,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.818409,1.788707,0,0.3303416,-0.3303416,4.337257,30.98035,0.1340128,0.345207,0,0,1.788707
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,35.08926,35.08926,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.18545,1.458365,0,0.2579939,-0.2579939,4.065308,29.03785,0.1340128,0.2696037,0,0,1.458365
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,33.90509,33.90509,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.47211,1.200371,0,0.281679,-0.281679,3.768392,26.91703,0.1340128,0.2943545,0,0,1.200371
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,32.67981,32.67981,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.78509,0.918692,0,0.6005734,-0.6005734,3.135332,22.39518,0.1340128,0.6275991,0,0,0.918692
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,31.61899,31.61899,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.4524,0.3181187,0,0.2795448,-0.2795448,2.840666,20.29043,0.1340128,0.2921243,0,0,0.3181187
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03276456,30.88334,30.66507,0.1582774,0.06777151,0,-1,0,0.06777151,48.34562,0,0.09050585,0.1312347,0.03276456,0.07133844,0.06777151,0,0,11.763,0.03857388,0,0.03857388,-0.03857388,2.800006,20,0.1340128,0.1741051,0.02621165,0,0.07133844
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08685242,30.24643,29.67004,0,0,0,-1,0,0,0,0,0,0,0.08685242,0,0,0,0,11.80586,0,0.08685242,0,0.08685242,2.882401,20.58854,0.1340095,0,0.06948194,0,0.08685242
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2301885,30.36821,28.83948,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.42839,0,0,0,0.2301885,0,0,3.505263,3.33,11.71901,0.07816718,3.560189,0,3.560189,6.259892,44.71343,0.1341009,0.4190205,0.1841508,5,0.3083557
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.17169,36.15846,28.09937,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,285.731,0,0,0,1.17169,0,0,3.505263,3.33,8.158819,3.282337,4.501689,0,4.501689,10.53057,75.21821,0.1341588,0.4510741,0.9373516,5,4.454026
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.174849,42.96603,27.35927,0.8054065,0.8054065,2.365702,0,0.8108367,0.8054065,270.0312,2.220446E-16,0,0,2.174849,0,0,1.560296,1.482281,3.65713,7.333858,3.65713,0,3.65713,14.00003,100,0.1341158,0.8859471,1.739879,5,9.508706
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.202653,53.96802,29.28354,1.645868,1.645868,0,0,0,1.645868,194.5874,1.47016,0,0,3.202653,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,1.810455,2.562122,0,13.82793
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.859283,66.10244,33.7653,0.4173068,0.4173068,0,-1,0,0.4173068,924.8071,3.420013,0,0,3.859283,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,0.4590375,3.087426,0,14.48456
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.4367,67.5267,38.43619,1.634738,1.634738,0,-1,0,1.634738,210.2293,1.715922,0,0,3.4367,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,1.798212,2.74936,0,14.06197
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.435712,72.08102,42.0216,0.3836177,0.3836177,0,-1,0,0.3836177,895.6083,3.031904,0,0,3.435712,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,0.4219794,2.748569,0,14.06099
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.001901,82.64442,44.71065,1.728863,1.728863,0,-1,0,1.728863,231.4758,2.182045,0,0,4.001901,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,1.90175,3.201521,0,14.62718
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.943176,73.13744,47.18589,0,0,0,-1,0,0,0,2.943176,0,0,2.943176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,0,2.354541,0,13.56845
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.462323,69.74639,48.56742,0.4431982,0.4431982,0,-1,0,0.4431982,555.5806,1.995799,0,0,2.462323,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,0.487518,1.969859,0,13.0876
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.822563,63.88047,48.84702,1.211967,1.211967,0,-1,0,1.211967,150.3805,0.5468079,0,0,1.822563,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,1.333164,1.45805,0,12.44784
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.24435,59.09685,49.16773,0,0,0,-1,0,0,0,1.24435,0,0,1.24435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341158,0,0.9954797,0,11.86962
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1341582,49.01729,48.01646,0.6174598,0.6174598,0,-1,0,0.6174598,21.72744,0,1.110223E-16,0,0.1341582,0.6499577,0.6174598,0,0,0,10.62527,0,0.5157995,-0.5157995,13.45633,96.11643,0.1341158,0.6792058,0.1073266,0,10.75943
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0718323,45.64616,45.12182,2.51129,2.51129,0,-1,0,2.51129,2.860374,0,0,0,0.0718323,2.643464,2.51129,0,0,0.5731106,10.10948,0,2.571631,-2.571631,10.74559,76.75406,0.1341158,2.762419,0.05746584,0,10.18131
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02642001,42.60548,42.41632,3.57374,3.33,0,-1,0,3.33,0.7933937,0,0.2437403,0.6011143,0.02642001,3.505263,3.33,0,0,3.430479,7.537843,0,3.478843,-3.478843,7.078568,50.5611,0.1341158,3.931114,0.02113601,0,7.564263
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,40.27001,40.27001,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.29586,4.059,0,0.8446779,-0.8446779,6.188199,44.20133,0.1341158,0.8826883,0,0,4.059
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,38.3704,38.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.234391,3.214322,0,0,0,6.188199,44.20133,0.1341158,0,0,0,3.214322
