Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1048783,27.67467,26.98921,0.2187718,0.2187718,0,-1,0,0.2187718,47.93961,0,2.775558E-17,0,0.1048783,0.2302861,0.2187718,0,0,10.44584,1.224015,0,0.1254077,-0.1254077,3.958039,28.27165,0.1334044,0.2406489,0.08390266,0,1.328893
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1476583,27.17018,26.20799,0.03028581,0.03028581,0,0,0,0.03028581,487.5494,0,0,0,0.1476583,0.0318798,0.03028581,0,0,10.58519,1.098607,0.1157785,0,0.1157785,4.067876,29.0562,0.1334002,0.03331439,0.1181266,0,1.246265
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.319503,34.4494,25.46788,0.4630214,0.4630214,0,0,0,0.4630214,284.9767,0,0,0,1.319503,0.487391,0.4630214,0,0,10.46941,1.202807,0.8321122,0,0.8321122,4.857287,34.69484,0.1333702,0.5093236,1.055603,0,2.52231
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.590904,43.31153,24.67843,0.8084645,0.8084645,0,0,0,0.8084645,320.4722,0,0,0,2.590904,0.8510153,0.8084645,0,0,9.637296,1.951708,1.739888,0,1.739888,6.50789,46.48484,0.1333075,0.889311,2.072723,0,4.542612
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.462116,52.94077,26.43824,0,0,0,0,0,0,0,0,0,0,3.462116,0,0,0,0,7.897407,3.517608,3.462116,0,3.462116,9.792341,69.94515,0.1331829,0,2.769692,0,6.979723
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.267761,55.98949,30.45949,0.7293677,0.7293677,0,-1,0,0.7293677,448.0266,0,0,0,3.267761,0.7677554,0.7293677,0,0,4.435291,6.633512,2.500006,0,2.500006,12.16405,86.88593,0.1330931,0.8023044,2.614209,0,9.901273
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.482901,63.24657,34.6452,2.472072,2.472072,0,-1,0,2.472072,140.89,0,0,0,3.482901,2.602181,2.472072,0,0,1.935286,8.883517,0.8807201,0,0.8807201,12.99958,92.85395,0.1330615,2.719279,2.786321,0,12.36642
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.508368,67.82739,38.06614,0.9811782,0.9811782,0,-1,0,0.9811782,357.5668,1.420983,0,0,3.508368,1.032819,0.9811782,0,0,1.054566,9.676166,1.054566,0,1.054566,14.00003,100,0.1330237,1.079296,2.806694,0,13.18453
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.360982,69.75624,40.84565,1.50017,1.50017,0,-1,0,1.50017,224.0401,1.781856,0,0,3.360982,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1330237,1.650187,2.688786,0,13.98626
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.039808,69.60452,43.48536,0.675234,0.675234,0,-1,0,0.675234,450.1859,2.329035,0,0,3.039808,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1330237,0.7427574,2.431846,0,13.66508
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.565918,66.609,45.03136,0,0,0,-1,0,0,0,2.565918,0,0,2.565918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330237,0,2.052734,0,13.19119
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.931884,61.17902,45.54121,1.551933,1.551933,0,-1,0,1.551933,124.4824,0.2982703,0,0,1.931884,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1330237,1.707127,1.545507,0,12.55716
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.129921,54.80904,46.05106,1.015837,1.015837,0,-1,0,1.015837,111.2306,0.06061951,0,0,1.129921,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1330237,1.11742,0.9039369,0,11.7552
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1904352,46.40354,45.00669,1.701945,1.701945,0,-1,0,1.701945,11.18927,0,0,0,0.1904352,1.791521,1.701945,0,0,0,10.62527,0,1.601086,-1.601086,12.31234,87.94508,0.1330237,1.872139,0.1523481,0,10.81571
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1055553,43.00953,42.25185,0,0,0,-1,0,0,0,0,0,0,0.1055553,0,0,0,0,1.778984,9.024188,0.1055553,0,0.1055553,12.41247,88.66035,0.1330199,0,0.08444423,0,9.129744
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04419592,39.93152,39.62036,1.450048,1.450048,0,-1,0,1.450048,3.047894,0,0,0,0.04419592,1.526366,1.450048,0,0,1.673429,9.119188,0,1.48217,-1.48217,10.85013,77.50077,0.1330199,1.595053,0.03535674,0,9.163384
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005230693,37.66661,37.63029,0.7706834,0.7706834,0,-1,0,0.7706834,0.6787084,0,1.110223E-16,0,0.005230693,0.8112457,0.7706834,0,0,3.320285,7.637018,0,0.806015,-0.806015,10.00051,71.43211,0.1330199,0.8477517,0.004184554,0,7.642249
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,35.8047,35.8047,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.215857,6.831003,0,1.36079,-1.36079,8.566116,61.18642,0.1330199,1.422026,0,0,6.831003
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,33.95443,33.95443,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.727846,5.470213,0,0.543762,-0.543762,7.992941,57.09232,0.1330199,0.5682312,0,0,5.470213
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,32.38376,32.38376,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.332026,4.926451,0,0.3431579,-0.3431579,7.631221,54.50861,0.1330199,0.3586,0,0,4.926451
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,31.17492,31.17492,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.713312,4.583293,0,0.2171299,-0.2171299,7.402346,52.87379,0.1330199,0.2269008,0,0,4.583293
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,29.94964,29.94964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.954568,4.366163,0,0,0,7.402346,52.87379,0.1330199,0,0,0,4.366163
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,28.86415,28.86415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.954568,4.366163,0,0,0,7.402346,52.87379,0.1330199,0,0,0,4.366163
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1400992,28.79085,27.86912,0.3165997,0.3165997,0,-1,0,0.3165997,44.25123,0,0,0,0.1400992,0.3332628,0.3165997,0,0,6.954568,4.366163,0,0.1931636,-0.1931636,7.198733,51.41942,0.1330199,0.3482596,0.1120794,0,4.506262
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2579491,28.52739,26.83297,0.159345,0.159345,0,-1,0,0.159345,161.8808,0,0,0,0.2579491,0.1677316,0.159345,0,0,7.169194,4.173,0.09021746,0,0.09021746,7.284321,52.03076,0.1330166,0.1752795,0.2063593,0,4.430949
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3030803,28.05349,26.06819,0.3975784,0.3975784,0,0,0,0.3975784,76.2316,0,5.551115E-17,0,0.3030803,0.4185036,0.3975784,0,0,7.078977,4.254195,0,0.1154232,-0.1154232,7.162654,51.16172,0.1330166,0.4373362,0.2424643,0,4.557276
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.184232,33.33447,25.32808,0.4179621,0.4179621,0,0,0,0.4179621,283.3347,0,0,0,1.184232,0.4399601,0.4179621,0,0,7.207224,4.138772,0.7442715,0,0.7442715,7.868732,56.20512,0.13299,0.4597583,0.9473853,0,5.323004
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.746646,36.58378,24.53864,1.289292,1.289292,0,0,0,1.289292,135.4733,0,0,0,1.746646,1.35715,1.289292,0,0,6.462953,4.808617,0.3894967,0,0.3894967,8.238241,58.84446,0.132976,1.418221,1.397317,0,6.555263
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.6289,45.43782,26.27378,0.6725615,0.6725615,0,0,0,0.6725615,390.8788,0,0,0,2.6289,0.7079595,0.6725615,0,0,6.073456,5.159163,1.920941,0,1.920941,10.06061,71.86133,0.1329072,0.7398177,2.10312,0,7.788064
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.968946,52.98839,30.2539,1.773373,1.773373,0,-1,0,1.773373,167.418,0,0,0,2.968946,1.866708,1.773373,0,0,4.152515,6.888011,1.102238,0,1.102238,11.10628,79.33041,0.1328677,1.95071,2.375156,0,9.856956
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.318257,52.05775,34.41495,0.7470349,0.7470349,0,-1,0,0.7470349,310.3278,0,0,0,2.318257,0.7863525,0.7470349,0,0,3.050278,7.880024,1.531904,0,1.531904,12.55957,89.71105,0.1328129,0.8217384,1.854605,0,10.19828
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.712707,50.73227,37.81121,0.6140678,0.6140678,0,-1,0,0.6140678,278.9118,0,0,0,1.712707,0.6463872,0.6140678,0,0,1.518374,9.258738,1.06632,0,1.06632,13.57117,96.93675,0.1327748,0.6754746,1.370166,0,10.97145
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.369762,59.58843,40.61539,0,0,0,-1,0,0,0,1.917708,0,0,2.369762,0,0,0,0,0.4520534,10.21843,0.4520534,0,0.4520534,14.00003,100,0.1327587,0,1.895809,0,12.58819
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.565533,64.5304,43.27155,1.382041,1.382041,0,-1,0,1.382041,185.6337,1.110753,0,0,2.565533,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1327587,1.520245,2.052426,0,13.19081
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.437406,56.06121,44.82578,0.9344565,0.9344565,0,-1,0,0.9344565,153.8227,0.4537675,0,0,1.437406,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1327587,1.027902,1.149925,0,12.06268
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9714549,52.78067,45.35207,2.819479,2.819479,0,-1,0,2.819479,34.45512,0,0,0,0.9714549,2.967872,2.819479,0,0,0,10.62527,0,1.996417,-1.996417,11.89562,84.96854,0.1327587,3.101427,0.7771639,0,11.59673
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7245806,51.35059,45.86192,2.141063,2.141063,0,-1,0,2.141063,33.84209,0,0,0,0.7245806,2.253751,2.141063,0,0,2.218241,8.628857,0,1.52917,-1.52917,10.28373,73.45509,0.1327587,2.35517,0.5796645,0,9.353437
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1997781,46.30669,44.84222,0,0,0,-1,0,0,0,0,0,0,0.1997781,0,0,0,0,3.91732,7.099687,0.1997781,0,0.1997781,10.47326,74.80884,0.1327515,0,0.1598225,0,7.299465
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1022805,42.80415,42.07093,0.8625976,0.8625976,0,-1,0,0.8625976,11.85726,0,2.220446E-16,0,0.1022805,0.9079975,0.8625976,0,0,3.717541,7.279487,0,0.8057171,-0.8057171,9.623959,68.74242,0.1327515,0.9488574,0.08182436,0,7.381767
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04546,39.77565,39.45589,0.7213796,0.7213796,0,-1,0,0.7213796,6.301814,0,0,0,0.04546,0.759347,0.7213796,0,0,4.612782,6.47377,0,0.713887,-0.713887,8.871455,63.36741,0.1327515,0.7935176,0.036368,0,6.51923
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01357672,37.58471,37.4905,2.429338,2.429338,0,-1,0,2.429338,0.558865,0,4.440892E-16,0,0.01357672,2.557198,2.429338,0,0,5.405991,5.759883,0,2.543622,-2.543622,6.190243,44.21593,0.1327515,2.672272,0.01086138,0,5.773459
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,35.6649,35.6649,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.232237,3.216261,0,0.8072066,-0.8072066,5.339372,38.1383,0.1327515,0.8435309,0,0,3.216261
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,33.81464,33.81464,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.129133,2.409055,0,0.08827189,-0.08827189,5.246325,37.47368,0.1327515,0.09224413,0,0,2.409055
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,32.24397,32.24397,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.227213,2.320783,0,0.2155737,-0.2155737,5.019091,35.85058,0.1327515,0.2252745,0,0,2.320783
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,31.03513,31.03513,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.466739,2.105209,0,0.6859304,-0.6859304,4.296057,30.68606,0.1327515,0.7167973,0,0,2.105209
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,29.78517,29.78517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.22888,1.419279,0,0,0,4.296057,30.68606,0.1327515,0,0,0,1.419279
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,28.69968,28.69968,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.22888,1.419279,0,0.6345985,-0.6345985,3.627131,25.90803,0.1327515,0.6631554,0,0,1.419279
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05563189,28.06909,27.70465,0.2767867,0.2767867,0,-1,0,0.2767867,20.0992,0,0,0,0.05563189,0.2913544,0.2767867,0,0,10.93399,0.7846802,0,0.2357225,-0.2357225,3.378658,24.13322,0.1327515,0.3044653,0.04450552,0,0.8403121
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2487914,28.32548,26.69317,0,0,0,-1,0,0,0,0,0,0,0.2487914,0,0,0,0,11.19591,0.5489576,0.2487914,0,0.2487914,3.614682,25.81911,0.1327426,0,0.1990331,0,0.7977491
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2449759,27.52811,25.92839,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.78119,4.440892E-16,0,0,0.2449759,0,0,3.505263,3.33,10.94712,0.7728699,3.574976,0,3.574976,7.006202,50.0442,0.1328684,0.9362835,0.1959807,5,1.017846
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.142902,32.89473,25.18829,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.5703,4.440892E-16,0,0,1.142902,0,0,3.505263,3.33,7.37214,3.990348,4.472902,0,4.472902,11.24957,80.35391,0.1329616,0.9342272,0.914322,5,5.133251
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.185509,39.77059,24.39884,0,0,0,0,0,0,0,0,0,0,2.185509,0,0,0,0,2.899237,8.015961,2.185509,0,2.185509,13.32293,95.16357,0.1328837,0,1.748407,0,10.20147
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.212403,50.27127,26.10931,2.463042,2.463042,0,0,0,2.463042,130.4242,0,0,0,3.212403,2.592675,2.463042,0,0,0.7137285,9.982919,0.6197276,0,0.6197276,13.91085,99.36302,0.1328616,2.709346,2.569922,0,13.19532
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.592995,58.64639,30.06477,0.6476903,0.6476903,0,-1,0,0.6476903,554.7397,2.817215,0,0,3.592995,0.6817793,0.6476903,0,0,0.09400087,10.54067,0.09400087,0,0.09400087,14.00003,100,0.1328582,0.7124593,2.874396,0,14.13367
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.362996,61.49018,34.20936,0.4843459,0.4843459,0,-1,0,0.4843459,694.3377,2.853158,0,0,3.362996,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1328582,0.5327804,2.690397,0,13.98827
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.518422,67.31894,37.58096,1.015059,1.015059,0,-1,0,1.015059,346.6224,2.449939,0,0,3.518422,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1328582,1.116565,2.814738,0,14.1437
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.06938,77.44301,40.38514,2.148923,2.148923,0,-1,0,2.148923,189.3684,1.807357,0,0,4.06938,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1328582,2.363815,3.255504,0,14.69465
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.553947,64.17607,43.06597,0,0,0,-1,0,0,0,2.553947,0,0,2.553947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328582,0,2.043158,0,13.17922
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.31563,63.71498,44.63664,2.256927,2.256927,0,-1,0,2.256927,102.601,0,4.440892E-16,0,2.31563,2.375713,2.256927,0,0,0,10.62527,0,0.06008218,-0.06008218,13.9367,99.54763,0.1328582,2.48262,1.852504,0,12.9409
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.946863,60.87212,45.14649,0.9177962,0.9177962,0,-1,0,0.9177962,212.1237,0.9140041,0,0,1.946863,0.9661013,0.9177962,0,0,0.06675798,10.56519,0.06675798,0,0.06675798,14.00003,100,0.1328558,1.009576,1.557491,0,12.51206
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.089947,54.10597,45.69746,1.275998,1.275998,0,-1,0,1.275998,85.41918,0,0,0,1.089947,1.343156,1.275998,0,0,0,10.62527,0,0.2532088,-0.2532088,13.73312,98.09354,0.1328558,1.403598,0.8719578,0,11.71522
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5244375,48.58743,44.68598,1.683987,1.683987,0,-1,0,1.683987,31.14261,0,2.220446E-16,0,0.5244375,1.772618,1.683987,0,0,0.2813431,10.37207,0,1.24818,-1.24818,12.41743,88.69572,0.1328558,1.852386,0.41955,0,10.8965
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1031815,42.67019,41.93114,2.132436,2.132436,0,-1,0,2.132436,4.838668,0,4.440892E-16,0,0.1031815,2.24467,2.132436,0,0,1.66821,9.123885,0,2.141488,-2.141488,10.1601,72.57198,0.1328558,2.34568,0.08254521,0,9.227067
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05783559,39.72276,39.31609,0.07157184,0.07157184,0,-1,0,0.07157184,80.80774,0,1.387779E-17,0,0.05783559,0.07533878,0.07157184,0,0,4.047641,6.982397,0,0.01750319,-0.01750319,10.14165,72.4402,0.1328558,0.07872903,0.04626847,0,7.040233
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005985774,37.41686,37.37537,2.966168,2.966168,0,-1,0,2.966168,0.2018016,0,4.440892E-16,0,0.005985774,3.122283,2.966168,0,0,4.06709,6.964894,0,3.116297,-3.116297,6.856783,48.97692,0.1328558,3.262785,0.004788619,0,6.97088
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,35.5251,35.5251,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.529641,3.848597,0,2.208187,-2.208187,4.52915,32.35101,0.1328558,2.307555,0,0,3.848597
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,33.69951,33.69951,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.983182,1.64041,0,0.2304484,-0.2304484,4.286236,30.61591,0.1328558,0.2408186,0,0,1.64041
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,32.10417,32.10417,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.23924,1.409962,0,0.6085436,-0.6085436,3.644775,26.03405,0.1328558,0.6359281,0,0,1.409962
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,30.92,30.92,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.9154,0.8014184,0,0.5300348,-0.5300348,3.086069,22.04331,0.1328558,0.5538864,0,0,0.8014184
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,29.67004,29.67004,0.4568729,0.2578144,0,-1,0,0.2578144,0,0,0.1990585,0.2447458,0,0.2713836,0.2578144,0,0,11.50432,0.2713836,0,0.2713836,-0.2713836,2.800006,20,0.1328558,0.5025602,0,0,0.2713836
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,28.58455,28.58455,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328558,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.0468267,27.89597,27.58952,0.3880706,0.04448536,0,-1,0,0.04448536,105.2632,0,0.3435853,0.4179806,0.0468267,0.0468267,0.04448536,0,0,11.80586,0,0,0,0,2.800006,20,0.1328558,0.4268777,0.03746136,0,0.0468267
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1050804,27.26315,26.57804,0.3863431,0.09982638,0,-1,0,0.09982638,105.2632,0,0.2865167,0.4050122,0.1050804,0.1050804,0.09982638,0,0,11.80586,0,0,0,0,2.800006,20,0.1328558,0.4249774,0.08406432,0,0.1050804
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1680258,26.90647,25.81326,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.75234,0,0,0,0.1680258,0,0,3.505263,3.33,11.80586,0,3.498026,0,3.498026,6.118524,43.70366,0.1329302,0.210625,0.1344206,5,0.1680258
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.168096,32.95221,25.07316,0,0,3.505263,0,1.121937,0,0,0,0,0,1.168096,0,0,3.505263,3.33,8.307835,3.148223,4.498096,0,4.498096,10.38579,74.18409,0.1329533,0,0.934477,5,4.316319
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.100057,38.98217,24.28371,1.318492,1.318492,2.942689,0,0.9683542,1.318492,159.2772,0,0,0,2.100057,0,0,1.624197,1.542987,3.809738,7.19651,3.643044,0,3.643044,13.84189,98.87043,0.1329611,1.450342,1.680046,5,9.296567
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.815224,46.6524,25.96951,1.649021,1.649021,0,0,0,1.649021,170.7209,0.9127182,0,0,2.815224,1.735812,1.649021,0,0,0.1666939,10.47525,0.1666939,0,0.1666939,14.00003,100,0.1329551,1.813923,2.252179,0,13.29047
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.26846,55.33112,29.90852,0.8930212,0.8930212,0,-1,0,0.8930212,366.0003,2.328438,0,0,3.26846,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0.9823233,2.614768,0,13.89373
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.491513,62.52308,33.99555,0.0543492,0.0543492,0,-1,0,0.0543492,6424.221,3.434303,0,0,3.491513,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0.05978413,2.79321,0,14.11679
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.523269,67.07848,37.3507,1.494872,1.494872,0,-1,0,1.494872,235.6904,1.94972,0,0,3.523269,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,1.644359,2.818615,0,14.14854
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.378599,69.09454,40.17133,0,0,0,-1,0,0,0,3.378599,0,0,3.378599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0,2.702879,0,14.00387
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.059116,69.03786,42.86038,0.8524897,0.8524897,0,-1,0,0.8524897,358.8449,2.161758,0,0,3.059116,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0.9377387,2.447293,0,13.68439
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.586936,66.10799,44.43105,0.4517291,0.4517291,0,-1,0,0.4517291,572.6741,2.111432,0,0,2.586936,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0.496902,2.069549,0,13.21221
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.954086,60.75301,44.98202,0,0,0,-1,0,0,0,1.954086,0,0,1.954086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329551,0,1.563269,0,12.57936
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.153121,54.4318,45.51654,2.77705,2.77705,0,-1,0,2.77705,41.52324,0,0,0,1.153121,2.92321,2.77705,0,0,0,10.62527,0,1.770089,-1.770089,12.13419,86.67262,0.1329551,3.054755,0.9224967,0,11.77839
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2178943,46.11683,44.52151,1.244216,1.244216,0,-1,0,1.244216,17.51258,0,2.220446E-16,0,0.2178943,1.309701,1.244216,0,0,1.966766,8.855185,0,1.091807,-1.091807,10.98333,78.45216,0.1329551,1.368638,0.1743154,0,9.073079
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09266589,42.45417,41.79134,0.624748,0.624748,0,-1,0,0.624748,14.83252,0,1.110223E-16,0,0.09266589,0.6576294,0.624748,0,0,3.179884,7.763378,0,0.5649636,-0.5649636,10.3878,74.19843,0.1329551,0.6872228,0.07413271,0,7.856044
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09160941,39.8456,39.20097,1.935134,1.935134,0,-1,0,1.935134,4.734009,0,2.220446E-16,0,0.09160941,2.036983,1.935134,0,0,3.807622,7.198415,0,1.945373,-1.945373,8.337197,59.55129,0.1329551,2.128647,0.07328752,0,7.290024
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009868305,37.32861,37.26024,1.986887,1.986887,0,-1,0,1.986887,0.4966717,0,2.220446E-16,0,0.009868305,2.09146,1.986887,0,0,5.969148,5.253041,0,2.081592,-2.081592,6.143007,43.87853,0.1329551,2.185576,0.007894644,0,5.262909
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,35.43465,35.43465,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.282027,3.171449,0,1.784884,-1.784884,4.261574,30.43975,0.1329551,1.865204,0,0,3.171449
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,33.58438,33.58438,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.26523,1.386565,0,0.3219846,-0.3219846,3.922172,28.01546,0.1329551,0.3364739,0,0,1.386565
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,32.01371,32.01371,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.62299,1.064581,0,0.8010725,-0.8010725,3.077768,21.98401,0.1329551,0.8371207,0,0,1.064581
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,30.80487,30.80487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51307,0.2635083,0,0,0,3.077768,21.98401,0.1329551,0,0,0,0.2635083
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,29.57958,29.57958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.51307,0.2635083,0,0,0,3.077768,21.98401,0.1329551,0,0,0,0.2635083
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,28.49409,28.49409,0.7556325,0.2503329,0,-1,0,0.2503329,0,0,0.5052996,0.5808629,0,0.2635083,0.2503329,0,0,11.51307,0.2635083,0,0.2635083,-0.2635083,2.800006,20,0.1329551,0.8311957,0,0,0.2635083
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1514174,28.4935,27.49906,0.4401457,0.1438465,0,-1,0,0.1438465,105.2632,0,0.2962992,0.455391,0.1514174,0.1514174,0.1438465,0,0,11.80586,0,0,0,0,2.800006,20,0.1329551,0.4841603,0.1211339,0,0.1514174
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3479184,28.76805,26.47936,0.3613173,0.3305225,0,-1,0,0.3305225,105.2632,0,0.03079485,0.3313446,0.3479184,0.3479184,0.3305225,0,0,11.80586,0,0,0,0,2.800006,20,0.1329551,0.3974491,0.2783347,0,0.3479184
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5092251,29.05362,25.69814,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,114.4908,0,0,0,0.5092251,0,0,3.505263,3.33,11.80586,0,3.839225,0,3.839225,6.442214,46.01572,0.1330376,0.4892511,0.40738,5,0.5092251
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.192,33.02661,24.9827,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1011.787,0,0,0,1.192,0,0,3.505263,3.33,7.966635,3.455302,4.522,0,4.522,10.73216,76.65813,0.1330691,0.1295926,0.9536003,5,4.647303
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.560386,42.51428,24.19325,0.6445897,0.6445897,1.575377,0,0.5950781,0.6445897,397.2118,1.110223E-16,0,0,2.560386,0,0,0.9307878,0.8842484,3.444635,7.525103,3.444635,0,3.444635,14.00003,100,0.1329732,0.7090486,2.048309,5,10.08549
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.610415,53.64686,25.87905,0.1701005,0.1701005,0,0,0,0.1701005,2122.519,3.431362,0,0,3.610415,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,0.1871106,2.888332,0,14.23569
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.267882,55.15715,29.76872,1.843081,1.843081,0,-1,0,1.843081,177.3054,1.327796,0,0,3.267882,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,2.027389,2.614305,0,13.89316
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.493699,62.31957,33.81464,0.9425821,0.9425821,0,-1,0,0.9425821,370.6519,2.501507,0,0,3.493699,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,1.03684,2.794959,0,14.11897
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.527622,66.86407,37.14511,1.192597,1.192597,0,-1,0,1.192597,295.7932,2.272256,0,0,3.527622,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,1.311857,2.822098,0,14.1529
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.384211,68.89533,39.96574,0.143746,0.143746,0,-1,0,0.143746,2354.299,3.232899,0,0,3.384211,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,0.1581206,2.707369,0,14.00949
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.065842,68.84512,42.64657,0.4967859,0.4967859,0,-1,0,0.4967859,617.1354,2.542909,0,0,3.065842,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,0.5464645,2.452673,0,13.69112
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.593942,65.95374,44.24191,0.7513463,0.7513463,0,-1,0,0.7513463,345.2391,1.803051,0,0,2.593942,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1329732,0.826481,2.075153,0,13.21922
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.961886,60.59288,44.77644,2.529821,2.529821,0,-1,0,2.529821,77.55036,0,0,0,1.961886,2.66297,2.529821,0,0,0,10.62527,0,0.7010843,-0.7010843,13.26102,94.72138,0.1329732,2.782804,1.569509,0,12.58716
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.451047,56.72895,45.33562,0.8928566,0.8928566,0,-1,0,0.8928566,162.5174,0,0,0,1.451047,0.9398491,0.8928566,0,0,0.7789825,9.92419,0.5111981,0,0.5111981,13.74599,98.18542,0.1329551,0.9821423,1.160838,0,11.37524
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2296586,46.03764,44.35704,0.8963699,0.8963699,0,-1,0,0.8963699,25.62097,0,0,0,0.2296586,0.9435472,0.8963699,0,0,0.2677844,10.38427,0,0.7138886,-0.7138886,12.99348,92.81039,0.1329551,0.9860069,0.1837269,0,10.61393
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09812298,42.33643,41.63509,0.1695877,0.1695877,0,-1,0,0.1695877,57.85971,0,2.775558E-17,0,0.09812298,0.1785134,0.1695877,0,0,1.060994,9.67038,0,0.08039042,-0.08039042,12.90874,92.20512,0.1329551,0.1865465,0.07849838,0,9.768502
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1648916,40.22422,39.06117,1.39471,1.39471,0,-1,0,1.39471,11.82264,0,2.220446E-16,0,0.1648916,1.468116,1.39471,0,0,1.150317,9.58999,0,1.303224,-1.303224,11.53502,82.39285,0.1329551,1.534181,0.1319133,0,9.754881
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02329951,37.28181,37.12045,1.744646,1.744646,0,-1,0,1.744646,1.335487,0,2.220446E-16,0,0.02329951,1.836469,1.744646,0,0,2.598344,8.286765,0,1.81317,-1.81317,9.623775,68.7411,0.1329551,1.91911,0.01863961,0,8.310064
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,35.29485,35.29485,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.612977,6.473595,0,0.1804984,-0.1804984,9.433512,67.3821,0.1329551,0.1886208,0,0,6.473595
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,33.46925,33.46925,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.81353,6.293097,0,0.7052803,-0.7052803,8.690082,62.07188,0.1329551,0.7370179,0,0,6.293097
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,31.87391,31.87391,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.597175,5.587816,0,0.5232086,-0.5232086,8.138571,58.13253,0.1329551,0.546753,0,0,5.587816
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,30.68974,30.68974,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.178518,5.064608,0,0.7211779,-0.7211779,7.378383,52.70263,0.1329551,0.7536309,0,0,5.064608
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,29.48913,29.48913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.979827,4.34343,0,0,0,7.378383,52.70263,0.1329551,0,0,0,4.34343
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,28.42831,28.42831,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.979827,4.34343,0,0.512206,-0.512206,6.83847,48.84612,0.1329551,0.5352552,0,0,4.34343
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1463387,28.39379,27.43328,0.04777303,0.04777303,0,-1,0,0.04777303,306.3208,0,0,0,0.1463387,0.0502874,0.04777303,0,0,7.548944,3.831224,0.09605131,0,0.09605131,6.929593,49.49699,0.1329517,0.05255033,0.117071,0,3.977563
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.202773,27.73936,26.41357,0.06373922,0.06373922,0,-1,0,0.06373922,318.1291,0,0,0,0.202773,0.06709392,0.06373922,0,0,7.452893,3.91767,0.1356791,0,0.1356791,7.058309,50.41639,0.1329469,0.07011314,0.1622184,0,4.120443
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1732022,26.74998,25.62413,0.1582473,0.1582473,0,0,0,0.1582473,109.4503,0,0,0,0.1732022,0.1665761,0.1582473,0,0,7.317214,4.039781,0.006626113,0,0.006626113,7.064595,50.46129,0.1329467,0.174072,0.1385618,0,4.212984
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.154402,32.65682,24.88402,0.2854624,0.2854624,0,0,0,0.2854624,404.3971,0,0,0,1.154402,0.3004867,0.2854624,0,0,7.310588,4.045745,0.8539148,0,0.8539148,7.87469,56.24767,0.1329164,0.3140086,0.9235212,0,5.200146
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.089443,38.70151,24.1028,2.192382,2.192382,0,0,0,2.192382,95.3047,0,0,0,2.089443,2.307771,2.192382,0,0,6.456674,4.814268,0,0.2183276,-0.2183276,7.644552,54.60384,0.1329164,2.41162,1.671554,0,6.903711
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.877441,46.97216,25.7886,1.133513,1.133513,0,0,0,1.133513,253.8515,0,0,0,2.877441,1.193172,1.133513,0,0,6.69926,4.595941,1.684269,0,1.684269,9.24239,66.01694,0.1328568,1.246865,2.301953,0,7.473382
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.266852,55.00877,29.65359,0,0,0,-1,0,0,0,0,0,0,3.266852,0,0,0,0,5.014991,6.111783,3.266852,0,3.266852,12.3416,88.15409,0.1327413,0,2.613482,0,9.378634
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.495578,62.13351,33.65017,2.378868,2.378868,0,-1,0,2.378868,146.9429,0,0,0,3.495578,2.504072,2.378868,0,0,1.748139,9.05195,0.9915057,0,0.9915057,13.28222,94.87283,0.1327063,2.616755,2.796462,0,12.54753
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.939791,71.23784,36.98065,0,0,0,-1,0,0,0,3.183158,0,0,3.939791,0,0,0,0,0.7566333,9.944304,0.7566333,0,0.7566333,14.00003,100,0.1326796,0,3.151833,0,13.8841
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.664231,71.79208,39.80128,1.873304,1.873304,0,-1,0,1.873304,195.6026,1.692332,0,0,3.664231,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,2.060634,2.931385,0,14.28951
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.741708,56.10868,42.49033,0,0,0,-1,0,0,0,1.741708,0,0,1.741708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,0,1.393366,0,12.36698
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.493251,64.7823,44.08567,2.004879,2.004879,0,-1,0,2.004879,124.3592,0.3828516,0,0,2.493251,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,2.205367,1.994601,0,13.11852
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.655571,57.72385,44.63664,0.1688676,0.1688676,0,-1,0,0.1688676,980.396,1.477816,0,0,1.655571,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,0.1857544,1.324457,0,12.28085
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.351464,55.75412,45.21228,0,0,0,-1,0,0,0,1.351464,0,0,1.351464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,0,1.081171,0,11.97674
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3017948,46.43132,44.21724,0,0,0,-1,0,0,0,0.3017948,0,0,0.3017948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1326796,0,0.2414358,0,10.92707
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1357849,42.48317,41.51175,1.888676,1.888676,0,-1,0,1.888676,7.189426,0,0,0,0.1357849,1.98808,1.888676,0,0,0,10.62527,0,1.852295,-1.852295,12.04754,86.05367,0.1326796,2.077543,0.108628,0,10.76106
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1239387,39.81802,38.94604,2.66127,2.66127,0,-1,0,2.66127,4.657126,0,0,0,0.1239387,2.801337,2.66127,0,0,2.058105,8.77298,0,2.677398,-2.677398,9.225312,65.89496,0.1326796,2.927397,0.09915097,0,8.896918
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00694053,37.078,37.02999,2.456588,2.456588,0,-1,0,2.456588,0.2825273,0,8.881784E-16,0,0.00694053,2.585882,2.456588,0,0,5.032992,6.095582,0,2.578941,-2.578941,6.50687,46.47755,0.1326796,2.702246,0.005552424,0,6.102522
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,35.20439,35.20439,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.898482,3.51664,0,1.092079,-1.092079,5.355717,38.25505,0.1326796,1.141223,0,0,3.51664
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,33.37057,33.37057,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.111903,2.424561,0,0.06700285,-0.06700285,5.28509,37.75057,0.1326796,0.07001798,0,0,2.424561
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,31.77523,31.77523,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.186351,2.357558,0,0.07705159,-0.07705159,5.203871,37.17043,0.1326796,0.08051891,0,0,2.357558
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,30.57462,30.57462,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.271964,2.280507,0,0.7488129,-0.7488129,4.414553,31.53246,0.1326796,0.7825094,0,0,2.280507
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,29.34933,29.34933,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10398,1.531694,0,0.02387963,-0.02387963,4.389381,31.35266,0.1326796,0.02495421,0,0,1.531694
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,28.31318,28.31318,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13051,1.507814,0,0.03111462,-0.03111462,4.356584,31.11839,0.1326796,0.03251478,0,0,1.507814
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1403803,28.2387,27.31815,0.329554,0.329554,0,-1,0,0.329554,42.59706,0,5.551115E-17,0,0.1403803,0.3468989,0.329554,0,0,10.16508,1.476699,0,0.2065186,-0.2065186,4.138894,29.56347,0.1326796,0.3625094,0.1123042,0,1.61708
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1508762,27.28225,26.29844,0.4740055,0.4740055,0,-1,0,0.4740055,31.83006,0,0,0,0.1508762,0.4989532,0.4740055,0,0,10.39455,1.270181,0,0.348077,-0.348077,3.771988,26.94272,0.1326796,0.5214061,0.120701,0,1.421057
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3800035,27.99735,25.509,0.2757888,0.2757888,0,0,0,0.2757888,137.7879,0,0,0,0.3800035,0.290304,0.2757888,0,0,10.7813,0.9221039,0.08969949,0,0.08969949,3.857085,27.55055,0.1326764,0.3033677,0.3040028,0,1.302107
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4332529,27.62436,24.79356,0.7331624,0.7331624,0,0,0,0.7331624,59.09372,0,0,0,0.4332529,0.7717499,0.7331624,0,0,10.6916,1.002833,0,0.338497,-0.338497,3.500278,25.00193,0.1326764,0.8064786,0.3466024,0,1.436086
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8305727,29.49136,24.00412,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.54174,0,0,0,0.8305727,0,0,3.505263,3.33,11.06771,0.6643365,4.160573,0,4.160573,7.447343,53.19521,0.1327871,1.031864,0.6644581,5,1.494909
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.866021,31.43721,25.6488,0,0,3.505263,0,1.121937,0,0,0,0,0,0.866021,0,0,3.505263,3.33,6.907136,4.408852,4.196021,0,4.196021,11.42804,81.62868,0.1328208,0,0.6928169,5,5.274873
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.080517,36.95769,29.48913,1.077351,1.077351,0,-1,0,1.077351,100.2939,0,0,0,1.080517,1.134054,1.077351,0,0,2.711115,8.185271,0,0.05353655,-0.05353655,11.37161,81.22559,0.1328208,1.185086,0.8644136,0,9.265788
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.8010476,39.07923,33.46925,1.314231,1.314231,0,-1,0,1.314231,60.95183,0,2.220446E-16,0,0.8010476,1.383401,1.314231,0,0,2.7706,8.131734,0,0.582353,-0.582353,10.75775,76.84093,0.1328208,1.445654,0.6408381,0,8.932782
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.002779,44.01924,36.77506,2.004782,2.004782,0,-1,0,2.004782,50.01934,0,0,0,1.002779,2.110297,2.004782,0,0,3.417659,7.549381,0,1.107518,-1.107518,9.590325,68.50219,0.1328208,2.20526,0.802223,0,8.55216
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.017915,47.09549,39.59569,2.531624,2.531624,0,-1,0,2.531624,40.20798,0,4.440892E-16,0,1.017915,2.664867,2.531624,0,0,4.648234,6.441863,0,1.646952,-1.646952,7.854286,56.10193,0.1328208,2.784786,0.814332,0,7.459778
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.400993,53.03233,42.30119,2.394341,2.394341,0,-1,0,2.394341,58.51268,0,0,0,1.400993,2.520359,2.394341,0,0,6.478181,4.794911,0,1.119366,-1.119366,6.67437,47.67398,0.1328208,2.633775,1.120795,0,6.195904
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8341351,50.1404,43.87186,2.3988,2.3988,0,-1,0,2.3988,34.77302,0,0,0,0.8341351,2.525052,2.3988,0,0,7.721921,3.675545,0,1.690917,-1.690917,4.891987,34.9427,0.1328208,2.63868,0.6673081,0,4.50968
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4861571,48.06004,44.45572,0,0,0,-1,0,0,0,0,0,0,0.4861571,0,0,0,0,9.600718,1.984628,0.4861571,0,0.4861571,5.353196,38.23704,0.1328036,0,0.3889257,0,2.470785
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3115251,47.33009,45.03136,1.496596,1.496596,0,-1,0,1.496596,20.81558,0,0,0,0.3115251,1.575364,1.496596,0,0,9.114561,2.422169,0,1.263839,-1.263839,4.020993,28.72132,0.1328036,1.646256,0.2492201,0,2.733694
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4956627,47.72789,44.061,1.714564,1.571293,0,-1,0,1.571293,31.54489,0,0.1432706,0.6914306,0.4956627,1.653993,1.571293,0,0,10.51883,1.15833,0,1.15833,-1.15833,2.800006,20,0.1328036,1.88602,0.3965302,0,1.653993
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.243926,43.13243,41.38017,2.688283,0.2317297,0,-1,0,0.2317297,105.2632,0,2.456554,2.910766,0.243926,0.243926,0.2317297,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,2.957112,0.1951408,0,0.243926
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1462783,39.83551,38.80624,2.254349,0.1389644,0,-1,0,0.1389644,105.2632,0,2.115385,2.451991,0.1462783,0.1462783,0.1389644,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,2.479784,0.1170226,0,0.1462783
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02649159,37.07343,36.89019,2.513701,0.02516701,0,-1,0,0.02516701,105.2632,0,2.488534,2.760038,0.02649159,0.02649159,0.02516701,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,2.765071,0.02119327,0,0.02649159
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,35.08926,35.08926,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,33.239,33.239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,31.66011,31.66011,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,30.45949,30.45949,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,29.2342,29.2342,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,28.17338,28.17338,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328036,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05633068,27.56272,27.1948,0,0,0,-1,0,0,0,0,0,0,0.05633068,0,0,0,0,11.80586,0,0.05633068,0,0.05633068,2.853446,20.38171,0.1328017,0,0.04506455,0,0.05633068
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3166996,28.26037,26.18332,0.5716923,0.3490273,0,-1,0,0.3490273,90.73775,0,0.222665,0.5205259,0.3166996,0.3673972,0.3490273,0,0,11.74953,0.05069761,0,0.05069761,-0.05069761,2.800006,20,0.1328017,0.6288616,0.2533596,0,0.3673972
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5389097,28.94262,25.39387,0.06089179,0.06089179,0,0,0,0.06089179,885.0285,0,0,0,0.5389097,0.06409662,0.06089179,0,0,11.80586,0,0.4748131,0,0.4748131,3.250453,23.21747,0.1327849,0.06698097,0.4311278,0,0.5389097
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.104886,32.09257,24.67843,0.1645879,0.1645879,0,0,0,0.1645879,671.3046,0,0,0,1.104886,0.1732505,0.1645879,0,0,11.33105,0.4273317,0.931636,0,0.931636,4.13428,29.53051,0.1327521,0.1810467,0.8839091,0,1.532218
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.93196,37.25039,23.87254,1.172017,1.172017,0,0,0,1.172017,164.8406,0,0,0,1.93196,1.233702,1.172017,0,0,10.39941,1.265804,0.6982579,0,0.6982579,4.796706,34.26212,0.1327275,1.289219,1.545568,0,3.197764
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.427404,51.4964,25.509,1.411209,1.411209,0,0,0,1.411209,242.87,0,0,0,3.427404,1.485484,1.411209,0,0,9.701154,1.894236,1.941921,0,1.941921,6.638973,47.42114,0.1326592,1.55233,2.741923,0,5.32164
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.26684,54.61253,29.32466,1.371741,1.371741,0,-1,0,1.371741,238.1529,0,0,0,3.26684,1.443938,1.371741,0,0,7.759233,3.641965,1.822902,0,1.822902,8.368331,59.77367,0.1325951,1.508915,2.613472,0,6.908805
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.417107,71.86445,33.28012,0.7761,0.7761,0,-1,0,0.7761,569.1415,0,0,0,4.417107,0.8169474,0.7761,0,0,5.93633,5.282577,3.60016,0,3.60016,11.78374,84.16942,0.1324688,0.85371,3.533686,0,9.699684
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.35292,75.65294,36.54481,1.881916,1.881916,0,-1,0,1.881916,231.3026,0.03578502,0,0,4.35292,1.980964,1.881916,0,0,2.336171,8.52272,2.336171,0,2.336171,14.00003,100,0.1323869,2.070108,3.482336,0,12.87564
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.759927,72.31914,39.36543,0,0,0,-1,0,0,0,3.759927,0,0,3.759927,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323869,0,3.007941,0,14.3852
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.760838,65.0582,42.0956,0,0,0,-1,0,0,0,2.760838,0,0,2.760838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323869,0,2.20867,0,13.38611
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.902344,68.41569,43.69094,0,0,0,-1,0,0,0,2.902344,0,0,2.902344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323869,0,2.321875,0,13.52762
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.984432,60.22417,44.26658,2.109561,2.109561,0,-1,0,2.109561,94.06847,0,0,0,1.984432,2.220591,2.109561,0,0,0,10.62527,0,0.2361588,-0.2361588,13.75109,98.22191,0.1323869,2.320517,1.587546,0,12.60971
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.026813,52.71542,44.86689,0.02882308,0.02882308,0,-1,0,0.02882308,3562.469,0.7340745,0,0,1.026813,0.03034008,0.02882308,0,0,0.2623987,10.38912,0.2623987,0,0.2623987,14.00003,100,0.1323777,0.03170539,0.8214507,0,11.41593
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5175784,47.75079,43.9212,1.194622,1.194622,0,-1,0,1.194622,43.32571,0,0,0,0.5175784,1.257497,1.194622,0,0,0,10.62527,0,0.7399182,-0.7399182,13.22009,94.42899,0.1323777,1.314084,0.4140627,0,11.14285
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3090208,43.46493,41.24037,2.196605,2.196605,0,-1,0,2.196605,14.06811,0,4.440892E-16,0,0.3090208,2.312216,2.196605,0,0,0.8221314,9.885356,0,2.003195,-2.003195,11.10853,79.3465,0.1323777,2.416265,0.2472166,0,10.19438
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1229972,39.55505,38.69112,1.181556,1.181556,0,-1,0,1.181556,10.40977,0,0,0,0.1229972,1.243743,1.181556,0,0,3.047903,7.882161,0,1.120746,-1.120746,9.927163,70.90816,0.1323777,1.299711,0.09839778,0,8.005158
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01654019,36.88934,36.77506,0.1471497,0.1471497,0,-1,0,0.1471497,11.24038,0,0,0,0.01654019,0.1548945,0.1471497,0,0,4.293176,6.761415,0,0.1383543,-0.1383543,9.781325,69.86647,0.1323777,0.1618647,0.01323215,0,6.777956
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,34.96592,34.96592,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.446903,6.623061,0,1.667357,-1.667357,8.023777,57.31258,0.1323777,1.742388,0,0,6.623061
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,33.11565,33.11565,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.299522,4.955704,0,0.4378831,-0.4378831,7.562207,54.01566,0.1323777,0.4575878,0,0,4.955704
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,31.52031,31.52031,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.786059,4.517821,0,0.1322438,-0.1322438,7.42281,53.01997,0.1323777,0.1381948,0,0,4.517821
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,30.31969,30.31969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932997,4.385577,0,0,0,7.42281,53.01997,0.1323777,0,0,0,4.385577
