Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,29.0944,29.0944,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.932997,4.385577,0,0.2577023,-0.2577023,7.151168,51.07967,0.1323777,0.2692989,0,0,4.385577
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,28.05825,28.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.219332,4.127875,0,0,0,7.151168,51.07967,0.1323777,0,0,0,4.127875
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04295028,27.35986,27.07967,0.8141938,0.8141938,0,-1,0,0.8141938,5.275192,0,1.110223E-16,0,0.04295028,0.8570461,0.8141938,0,0,7.219332,4.127875,0,0.8140958,-0.8140958,6.293036,44.95016,0.1323777,0.8956131,0.03436023,0,4.170825
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1130203,26.80307,26.06819,0.702749,0.702749,0,-1,0,0.702749,16.0826,0,1.110223E-16,0,0.1130203,0.7397358,0.702749,0,0,8.123883,3.313779,0,0.6267155,-0.6267155,5.63242,40.23149,0.1323777,0.7730239,0.09041623,0,3.4268
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3341049,27.48459,25.30341,0.411516,0.411516,0,0,0,0.411516,81.18878,0,0,0,0.3341049,0.4331748,0.411516,0,0,8.820234,2.687064,0,0.09906992,-0.09906992,5.527991,39.48557,0.1323777,0.4526677,0.2672839,0,3.021169
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.318018,33.48218,24.56331,0.5864614,0.5864614,0,0,0,0.5864614,224.7408,0,0,0,1.318018,0.6173278,0.5864614,0,0,8.930311,2.587994,0.7006904,0,0.7006904,6.192724,44.23365,0.1323532,0.6451076,1.054415,0,3.906012
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.130725,38.65689,23.77386,1.139216,1.139216,0,0,0,1.139216,187.0343,0,0,0,2.130725,1.199175,1.139216,0,0,8.229621,3.218615,0.9315505,0,0.9315505,7.07647,50.54612,0.1323206,1.253138,1.70458,0,5.34934
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.025091,47.78109,25.39387,0.6555263,0.6555263,0,0,0,0.6555263,461.4751,0,0,0,3.025091,0.6900277,0.6555263,0,0,7.29807,4.057011,2.335063,0,2.335063,9.291706,66.36919,0.1322389,0.721079,2.420073,0,7.082102
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.867091,60.27637,29.16841,1.970653,1.970653,0,-1,0,1.970653,196.234,0,0,0,3.867091,2.074371,1.970653,0,0,4.963007,6.158567,1.79272,0,1.79272,10.99243,78.5172,0.1321763,2.167718,3.093673,0,10.02566
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.502827,61.52028,33.0992,0.5598654,0.5598654,0,-1,0,0.5598654,625.6552,0,0,0,3.502827,0.589332,0.5598654,0,0,3.170288,7.772015,2.913495,0,2.913495,13.75641,98.2599,0.1320747,0.6158519,2.802262,0,11.27484
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.545563,66.02261,36.331,0.7802686,0.7802686,0,-1,0,0.7802686,454.4028,2.467434,0,0,3.545563,0.8213354,0.7802686,0,0,0.2567928,10.39416,0.2567928,0,0.2567928,14.00003,100,0.1320658,0.8582954,2.83645,0,13.93972
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.407112,68.12375,39.15985,1.901007,1.901007,0,-1,0,1.901007,179.2267,1.406052,0,0,3.407112,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1320658,2.091108,2.725689,0,14.03239
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.617876,73.9616,41.86535,1.299861,1.299861,0,-1,0,1.299861,278.3279,2.249601,0,0,3.617876,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1320658,1.429847,2.894301,0,14.24315
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.225019,71.60246,43.48536,1.828396,1.828396,0,-1,0,1.828396,176.3851,1.300391,0,0,3.225019,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1320658,2.011236,2.580015,0,13.85029
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.856418,58.87637,44.08567,0.8450429,0.8450429,0,-1,0,0.8450429,219.6833,0.9668993,0,0,1.856418,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1320658,0.9295471,1.485134,0,12.48169
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.346041,55.14244,44.68598,0.9837418,0.9837418,0,-1,0,0.9837418,136.8287,0.3105234,0,0,1.346041,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1320658,1.082116,1.076833,0,11.97132
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2737136,45.75611,43.75673,0.467636,0.467636,0,-1,0,0.467636,58.53132,0,0,0,0.2737136,0.4922485,0.467636,0,0,0,10.62527,0,0.2185349,-0.2185349,13.76967,98.35461,0.1320658,0.5143996,0.2189708,0,10.89899
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1076743,41.86791,41.10057,3.096033,3.096033,0,-1,0,3.096033,3.477814,0,0,0.07563663,0.1076743,3.258982,3.096033,0,0,0.2428166,10.40674,0,3.151308,-3.151308,10.4479,74.62772,0.1320658,3.405637,0.08613942,0,10.51441
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06226552,39.01187,38.57599,1.58395,1.58395,0,-1,0,1.58395,3.931027,0,2.220446E-16,0,0.06226552,1.667316,1.58395,0,0,3.74427,7.255431,0,1.60505,-1.60505,8.75603,62.54295,0.1320658,1.742345,0.04981241,0,7.317697
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008019205,36.71528,36.65993,0.8495926,0.8495926,0,-1,0,0.8495926,0.9438883,0,1.110223E-16,0,0.008019205,0.894308,0.8495926,0,0,5.527659,5.650381,0,0.8862888,-0.8862888,7.821799,55.86988,0.1320658,0.9345519,0.006415364,0,5.6584
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,34.85079,34.85079,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,6.512425,4.764092,0,0.5396252,-0.5396252,7.252985,51.80693,0.1320658,0.5639084,0,0,4.764092
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,33.00052,33.00052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.112009,4.224467,0,0,0,7.252985,51.80693,0.1320658,0,0,0,4.224467
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,31.40518,31.40518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.112009,4.224467,0,0,0,7.252985,51.80693,0.1320658,0,0,0,4.224467
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,30.20456,30.20456,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,7.112009,4.224467,0,0.6889055,-0.6889055,6.526814,46.62001,0.1320658,0.7199063,0,0,4.224467
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,28.97928,28.97928,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,7.877459,3.535561,0,0.1783611,-0.1783611,6.338805,45.27709,0.1320658,0.1863873,0,0,3.535561
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,27.91846,27.91846,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,8.075638,3.3572,0,0.2195598,-0.2195598,6.107369,43.62397,0.1320658,0.22944,0,0,3.3572
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04153594,27.21883,26.94809,0.3296596,0.3296596,0,-1,0,0.3296596,12.59965,0,0,0,0.04153594,0.3470101,0.3296596,0,0,8.319593,3.13764,0,0.3054742,-0.3054742,5.785371,41.32399,0.1320658,0.3626256,0.03322875,0,3.179176
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1377786,26.86571,25.96951,0.1929942,0.1929942,0,-1,0,0.1929942,71.39002,0,0,0,0.1377786,0.2031517,0.1929942,0,0,8.659009,2.832166,0,0.06537317,-0.06537317,5.716461,40.83178,0.1320658,0.2122936,0.1102229,0,2.969944
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1779928,26.34251,25.18829,0.46114,0.46114,0,0,0,0.46114,38.59842,0,5.551115E-17,0,0.1779928,0.4854105,0.46114,0,0,8.731646,2.766793,0,0.3074178,-0.3074178,5.392415,38.51717,0.1320658,0.507254,0.1423942,0,2.944786
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.047832,31.45244,24.44818,0,0,0,0,0,0,0,0,0,0,1.047832,0,0,0,0,9.073221,2.459375,1.047832,0,1.047832,6.386475,45.61759,0.1320293,0,0.8382653,0,3.507207
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.646937,34.89098,23.65051,1.781724,1.781724,0,0,0,1.781724,92.43501,2.220446E-16,0,0,1.646937,1.875499,1.781724,0,0,8.02539,3.402423,0,0.2285623,-0.2285623,6.145549,43.89669,0.1320293,1.959897,1.317549,0,5.04936
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.51135,51.95942,25.25407,0,0,0,0,0,0,0,0,0,0,3.51135,0,0,0,0,8.279347,3.173861,3.51135,0,3.51135,9.476708,67.69064,0.131907,0,2.80908,0,6.685211
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.760324,58.98623,29.00395,3.025515,3.025515,0,-1,0,3.025515,124.2871,0,0,0,3.760324,3.184752,3.025515,0,0,4.767998,6.334076,0.575572,0,0.575572,10.02274,71.59088,0.131887,3.328066,3.008259,0,10.0944
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.505486,61.3116,32.91006,0.9385402,0.9385402,0,-1,0,0.9385402,373.5041,0,0,0,3.505486,0.987937,0.9385402,0,0,4.192426,6.852091,2.517549,0,2.517549,12.4111,88.65054,0.1317996,1.032394,2.804389,0,10.35758
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.550278,65.8121,36.12542,0.1306,0.1306,0,-1,0,0.1306,2718.436,1.737928,0,0,3.550278,0.1374737,0.1306,0,0,1.674877,9.117885,1.674877,0,1.674877,14.00003,100,0.1317415,0.14366,2.840223,0,12.66816
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.413314,67.92028,38.94604,0.8506942,0.8506942,0,-1,0,0.8506942,401.2387,2.517847,0,0,3.413314,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1317415,0.9357637,2.730651,0,14.03859
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.09927,67.96924,41.65154,0.8546897,0.8546897,0,-1,0,0.8546897,362.6194,2.199597,0,0,3.09927,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1317415,0.9401587,2.479416,0,13.72454
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.630205,65.19321,43.29622,1.939989,1.939989,0,-1,0,1.939989,135.5784,0.5881121,0,0,2.630205,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1317415,2.133988,2.104164,0,13.25548
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.440594,64.08086,43.9212,0.472876,0.472876,0,-1,0,0.472876,516.117,1.942829,0,0,2.440594,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1317415,0.5201637,1.952475,0,13.06587
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.244193,54.12093,44.52151,0,0,0,-1,0,0,0,1.244193,0,0,1.244193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317415,0,0.9953547,0,11.86947
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3727709,46.35029,43.61694,1.544814,1.544814,0,-1,0,1.544814,24.13047,0,0,0,0.3727709,1.62612,1.544814,0,0,0,10.62527,0,1.253349,-1.253349,12.67888,90.56326,0.1317415,1.699296,0.2982167,0,10.99804
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3093903,43.18403,40.96077,3.417443,3.33,0,-1,0,3.33,9.291,0,0.08744338,0.4291877,0.3093903,3.505263,3.33,0,0,1.39261,9.371925,0,3.195873,-3.195873,9.310136,66.50084,0.1317415,3.759188,0.2475123,0,9.681315
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.180627,39.70612,38.43619,0.3781743,0.3781743,0,-1,0,0.3781743,47.76288,0,0,0,0.180627,0.3980782,0.3781743,0,0,4.94358,6.176052,0,0.2174513,-0.2174513,9.080922,64.8636,0.1317415,0.4159918,0.1445016,0,6.356679
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01442545,36.64433,36.54481,0.5502295,0.5502295,0,-1,0,0.5502295,2.621715,0,1.110223E-16,0,0.01442545,0.579189,0.5502295,0,0,5.185193,5.958601,0,0.5647635,-0.5647635,8.485609,60.61137,0.1317415,0.6052525,0.01154036,0,5.973026
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,34.71921,34.71921,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,5.812708,5.393837,0,3.36315,-3.36315,4.940538,35.28949,0.1317415,3.514492,0,0,5.393837
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,32.86895,32.86895,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,9.549541,2.030687,0,0.1692585,-0.1692585,4.762124,34.0151,0.1317415,0.1768752,0,0,2.030687
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,31.26538,31.26538,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,9.737606,1.861428,0,0.3877794,-0.3877794,4.353368,31.09542,0.1317415,0.4052294,0,0,1.861428
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,30.06477,30.06477,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,10.16847,1.473649,0,0.2337431,-0.2337431,4.106981,29.33552,0.1317415,0.2442615,0,0,1.473649
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,28.86415,28.86415,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,10.42819,1.239906,0,0.4347004,-0.4347004,3.648767,26.06257,0.1317415,0.4542619,0,0,1.239906
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,27.81978,27.81978,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,10.91119,0.8052057,0,0.2271249,-0.2271249,3.409356,24.3525,0.1317415,0.2373455,0,0,0.8052057
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05855602,27.23112,26.84941,0.1968953,0.1968953,0,-1,0,0.1968953,29.73968,0,0,0,0.05855602,0.2072582,0.1968953,0,0,11.16355,0.5780808,0,0.1487021,-0.1487021,3.25261,23.23289,0.1317415,0.2165848,0.04684482,0,0.6366369
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1772727,27.03329,25.87905,0.1496192,0.1496192,0,-1,0,0.1496192,118.4826,0,0,0,0.1772727,0.1574939,0.1496192,0,0,11.32877,0.4293787,0.01977878,0,0.01977878,3.271374,23.36691,0.1317408,0.1645811,0.1418182,0,0.6066514
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1255565,25.88516,25.07316,0.1535561,0.1535561,0,0,0,0.1535561,81.76588,0,0,0,0.1255565,0.1616381,0.1535561,0,0,11.30899,0.4471796,0,0.03608153,-0.03608153,3.233341,23.09525,0.1317408,0.1689118,0.1004452,0,0.5727361
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.386746,26.87348,24.35772,0,0,0,0,0,0,0,0,0,0,0.386746,0,0,0,0,11.34908,0.4110981,0.386746,0,0.386746,3.60024,25.71595,0.1317274,0,0.3093968,0,0.7978441
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3359773,25.73094,23.56005,1.636794,1.636794,1.25,0,0.50625,1.636794,20.52655,1.110223E-16,0,0,0.3359773,0.4071513,0.3867937,0,0,10.96234,0.7591695,0,0.07117403,-0.07117403,3.525217,25.18007,0.1317274,1.800473,0.2687818,5,1.095147
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4205336,27.86589,25.11428,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.16373,0,0,0,0.4205336,0,0,3.505263,3.33,11.04142,0.6879955,3.750534,0,3.750534,7.083285,50.59479,0.1318728,1.315523,0.3364269,5,1.108529
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4555341,31.91771,28.86415,0.1975462,0.1975462,0,-1,0,0.1975462,230.5962,0,0,0,0.4555341,0.2079434,0.1975462,0,0,7.290887,4.063476,0.2475906,0,0.2475906,7.31817,52.27254,0.1318642,0.2173009,0.3644272,0,4.51901
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6474817,37.21156,32.72915,1.823178,1.823178,0,-1,0,1.823178,35.51391,0,0,0,0.6474817,1.919135,1.823178,0,0,7.043296,4.286307,0,1.271653,-1.271653,5.97773,42.69799,0.1318642,2.005496,0.5179854,0,4.933789
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.861784,42.09476,35.9445,0.5961485,0.5961485,0,-1,0,0.5961485,144.5586,0,0,0,0.861784,0.6275247,0.5961485,0,0,8.456244,3.014654,0.2342592,0,0.2342592,6.199968,44.2854,0.1318561,0.6557633,0.6894272,0,3.876438
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5250497,42.52235,38.76513,0,0,0,-1,0,0,0,0,0,0,0.5250497,0,0,0,0,8.221985,3.225488,0.5250497,0,0.5250497,6.698074,47.84329,0.1318378,0,0.4200398,0,3.750537
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1505759,42.57315,41.4953,1.249799,1.249799,0,-1,0,1.249799,12.04801,0,0,0,0.1505759,1.315578,1.249799,0,0,7.696935,3.698033,0,1.165002,-1.165002,5.470054,39.07174,0.1318378,1.374779,0.1204607,0,3.848608
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008111954,43.19005,43.13176,0,0,0,-1,0,0,0,0,0,0,0.008111954,0,0,0,0,8.991382,2.533031,0.008111954,0,0.008111954,5.47775,39.12671,0.1318376,0,0.006489563,0,2.541142
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1775463,45.04778,43.75673,2.09148,2.09148,0,-1,0,2.09148,8.489025,0,0,0,0.1775463,2.201558,2.09148,0,0,8.98327,2.540331,0,2.024012,-2.024012,3.344254,23.88748,0.1318376,2.300629,0.142037,0,2.717878
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007397326,44.43529,44.38171,0.9168813,0.4975307,0,-1,0,0.4975307,1.486808,0,0.4193505,0.5166606,0.007397326,0.5237166,0.4975307,0,0,11.23217,0.5163192,0,0.5163192,-0.5163192,2.800006,20,0.1318376,1.008569,0.005917861,0,0.5237166
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04911287,43.83975,43.48536,0,0,0,-1,0,0,0,0,0,0,0.04911287,0,0,0,0,11.80586,0,0.04911287,0,0.04911287,2.846598,20.3328,0.1318359,0,0.03929029,0,0.04911287
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06826685,41.33051,40.84565,0,0,0,-1,0,0,0,0,0,0,0.06826685,0,0,0,0,11.75675,0.04420158,0.06826685,0,0.06826685,2.911362,20.7954,0.1318335,0,0.05461347,0,0.1124684
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03884629,38.617,38.34573,0.2857903,0.1372636,0,-1,0,0.1372636,28.3005,0,0.1485267,0.2066289,0.03884629,0.144488,0.1372636,0,0,11.68848,0.1056417,0,0.1056417,-0.1056417,2.800006,20,0.1318335,0.3143693,0.03107703,0,0.144488
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009007954,36.49176,36.42968,0,0,0,-1,0,0,0,0,0,0,0.009007954,0,0,0,0,11.80586,0,0.009007954,0,0.009007954,2.808551,20.06104,0.1318332,0,0.007206363,0,0.009007954
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,34.62053,34.62053,1.126884,0.007701801,0,-1,0,0.007701801,0,0,1.119182,1.23187,0,0.008107158,0.007701801,0,0,11.79685,0.008107158,0,0.008107158,-0.008107158,2.800006,20,0.1318332,1.239572,0,0,0.008107158
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,32.77026,32.77026,0.0471955,0,0,-1,0,0,0,0,0.0471955,0.05191505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.05191505,0,0,0
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,31.17492,31.17492,0.1202332,0,0,-1,0,0,0,0,0.1202332,0.1322565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.1322565,0,0,0
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,29.97431,29.97431,0.5427098,0,0,-1,0,0,0,0,0.5427098,0.5969808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.5969808,0,0,0
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,28.74902,28.74902,0.5747974,0,0,-1,0,0,0,0,0.5747974,0.6322771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.6322771,0,0,0
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,27.70465,27.70465,0.7503921,0,0,-1,0,0,0,0,0.7503921,0.8254313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.8254313,0,0,0
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1493874,27.73567,26.75896,0.2206925,0.141918,0,-1,0,0.141918,105.2632,0,0.0787745,0.2143781,0.1493874,0.1493874,0.141918,0,0,11.80586,0,0,0,0,2.800006,20,0.1318332,0.2427617,0.1195099,0,0.1493874
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3374953,27.97361,25.76393,0.2857339,0.2857339,0,-1,0,0.2857339,118.1152,0,0,0.2501833,0.3374953,0.3007726,0.2857339,0,0,11.80586,0,0.03672268,0,0.03672268,2.834844,20.24884,0.1318319,0.3143073,0.2699962,0,0.3374953
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5415075,28.51484,24.95803,0.4834765,0.4834765,3.98874,0,1.253926,0.4834765,112.0029,0,0,0,0.5415075,0,0,3.505263,3.33,11.76914,0.03305041,3.871508,0,3.871508,6.507679,46.48332,0.131916,0.5318242,0.433206,5,0.574558
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.187455,32.20811,24.23437,0.1221884,0.1221884,3.627451,0,1.155294,0.1221884,971.8231,0,0,0,1.187455,0,0,3.505263,3.33,7.89763,3.517407,4.517455,0,4.517455,10.79331,77.09493,0.1319489,0.1344072,0.9499639,5,4.704862
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.66766,34.81321,23.4367,0,0,1.802647,0,0.6571228,0,0,2.220446E-16,0,0,1.66766,0,0,1.802647,1.712515,3.380175,7.583117,3.380175,0,3.380175,14.00003,100,0.1318759,0,1.334128,5,9.250776
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.05793,32.09844,24.99915,1.574077,1.574077,0,0,0,1.574077,67.20958,2.220446E-16,0,0,1.05793,1.656923,1.574077,0,0,0,10.62527,0,0.5989926,-0.5989926,13.36863,95.49005,0.1318759,1.731485,0.8463444,0,11.6832
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.036996,35.84323,28.72435,0,0,0,-1,0,0,0,0.3714489,0,0,1.036996,0,0,0,0,0.6655474,10.02628,0.6655474,0,0.6655474,14.00003,100,0.131853,0,0.829597,0,11.06328
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.453894,43.00011,32.56468,0.10076,0.10076,0,-1,0,0.10076,1442.928,1.347831,0,0,1.453894,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.131853,0.110836,1.163115,0,12.07917
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.044888,43.26783,35.75536,1.585408,1.585408,0,-1,0,1.585408,65.90655,0,0,0,1.044888,1.66885,1.585408,0,0,0,10.62527,0,0.6239628,-0.6239628,13.34231,95.30205,0.131853,1.743949,0.83591,0,11.67016
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.075519,46.46825,38.57599,0.9924238,0.9924238,0,-1,0,0.9924238,108.3729,0,0,0,1.075519,1.044657,0.9924238,0,0,0.693292,10.00131,0.03086204,0,0.03086204,13.37159,95.51118,0.1318519,1.091666,0.8604149,0,11.07683
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.189851,50.2546,41.30616,1.533218,1.533218,0,-1,0,1.533218,77.60482,0,0,0,1.189851,1.613914,1.533218,0,0,0.6624299,10.02909,0,0.4240626,-0.4240626,12.92459,92.31832,0.1318519,1.68654,0.9518808,0,11.21894
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.218235,60.8961,42.97551,1.953218,1.953218,0,-1,0,1.953218,113.5682,0,0,0,2.218235,2.056019,1.953218,0,0,1.133611,9.605024,0.1622159,0,0.1622159,13.07848,93.41754,0.1318463,2.14854,1.774588,0,11.82326
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.922518,58.92268,43.60049,3.44313,3.33,0,-1,0,3.33,57.73327,0,0.1131305,0.4574436,1.922518,3.505263,3.33,0,0,0.9713947,9.751019,0,1.582745,-1.582745,11.41012,81.50071,0.1318463,3.787444,1.538014,0,11.67354
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8427653,50.59417,44.24191,0.66441,0.66441,0,-1,0,0.66441,126.8442,0,0,0,0.8427653,0.699379,0.66441,0,0,2.73,8.168274,0.1433864,0,0.1433864,11.54615,82.47234,0.1318413,0.730851,0.6742123,0,9.011039
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.46771,46.78466,43.34556,0.03608427,0.03608427,0,-1,0,0.03608427,1296.16,0,0,0,0.46771,0.03798344,0.03608427,0,0,2.586614,8.297321,0.4297266,0,0.4297266,11.95382,85.38429,0.1318265,0.0396927,0.374168,0,8.765032
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1396859,41.72509,40.73052,0.5934997,0.5934997,0,-1,0,0.5934997,23.53597,0,0,0,0.1396859,0.6247366,0.5934997,0,0,2.156888,8.684075,0,0.4850506,-0.4850506,11.44254,81.73224,0.1318265,0.6528497,0.1117487,0,8.823761
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1726665,39.44257,38.23061,1.097149,1.097149,0,-1,0,1.097149,15.73774,0,0,0,0.1726665,1.154894,1.097149,0,0,2.695833,8.199025,0,0.9822273,-0.9822273,10.40718,74.33684,0.1318265,1.206864,0.1381332,0,8.371691
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02103896,36.50068,36.35567,1.418935,1.418935,0,-1,0,1.418935,1.482729,0,2.220446E-16,0,0.02103896,1.493616,1.418935,0,0,3.787196,7.216797,0,1.472576,-1.472576,8.854946,63.24949,0.1318265,1.560828,0.01683116,0,7.237836
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,34.53008,34.53008,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.423393,5.744221,0,3.505263,-3.505263,5.160074,36.8576,0.1318265,6.113368,0,0,5.744221
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,32.67981,32.67981,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.31813,2.238958,0,0.3410745,-0.3410745,4.80055,34.28957,0.1318265,0.3564229,0,0,2.238958
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,31.08447,31.08447,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.697101,1.897883,0,0.7465526,-0.7465526,4.013615,28.66862,0.1318265,0.7801475,0,0,1.897883
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,29.88385,29.88385,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.5266,1.151331,0,0.1523089,-0.1523089,3.853067,27.52185,0.1318265,0.1591628,0,0,1.151331
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,28.65856,28.65856,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.69584,0.9990216,0,0.2393135,-0.2393135,3.600808,25.72001,0.1318265,0.2500826,0,0,0.9990216
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,27.61419,27.61419,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.96174,0.7597082,0,0.3272688,-0.3272688,3.255837,23.25593,0.1318265,0.3419959,0,0,0.7597082
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1481495,27.63655,26.6685,0,0,0,-1,0,0,0,0,0,0,0.1481495,0,0,0,0,11.32537,0.4324394,0.1481495,0,0.1481495,3.396384,24.25983,0.1318214,0,0.1185196,0,0.5805889
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1435237,26.60561,25.67347,0.4313731,0.4313731,0,-1,0,0.4313731,33.27135,0,0,0,0.1435237,0.4540769,0.4313731,0,0,11.17722,0.565774,0,0.3105533,-0.3105533,3.069032,21.92161,0.1318214,0.4745104,0.1148189,0,0.7092976
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1995591,26.15197,24.85935,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.35978,0,0,0,0.1995591,0,0,3.505263,3.33,11.52228,0.2552207,3.529559,0,3.529559,6.417466,45.83895,0.1319564,1.07818,0.1596473,5,0.4547797
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4982584,27.36988,24.11925,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.80311,0,0,0,0.4982584,0,0,3.505263,3.33,7.992723,3.431824,3.828258,0,3.828258,10.04927,71.78036,0.1320598,0.7851859,0.3986067,5,3.930082
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6742191,27.74642,23.33802,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,81.46552,4.440892E-16,0,0,0.6742191,0,0,3.505263,3.33,4.164464,6.877256,4.004219,0,4.004219,13.84801,98.91413,0.132166,0.9103741,0.5393753,5,7.551476
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4814871,28.03767,24.88402,1.437292,1.437292,0,0,0,1.437292,33.49959,0,0,0,0.4814871,1.512939,1.437292,0,0,0.1602452,10.48105,0,1.031452,-1.031452,12.76076,91.1481,0.132166,1.581022,0.3851897,0,10.96254
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9053081,34.75836,28.58455,0.2519088,0.2519088,0,-1,0,0.2519088,359.3793,0,0,0,0.9053081,0.2651672,0.2519088,0,0,1.306303,9.449601,0.6401409,0,0.6401409,13.36805,95.48589,0.1321439,0.2770997,0.7242465,0,10.35491
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.560582,43.64743,32.40021,0.7559174,0.7559174,0,-1,0,0.7559174,206.4487,0.09871684,0,0,1.560582,0.7957025,0.7559174,0,0,0.6661624,10.02573,0.6661624,0,0.6661624,14.00003,100,0.1321209,0.8315091,1.248465,0,11.58631
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.454933,46.23489,35.57444,2.459884,2.459884,0,-1,0,2.459884,59.1464,0,0,0,1.454933,2.589352,2.459884,0,0,0,10.62527,0,1.134419,-1.134419,12.80425,91.45872,0.1321209,2.705872,1.163946,0,12.08021
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.135773,46.77038,38.41974,0,0,0,-1,0,0,0,0,0,0,1.135773,0,0,0,0,1.260465,9.490855,1.135773,0,1.135773,13.88173,99.15505,0.1320817,0,0.9086185,0,10.62663
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9493176,48.18555,41.14169,1.145771,1.145771,0,-1,0,1.145771,82.85402,0,0,0,0.9493176,1.206075,1.145771,0,0,0.1246921,10.51305,0,0.2567575,-0.2567575,13.61109,97.22186,0.1320817,1.260348,0.7594541,0,11.46237
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.769773,56.70465,42.81104,0.7013755,0.7013755,0,-1,0,0.7013755,252.329,0.6215053,0,0,1.769773,0.73829,0.7013755,0,0,0.4099782,10.25629,0.4099782,0,0.4099782,14.00003,100,0.1320676,0.771513,1.415819,0,12.02607
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.115535,51.94395,43.46069,0.8153943,0.8153943,0,-1,0,0.8153943,136.8092,0.257225,0,0,1.115535,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1320676,0.8969338,0.8924279,0,11.74081
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3013828,46.31147,44.10212,2.213145,2.213145,0,-1,0,2.213145,13.61785,0,0,0,0.3013828,2.329626,2.213145,0,0,0,10.62527,0,2.028243,-2.028243,11.86207,84.72891,0.1320676,2.434459,0.2411062,0,10.92666
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2123856,44.74719,43.20576,0.6921148,0.6921148,0,-1,0,0.6921148,30.68647,0,0,0,0.2123856,0.7285419,0.6921148,0,0,2.253603,8.597031,0,0.5161563,-0.5161563,11.318,80.84267,0.1320676,0.7613263,0.1699085,0,8.809417
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2887591,42.68384,40.61539,2.194612,2.194612,0,-1,0,2.194612,13.15764,0,0,0,0.2887591,2.310118,2.194612,0,0,2.827111,8.080874,0,2.021359,-2.021359,9.187296,65.62341,0.1320676,2.414073,0.2310073,0,8.369634
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04536351,38.45662,38.14015,0.7942302,0.7942302,0,-1,0,0.7942302,5.711633,0,1.110223E-16,0,0.04536351,0.8360318,0.7942302,0,0,5.073065,6.059515,0,0.7906683,-0.7906683,8.353858,59.6703,0.1320676,0.8736532,0.03629081,0,6.104879
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003651459,36.29035,36.26521,0,0,0,-1,0,0,0,0,0,0,0.003651459,0,0,0,0,5.951585,5.268847,0.003651459,0,0.003651459,8.357323,59.69504,0.1320675,0,0.002921167,0,5.272499
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,34.43962,34.43962,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.947934,5.272134,0,0.9603362,-0.9603362,7.345039,52.46446,0.1320675,1.003551,0,0,5.272134
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,32.58935,32.58935,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.014974,4.311798,0,0.07100196,-0.07100196,7.270196,51.92987,0.1320675,0.07419705,0,0,4.311798
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,30.99401,30.99401,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.093865,4.240796,0,0.2615402,-0.2615402,6.994509,49.96068,0.1320675,0.2733095,0,0,4.240796
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,29.78517,29.78517,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.384465,3.979255,0,0.1728926,-0.1728926,6.812264,48.65893,0.1320675,0.1806728,0,0,3.979255
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,28.55988,28.55988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.576569,3.806363,0,0,0,6.812264,48.65893,0.1320675,0,0,0,3.806363
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,27.52373,27.52373,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.576569,3.806363,0,0.01556804,-0.01556804,6.795854,48.54172,0.1320675,0.0162686,0,0,3.806363
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1359361,27.46539,26.57804,0.4666834,0.4666834,0,-1,0,0.4666834,29.12811,0,0,0,0.1359361,0.4912457,0.4666834,0,0,7.593866,3.790795,0,0.3553096,-0.3553096,6.421325,45.86651,0.1320675,0.5133517,0.1087489,0,3.926731
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.0949989,26.21503,25.59946,0.2669427,0.2669427,0,-1,0,0.2669427,35.58775,0,0,0,0.0949989,0.2809923,0.2669427,0,0,7.988655,3.435485,0,0.1859934,-0.1859934,6.225271,44.46613,0.1320675,0.2936369,0.07599912,0,3.530484
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4889874,27.97039,24.76889,0.7671999,0.7671999,0,0,0,0.7671999,63.73663,0,0,0,0.4889874,0.8075789,0.7671999,0,0,8.195314,3.249492,0,0.3185915,-0.3185915,5.889446,42.06738,0.1320675,0.8439199,0.3911899,0,3.738479
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8378474,29.56657,24.02879,0.5831679,0.5831679,0,0,0,0.5831679,143.6717,0,0,0,0.8378474,0.613861,0.5831679,0,0,8.549305,2.9309,0.2239864,0,0.2239864,6.101938,43.58518,0.1320597,0.6414847,0.6702779,0,3.768748
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.036615,30.12184,23.24756,2.120098,2.120098,0,0,0,2.120098,48.89469,0,0,0,1.036615,2.231682,2.120098,0,0,8.325318,3.132488,0,1.195067,-1.195067,4.842227,34.58727,0.1320597,2.332107,0.8292921,0,4.169103
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.419677,34.4312,24.76889,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.79182,0,0,0,1.419677,0,0,2.801302,2.661237,9.65317,1.937421,4.080914,0,4.080914,8.713722,62.24075,0.1321961,2.145358,1.135742,5,3.357099
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.780631,58.48607,28.44476,1.032601,1.032601,0,-1,0,1.032601,366.1268,0,0,0,3.780631,1.086949,1.032601,0,0,5.572256,5.610244,2.693682,0,2.693682,11.26917,80.49393,0.1321034,1.135862,3.024505,0,9.390875
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.27975,68.80518,32.24397,1.8533,1.8533,0,-1,0,1.8533,230.9259,0,0,0,4.27975,1.950842,1.8533,0,0,2.878573,8.034558,2.328907,0,2.328907,13.47857,96.2753,0.1320233,2.03863,3.4238,0,12.31431
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.436092,54.24569,35.43465,1.808634,1.808634,0,-1,0,1.808634,134.6924,0,0,0,2.436092,1.903825,1.808634,0,0,0.5496659,10.13058,0.5322675,0,0.5322675,13.98352,99.8821,0.132005,1.989497,1.948874,0,12.56667
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.155846,54.98487,38.25528,1.411405,1.411405,0,-1,0,1.411405,152.7447,0.6527581,0,0,2.155846,1.48569,1.411405,0,0,0.01739846,10.60962,0.01739846,0,0.01739846,14.00003,100,0.1320044,1.552546,1.724677,0,12.76546
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.343204,51.14651,40.98544,1.53291,1.53291,0,-1,0,1.53291,87.62447,0,0,0,1.343204,1.613589,1.53291,0,0,0,10.62527,0,0.2703852,-0.2703852,13.71502,97.96421,0.1320044,1.686201,1.074563,0,11.96848
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.178509,51.58769,42.64657,1.185484,1.185484,0,-1,0,1.185484,99.41163,0,0,0,1.178509,1.247878,1.185484,0,0,0.300428,10.35489,0,0.06936895,-0.06936895,13.6419,97.44192,0.1320044,1.304033,0.9428075,0,11.5334
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.763522,57.2132,43.32089,1.507496,1.507496,0,-1,0,1.507496,116.9835,0,0,0,1.763522,1.586838,1.507496,0,0,0.3775046,10.28552,0.1766838,0,0.1766838,13.80951,98.63918,0.1319983,1.658246,1.410818,0,12.04904
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9091532,50.83398,43.97054,2.15131,2.15131,0,-1,0,2.15131,42.26045,0,0,0,0.9091532,2.264537,2.15131,0,0,0.2008208,10.44454,0,1.355383,-1.355383,12.38081,88.4342,0.1319983,2.366441,0.7273225,0,11.35369
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4745225,46.57513,43.09064,0,0,0,-1,0,0,0,0,0,0,0.4745225,0,0,0,0,1.706802,9.089152,0.4745225,0,0.4745225,12.83099,91.6497,0.131982,0,0.379618,0,9.563675
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.327355,42.86431,40.51671,0,0,0,-1,0,0,0,0,0,0,0.327355,0,0,0,0,1.23228,9.516222,0.327355,0,0.327355,13.14154,93.86797,0.1319708,0,0.261884,0,9.843577
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1775021,39.29445,38.04969,1.601204,1.601204,0,-1,0,1.601204,11.08554,0,2.220446E-16,0,0.1775021,1.685478,1.601204,0,0,0.9049248,9.810842,0,1.507976,-1.507976,11.552,82.51408,0.1319708,1.761324,0.1420017,0,9.988344
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002742307,36.19362,36.17476,3.730391,3.33,0,-1,0,3.33,0.08235155,0,0.4003905,0.7734295,0.002742307,3.505263,3.33,0,0,2.580453,8.302866,0,3.502521,-3.502521,7.860014,56.14285,0.1319708,4.103429,0.002193845,0,8.305609
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,34.34916,34.34916,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.472143,4.800345,0,0.3463395,-0.3463395,7.49494,53.53518,0.1319708,0.3619247,0,0,4.800345
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,32.49889,32.49889,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.856965,4.454006,0,0.3817351,-0.3817351,7.092556,50.66101,0.1319708,0.3989132,0,0,4.454006
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,30.89533,30.89533,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.281115,4.072271,0,0.653805,-0.653805,6.403385,45.73837,0.1319708,0.6832262,0,0,4.072271
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,29.69471,29.69471,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.007565,3.418466,0,0.5974707,-0.5974707,5.773596,41.23989,0.1319708,0.6243569,0,0,3.418466
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,28.46943,28.46943,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.671421,2.820995,0,0.2982139,-0.2982139,5.45925,38.99457,0.1319708,0.3116335,0,0,2.820995
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,27.40861,27.40861,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.002769,2.522781,0,0.2630905,-0.2630905,5.181929,37.0137,0.1319708,0.2749296,0,0,2.522781
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03988392,26.72212,26.46291,0,0,0,-1,0,0,0,0,0,0,0.03988392,0,0,0,0,9.295093,2.259691,0.03988392,0,0.03988392,5.219766,37.28397,0.1319694,0,0.03190713,0,2.299575
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09286337,26.08561,25.48433,0.07334878,0.07334878,0,-1,0,0.07334878,126.6052,0,0,0,0.09286337,0.07720925,0.07334878,0,0,9.255209,2.295586,0.01565413,0,0.01565413,5.234617,37.39005,0.1319689,0.08068366,0.0742907,0,2.38845
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1471127,25.60361,24.65376,0.08766364,0.08766364,0,0,0,0.08766364,167.815,0,0,0,0.1471127,0.09227751,0.08766364,0,0,9.239554,2.309675,0.05483519,0,0.05483519,5.286638,37.76162,0.131967,0.09643,0.1176902,0,2.456788
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.343976,32.98062,23.91366,0.3449521,0.3449521,0,0,0,0.3449521,389.6125,0,0,0,1.343976,0.3631074,0.3449521,0,0,9.184719,2.359027,0.9808689,0,0.9808689,6.217172,44.40828,0.1319333,0.3794473,1.075181,0,3.703003
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.438482,40.34507,23.13243,0.7856723,0.7856723,0,0,0,0.7856723,310.3688,0,0,0,2.438482,0.8270234,0.7856723,0,0,8.203851,3.241809,1.611459,0,1.611459,7.745936,55.328,0.131878,0.8642395,1.950786,0,5.680291
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.783316,44.86997,24.65376,2.641253,2.641253,0,0,0,2.641253,105.3786,0,0,0,2.783316,2.780267,2.641253,0,0,6.592392,4.692122,0.003048763,0,0.003048763,7.748828,55.34866,0.1318779,2.905379,2.226652,0,7.475437
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.265549,53.38485,28.31318,2.535264,2.535264,0,-1,0,2.535264,128.8051,0,0,0,3.265549,2.668699,2.535264,0,0,6.589343,4.694865,0.5968495,0,0.5968495,8.315049,59.39309,0.1318574,2.788791,2.612439,0,7.960414
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.516712,60.42199,32.10417,0.5431021,0.5431021,0,-1,0,0.5431021,647.5231,0,0,0,3.516712,0.5716864,0.5431021,0,0,5.992494,5.23203,2.945025,0,2.945025,11.10895,79.34946,0.1317565,0.5974123,2.81337,0,8.748742
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.5716,64.92308,35.24551,2.191977,2.191977,0,-1,0,2.191977,162.9397,0,0,0,3.5716,2.307344,2.191977,0,0,3.047468,7.882553,1.264257,0,1.264257,12.30832,87.91644,0.1317133,2.411174,2.85728,0,11.45415
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.440741,67.13371,38.09081,1.180134,1.180134,0,-1,0,1.180134,291.5551,0.4152829,0,0,3.440741,1.242246,1.180134,0,0,1.783211,9.020384,1.783211,0,1.783211,14.00003,100,0.1316523,1.298147,2.752593,0,12.46112
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.130831,67.30505,40.84565,0.1579596,0.1579596,0,-1,0,0.1579596,1982.045,2.964558,0,0,3.130831,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1316523,0.1737556,2.504665,0,13.75611
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.665599,64.60668,42.50677,0,0,0,-1,0,0,0,2.665599,0,0,2.665599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316523,0,2.132479,0,13.29087
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.037735,59.48415,43.1811,0,0,0,-1,0,0,0,2.037735,0,0,2.037735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316523,0,1.630188,0,12.66301
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.239844,53.34744,43.83074,0,0,0,-1,0,0,0,1.239844,0,0,1.239844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316523,0,0.9918755,0,11.86512
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3221464,45.32214,42.97551,0.7810097,0.7810097,0,-1,0,0.7810097,41.24743,0,1.110223E-16,0,0.3221464,0.8221155,0.7810097,0,0,0,10.62527,0,0.4999691,-0.4999691,13.47301,96.23563,0.1316523,0.8591107,0.2577171,0,10.94742
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.1001439,41.11188,40.40158,0.5722794,0.5722794,0,-1,0,0.5722794,17.49912,1.110223E-16,0,0,0.1001439,0.6023994,0.5722794,0,0,0.5555212,10.12531,0,0.5022555,-0.5022555,12.94359,92.45403,0.1316523,0.6295074,0.08011512,0,10.22545
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05919228,38.34723,37.93456,2.78612,2.78612,0,-1,0,2.78612,2.124542,0,0,0,0.05919228,2.932758,2.78612,0,0,1.113583,9.62305,0,2.873565,-2.873565,9.914587,70.81834,0.1316523,3.064732,0.04735382,0,9.682241
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02102577,36.20428,36.05963,0,0,0,-1,0,0,0,0,0,0,0.02102577,0,0,0,0,4.306433,6.749484,0.02102577,0,0.02102577,9.934533,70.96081,0.1316516,0,0.01682062,0,6.77051
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,34.25048,34.25048,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.285408,6.768407,0,0.8525615,-0.8525615,9.035854,64.54169,0.1316516,0.8909268,0,0,6.768407
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,32.40021,32.40021,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.232698,5.915846,0,0.1039572,-0.1039572,8.926274,63.75897,0.1316516,0.1086353,0,0,5.915846
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,30.82954,30.82954,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.348206,5.811889,0,0.04134795,-0.04134795,8.882689,63.44765,0.1316516,0.04320861,0,0,5.811889
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,29.60425,29.60425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.394148,5.770541,0,0,0,8.882689,63.44765,0.1316516,0,0,0,5.770541
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,28.3543,28.3543,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.394148,5.770541,0,0.1907875,-0.1907875,8.681581,62.01118,0.1316516,0.1993729,0,0,5.770541
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,27.31815,27.31815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.606134,5.579753,0,0,0,8.681581,62.01118,0.1316516,0,0,0,5.579753
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.03954475,26.62109,26.36423,0,0,0,-1,0,0,0,0,0,0,0.03954475,0,0,0,0,5.606134,5.579753,0.03954475,0,0.03954475,8.719097,62.27914,0.1316502,0,0.03163581,0,5.619298
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08942898,25.97253,25.39387,0.299272,0.299272,0,-1,0,0.299272,29.88217,0,0,0,0.08942898,0.3150232,0.299272,0,0,5.56659,5.615344,0,0.2255942,-0.2255942,8.4813,60.58059,0.1316502,0.3291992,0.07154318,0,5.704772
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2754374,26.34949,24.56331,0.3428803,0.3428803,0,0,0,0.3428803,80.33047,0,0,0,0.2754374,0.3609266,0.3428803,0,0,5.81725,5.38975,0,0.08548928,-0.08548928,8.391187,59.93693,0.1316502,0.3771683,0.2203499,0,5.665187
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.227443,32.05801,23.8232,0.3472607,0.3472607,0,0,0,0.3472607,353.4644,0,0,0,1.227443,0.3655376,0.3472607,0,0,5.912238,5.30426,0.8619052,0,0.8619052,9.208861,65.77745,0.1316208,0.3819868,0.9819543,0,6.531703
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.03736,37.13108,23.03375,0.710606,0.710606,0,0,0,0.710606,286.7074,0,0,0,2.03736,0.7480063,0.710606,0,0,5.050333,6.079975,1.289354,0,1.289354,10.43205,74.5145,0.1315767,0.7816666,1.629888,0,8.117335
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.536902,51.32623,24.53864,0,0,0,0,0,0,0,0,0,0,3.536902,0,0,0,0,3.760979,7.240393,3.536902,0,3.536902,13.78745,98.48159,0.1314561,0,2.829521,0,10.7773
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.52958,55.71427,28.18983,0.1554372,0.1554372,0,-1,0,0.1554372,2270.743,3.141885,0,0,3.52958,0.1636181,0.1554372,0,0,0.2240771,10.4236,0.2240771,0,0.2240771,14.00003,100,0.1314485,0.1709809,2.823664,0,13.95319
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.184515,56.9877,31.9397,0.9220561,0.9220561,0,-1,0,0.9220561,345.3711,2.21393,0,0,3.184515,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,1.014262,2.547612,0,13.80979
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.976997,49.92557,35.08926,0.8937473,0.8937473,0,-1,0,0.8937473,221.2031,1.036211,0,0,1.976997,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,0.9831221,1.581598,0,12.60227
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.152034,46.38371,37.93456,0,0,0,-1,0,0,0,1.152034,0,0,1.152034,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,0,0.921627,0,11.77731
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,2.000352,56.34705,40.68118,1.549944,1.549944,0,-1,0,1.549944,129.0596,0.3688322,0,0,2.000352,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,1.704938,1.600282,0,12.62563
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.672818,64.49245,42.35053,0.1472002,0.1472002,0,-1,0,0.1472002,1815.771,2.517871,0,0,2.672818,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,0.1619202,2.138255,0,13.29809
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.39085,62.55558,43.01663,1.116525,1.116525,0,-1,0,1.116525,214.1331,1.21556,0,0,2.39085,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1314485,1.228178,1.91268,0,13.01612
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.247737,53.26283,43.69094,2.097121,2.097121,0,-1,0,2.097121,59.49759,0,0,0,1.247737,2.207496,2.097121,0,0,0,10.62527,0,0.9597595,-0.9597595,12.98835,92.77377,0.1314485,2.306834,0.9981893,0,11.87301
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3248416,45.20013,42.83571,0,0,0,-1,0,0,0,0,0,0,0.3248416,0,0,0,0,1.066399,9.665515,0.3248416,0,0.3248416,13.29652,94.97498,0.1314374,0,0.2598733,0,9.990356
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3181653,42.56382,40.28646,0,0,0,-1,0,0,0,0,0,0,0.3181653,0,0,0,0,0.7415578,9.957872,0.3181653,0,0.3181653,13.59836,97.13097,0.1314266,0,0.2545322,0,10.27604
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05626824,38.22787,37.83588,3.771658,3.33,0,-1,0,3.33,1.689737,0,0.4416577,0.8188235,0.05626824,3.505263,3.33,0,0,0.4233926,10.24422,0,3.448995,-3.448995,9.962803,71.16273,0.1314266,4.148824,0.0450146,0,10.30049
