Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009714849,36.02771,35.96095,3.348783,3.33,0,-1,0,3.33,0.2917372,0,0.01878304,0.3536613,0.009714849,3.505263,3.33,0,0,4.255609,6.795226,0,3.495548,-3.495548,6.278171,44.84399,0.1314266,3.683661,0.00777188,0,6.804941
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,34.16002,34.16002,3.817836,3.134694,0,-1,0,3.134694,0,0,0.6831419,1.064925,0,3.299678,3.134694,0,0,8.139552,3.299678,0,3.299678,-3.299678,2.800006,20,0.1314266,4.199619,0,0,3.299678
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,32.30975,32.30975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,30.71441,30.71441,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,29.48913,29.48913,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,28.23917,28.23917,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,27.1948,27.1948,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.0419603,26.52149,26.24911,0.2765486,0.03986229,0,-1,0,0.03986229,105.2632,0,0.2366863,0.296231,0.0419603,0.0419603,0.03986229,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.3042035,0.03356824,0,0.0419603
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09319727,25.90622,25.30341,0.3994071,0.08853741,0,-1,0,0.08853741,105.2632,0,0.3108698,0.4216404,0.09319727,0.09319727,0.08853741,0,0,11.80586,0,0,0,0,2.800006,20,0.1314266,0.4393479,0.07455782,0,0.09319727
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1440394,25.40175,24.47285,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.70971,0,0,0,0.1440394,0,0,3.505263,3.33,11.80586,0,3.474039,0,3.474039,6.095769,43.54112,0.1315097,0.3392086,0.1152315,5,0.1440394
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.075823,30.90033,23.73274,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,261.6794,4.440892E-16,0,0,1.075823,0,0,3.505263,3.33,8.33182,3.126636,4.405823,0,4.405823,10.2755,73.39628,0.131569,0.4522349,0.8606585,5,4.202459
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.287467,38.94115,22.93507,0.714291,0.714291,2.43906,0,0.8308633,0.714291,320.243,0,0,0,2.287467,0,0,1.724769,1.63853,3.925997,7.091877,3.925997,0,3.925997,14.00003,100,0.1315288,0.7857202,1.829974,5,9.379344
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.400332,49.9443,24.42351,0.8706539,0.8706539,0,0,0,0.8706539,390.5493,2.483854,0,0,3.400332,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,0.9577192,2.720266,0,14.02561
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.421757,54.50084,28.03358,0.09354576,0.09354576,0,-1,0,0.09354576,3657.844,3.323288,0,0,3.421757,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,0.1029003,2.737406,0,14.04703
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.521837,60.06459,31.77523,0.8684096,0.8684096,0,-1,0,0.8684096,405.5502,2.607722,0,0,3.521837,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,0.9552506,2.81747,0,14.14711
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.580505,64.57968,34.90013,2.8614,2.8614,0,-1,0,2.8614,125.1312,0.5685053,0,0,3.580505,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,3.14754,2.864404,0,14.20578
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.451756,66.8462,37.7701,0.3942242,0.3942242,0,-1,0,0.3942242,875.5822,3.036784,0,0,3.451756,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,0.4336466,2.761405,0,14.07703
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.925124,75.82767,40.51671,1.797102,1.797102,0,-1,0,1.797102,218.4141,2.033437,0,0,3.925124,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,1.976812,3.140099,0,14.5504
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.679806,64.39536,42.21073,1.922717,1.922717,0,-1,0,1.922717,139.376,0.6558926,0,0,2.679806,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1315288,2.114989,2.143844,0,13.30508
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.052917,59.30596,42.9015,2.957414,2.957414,0,-1,0,2.957414,69.41595,0,0,0,2.052917,3.113067,2.957414,0,0,0,10.62527,0,1.06015,-1.06015,12.88253,92.0179,0.1315288,3.253155,1.642334,0,12.67819
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.255257,53.22783,43.60049,0,0,0,-1,0,0,0,0.07731272,0,0,1.255257,0,0,0,0,1.177945,9.565124,1.177945,0,1.177945,14.00003,100,0.1314887,0,1.004206,0,10.82038
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3208493,45.07046,42.73703,0,0,0,-1,0,0,0,0.3208493,0,0,0.3208493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314887,0,0.2566794,0,10.94612
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09898473,40.89713,40.196,0.2918092,0.2918092,0,-1,0,0.2918092,33.92105,0,5.551115E-17,0,0.09898473,0.3071676,0.2918092,0,0,0,10.62527,0,0.2081828,-0.2081828,13.78058,98.43255,0.1314887,0.3209901,0.07918779,0,10.72426
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05641458,38.13821,37.74542,1.65769,1.65769,0,-1,0,1.65769,3.403204,0,2.220446E-16,0,0.05641458,1.744937,1.65769,0,0,0.2313142,10.41709,0,1.688523,-1.688523,12.00072,85.71929,0.1314887,1.823459,0.04513166,0,10.47351
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008740935,35.9552,35.89516,1.295068,1.295068,0,-1,0,1.295068,0.6749402,0,0,0,0.008740935,1.36323,1.295068,0,0,2.10745,8.728569,0,1.354489,-1.354489,10.57297,75.52105,0.1314887,1.424575,0.006992748,0,8.737309
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,34.06956,34.06956,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.612438,7.37408,0,0.1314432,-0.1314432,10.43441,74.53139,0.1314887,0.1373581,0,0,7.37408
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,32.2193,32.2193,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.758486,7.242637,0,0.414073,-0.414073,9.997944,71.41374,0.1314887,0.4327062,0,0,7.242637
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,30.62396,30.62396,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.218567,6.828564,0,0.1066251,-0.1066251,9.885551,70.61094,0.1314887,0.1114233,0,0,6.828564
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,29.39867,29.39867,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.337039,6.721939,0,0.4011775,-0.4011775,9.462673,67.59039,0.1314887,0.4192305,0,0,6.721939
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,28.17338,28.17338,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.782792,6.320761,0,0.6463777,-0.6463777,8.781331,62.72367,0.1314887,0.6754647,0,0,6.320761
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,27.12901,27.12901,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.500989,5.674384,0,0.507899,-0.507899,8.245958,58.89959,0.1314887,0.5307544,0,0,5.674384
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05663055,26.551,26.18332,0.2281632,0.2281632,0,-1,0,0.2281632,24.8202,0,0,0,0.05663055,0.2401718,0.2281632,0,0,6.065322,5.166484,0,0.1835412,-0.1835412,8.052489,57.51766,0.1314887,0.2509795,0.04530444,0,5.223115
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09171759,25.82235,25.2294,0.4173507,0.4173507,0,-1,0,0.4173507,21.97614,0,5.551115E-17,0,0.09171759,0.4393165,0.4173507,0,0,6.269257,4.982944,0,0.3475989,-0.3475989,7.686088,54.90052,0.1314887,0.4590858,0.07337407,0,5.074661
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1514036,25.37508,24.39884,0.2368139,0.2368139,0,0,0,0.2368139,63.93359,0,2.775558E-17,0,0.1514036,0.2492778,0.2368139,0,0,6.655478,4.635345,0,0.09787416,-0.09787416,7.582919,54.1636,0.1314887,0.2604953,0.1211229,0,4.786748
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.157864,31.38725,23.65051,0.3117148,0.3117148,0,0,0,0.3117148,371.45,0,0,0,1.157864,0.3281208,0.3117148,0,0,6.764226,4.53747,0.8297436,0,0.8297436,8.370083,59.78619,0.1314606,0.3428863,0.9262916,0,5.695335
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.332947,39.2038,22.85284,1.573351,1.573351,0,0,0,1.573351,148.2788,0,0,0,2.332947,1.656159,1.573351,0,0,5.934483,5.284239,0.6767873,0,0.6767873,9.01214,64.3723,0.1314376,1.730686,1.866357,0,7.617186
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.774746,44.43064,24.33305,1.585386,1.585386,0,0,0,1.585386,175.0202,0,0,0,2.774746,1.668828,1.585386,0,0,5.257696,5.893348,1.105918,0,1.105918,10.06131,71.86633,0.1314001,1.743925,2.219796,0,8.668094
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.264802,52.92426,27.9349,1.156654,1.156654,0,-1,0,1.156654,282.2627,0,0,0,3.264802,1.21753,1.156654,0,0,4.151778,6.888674,2.047272,0,2.047272,12.00352,85.73924,0.1313307,1.272319,2.611842,0,10.15348
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.52397,59.91228,31.63544,0.927426,0.927426,0,-1,0,0.927426,379.9732,0.4432266,0,0,3.52397,0.9762379,0.927426,0,0,2.104506,8.731219,2.104506,0,2.104506,14.00003,100,0.1312594,1.020169,2.819176,0,12.25519
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.404983,73.78954,34.76033,0.09003348,0.09003348,0,-1,0,0.09003348,4892.605,4.31021,0,0,4.404983,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1312594,0.09903683,3.523986,0,15.03026
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.45691,66.72455,37.63029,1.810598,1.810598,0,-1,0,1.810598,190.9265,1.551018,0,0,3.45691,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1312594,1.991658,2.765528,0,14.08218
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.149769,66.95438,40.40158,2.736781,2.736781,0,-1,0,2.736781,115.0903,0.2689462,0,0,3.149769,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1312594,3.010459,2.519815,0,13.77504
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.686415,64.32374,42.0956,1.795278,1.795278,0,-1,0,1.795278,149.6378,0.7966484,0,0,2.686415,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1312594,1.974806,2.149132,0,13.31169
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.060227,59.24203,42.78637,2.285882,2.285882,0,-1,0,2.285882,90.12834,0,0,0,2.060227,2.406191,2.285882,0,0,0,10.62527,0,0.345964,-0.345964,13.63535,97.39516,0.1312594,2.51447,1.648182,0,12.6855
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.262943,53.16778,43.48536,0,0,0,-1,0,0,0,0.8785384,0,0,1.262943,0,0,0,0,0.3844044,10.27931,0.3844044,0,0.3844044,14.00003,100,0.1312464,0,1.010354,0,11.54225
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3284825,45.03497,42.64657,0.520125,0.520125,0,-1,0,0.520125,63.15454,0,1.110223E-16,0,0.3284825,0.5475,0.520125,0,0,0,10.62527,0,0.2190174,-0.2190174,13.76916,98.35097,0.1312464,0.5721374,0.262786,0,10.95376
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3652907,42.74793,40.13021,0.2903833,0.2903833,0,-1,0,0.2903833,125.7961,0,0,0,0.3652907,0.3056666,0.2903833,0,0,0.2433527,10.40626,0.05962412,0,0.05962412,13.82573,98.755,0.1312444,0.3194216,0.2922326,0,10.77155
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06674448,38.16086,37.69608,1.966212,1.966212,0,-1,0,1.966212,3.394572,0,4.440892E-16,0,0.06674448,2.069697,1.966212,0,0,0.1837286,10.45992,0,2.002953,-2.002953,11.71443,83.67434,0.1312444,2.162833,0.05339558,0,10.52666
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009904684,35.91384,35.84582,1.534659,1.534659,0,-1,0,1.534659,0.6453996,0,2.220446E-16,0,0.009904684,1.615431,1.534659,0,0,2.409231,8.456966,0,1.605526,-1.605526,10.02206,71.58598,0.1312444,1.688125,0.007923747,0,8.46687
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,34.02022,34.02022,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.193149,6.85144,0,0.6524541,-0.6524541,9.334311,66.67352,0.1312444,0.6818146,0,0,6.85144
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,32.16996,32.16996,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.918098,6.198986,0,0.2021889,-0.2021889,9.121184,65.15118,0.1312444,0.2112874,0,0,6.198986
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,30.57462,30.57462,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.142753,5.996797,0,0.2437683,-0.2437683,8.86423,63.3158,0.1312444,0.2547379,0,0,5.996797
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,29.34933,29.34933,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.413606,5.753028,0,0.4860747,-0.4860747,8.351862,59.65604,0.1312444,0.5079481,0,0,5.753028
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,28.09937,28.09937,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.95369,5.266954,0,0.5475806,-0.5475806,7.774662,55.53319,0.1312444,0.5722217,0,0,5.266954
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,27.06322,27.06322,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.562112,4.719373,0,0.8853572,-0.8853572,6.841413,48.86714,0.1312444,0.9251983,0,0,4.719373
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07892151,26.64667,26.13398,0.7844267,0.7844267,0,-1,0,0.7844267,10.06104,0,0,0,0.07892151,0.8257124,0.7844267,0,0,7.545843,3.834016,0,0.7467909,-0.7467909,6.054226,43.24439,0.1312444,0.8628694,0.06313721,0,3.912937
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2215898,26.60275,25.16362,0.656935,0.656935,0,-1,0,0.656935,33.73085,0,0,0,0.2215898,0.6915106,0.656935,0,0,8.37561,3.087225,0,0.4699208,-0.4699208,5.558887,39.70625,0.1312444,0.7226285,0.1772718,0,3.308815
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4395906,27.22313,24.35772,0.3995398,0.3995398,0,0,0,0.3995398,110.0242,0,0,0,0.4395906,0.4205682,0.3995398,0,0,8.897744,2.617304,0.01902245,0,0.01902245,5.576933,39.83516,0.1312437,0.4394937,0.3516725,0,3.056895
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9809185,30.0798,23.5765,0.3701914,0.3701914,0,0,0,0.3701914,264.976,0,0,0,0.9809185,0.3896752,0.3701914,0,0,8.878722,2.634424,0.5912433,0,0.5912433,6.137836,43.84159,0.1312237,0.4072106,0.7847348,0,3.615343
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.3712,39.41112,22.77061,1.466287,1.466287,0,0,0,1.466287,161.7146,0,0,0,2.3712,1.54346,1.466287,0,0,8.287478,3.166543,0.8277401,0,0.8277401,6.923099,49.45061,0.1311957,1.612915,1.89696,0,5.537743
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.79146,44.45633,24.23437,2.677362,2.677362,0,0,0,2.677362,104.2616,0,0,0,2.79146,2.818275,2.677362,0,0,7.459738,3.91151,0,0.0268155,-0.0268155,6.894833,49.24871,0.1311957,2.945098,2.233168,0,6.70297
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.612676,39.11643,27.81978,2.514796,2.514796,0,-1,0,2.514796,64.1275,0,0,0,1.612676,2.647153,2.514796,0,0,7.489533,3.884694,0,1.034478,-1.034478,5.804397,41.4599,0.1311957,2.766275,1.290141,0,5.49737
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.676614,43.60015,31.52031,2.11182,2.11182,0,-1,0,2.11182,79.39191,0,0,0,1.676614,2.222968,2.11182,0,0,8.638953,2.850216,0,0.546354,-0.546354,5.22849,37.34628,0.1311957,2.323001,1.341291,0,4.52683
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.173733,43.07367,34.6452,2.725944,2.725944,0,-1,0,2.725944,43.05786,0,0,0.5868595,1.173733,2.869414,2.725944,0,0,9.246014,2.303862,0,1.695681,-1.695681,3.441085,24.57913,0.1311957,2.998538,0.9389863,0,3.477595
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.720792,50.47536,37.51517,0.7692203,0.7692203,0,-1,0,0.7692203,223.706,0,0,0,1.720792,0.8097056,0.7692203,0,0,11.1301,0.6081809,0.9110863,0,0.9110863,4.305417,30.75292,0.1311649,0.8461423,1.376634,0,2.328973
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.129639,48.69612,40.28646,1.396173,1.396173,0,-1,0,1.396173,80.90969,0,0,0,1.129639,1.469656,1.396173,0,0,10.21902,1.428159,0,0.3400165,-0.3400165,3.947008,28.19286,0.1311649,1.53579,0.9037113,0,2.557798
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.579021,54.18487,41.99693,1.673569,1.673569,0,-1,0,1.673569,94.35053,0,0,0.5071765,1.579021,1.761651,1.673569,0,0,10.59681,1.088142,0,0.1826303,-0.1826303,3.754499,26.81779,0.1311649,1.840925,1.263217,0,2.667163
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.232888,60.71194,42.69591,1.198325,1.198325,0,-1,0,1.198325,186.3341,0,0,0.03367253,2.232888,1.261395,1.198325,0,0,10.79974,0.9055118,0.9714929,0,0.9714929,4.676138,33.40092,0.1311321,1.318157,1.78631,0,3.138399
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.331877,53.65544,43.41135,2.399544,2.399544,0,-1,0,2.399544,55.50544,0,4.440892E-16,0.6955792,1.331877,2.525836,2.399544,0,0,9.828243,1.779855,0,1.193958,-1.193958,3.417595,24.41135,0.1311321,2.639498,1.065502,0,3.111733
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4751347,46.0582,42.58078,1.62774,1.00798,0,-1,0,1.00798,47.13731,0,0.61976,1.143636,0.4751347,1.061032,1.00798,0,0,11.15486,0.585897,0,0.585897,-0.585897,2.800006,20,0.1311321,1.790514,0.3801077,0,1.061032
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3613949,42.66939,40.08087,1.670885,0.3433251,0,-1,0,0.3433251,105.2632,0,1.32756,1.769309,0.3613949,0.3613949,0.3433251,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,1.837974,0.2891159,0,0.3613949
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1229789,38.53801,37.67964,4.453524,0.1168299,0,-1,0,0.1168299,105.2632,0,4.336694,4.875511,0.1229789,0.1229789,0.1168299,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,4.898877,0.09838311,0,0.1229789
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02348573,35.96605,35.8047,2.476486,0.02231145,0,-1,0,0.02231145,105.2632,0,2.454175,2.719672,0.02348573,0.02348573,0.02231145,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,2.724135,0.01878859,0,0.02348573
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,33.99555,33.99555,3.229393,0,0,-1,0,0,0,0,3.229393,3.552332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,3.552332,0,0,0
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,32.12884,32.12884,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,30.5335,30.5335,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,29.28354,29.28354,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,28.03358,28.03358,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,27.01388,27.01388,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311321,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04851186,26.38285,26.06819,0.03377637,0.03377637,0,-1,0,0.03377637,143.6266,0,0,0.02793675,0.04851186,0.03555407,0.03377637,0,0,11.80586,0,0.01295779,0,0.01295779,2.812299,20.08781,0.1311317,0.037154,0.03880949,0,0.04851186
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.3003741,27.07046,25.11428,0.5474782,0.2964343,0,-1,0,0.2964343,101.3291,0,0.2510439,0.534076,0.3003741,0.3120361,0.2964343,0,0,11.7929,0.01166201,0,0.01166201,-0.01166201,2.800006,20,0.1311317,0.602226,0.2402992,0,0.3120361
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1965476,25.55236,24.28371,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.84917,0,0,0,0.1965476,0,0,3.505263,3.33,11.80586,0,3.526548,0,3.526548,6.145582,43.89693,0.1312117,0.3234182,0.1572381,5,0.1965476
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.667452,27.87827,23.51071,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,632.0956,0,0,0,0.667452,0,0,3.505263,3.33,8.279312,3.173893,3.997452,0,3.997452,9.937899,70.98485,0.1312609,0.1161529,0.5339616,5,3.841345
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6914413,27.20312,22.69659,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,75.14716,4.440892E-16,0,0,0.6914413,0,0,3.505263,3.33,4.28186,6.7716,4.021441,0,4.021441,13.75297,98.23532,0.1313727,1.012128,0.553153,5,7.463041
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6114632,28.15158,24.14392,0.478916,0.478916,0,0,0,0.478916,127.6765,0,0,0,0.6114632,0.5041221,0.478916,0,0,0.2604193,10.3909,0.1073412,0,0.1073412,13.8548,98.9627,0.1313691,0.5268075,0.4891706,0,11.00236
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.279066,36.54802,27.72932,1.256676,1.256676,0,-1,0,1.256676,101.7817,0,0,0,1.279066,1.322817,1.256676,0,0,0.1530781,10.4875,0,0.04375099,-0.04375099,13.80869,98.63329,0.1313691,1.382344,1.023253,0,11.76657
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.233054,40.12152,31.42985,1.63116,1.63116,0,-1,0,1.63116,75.59364,0,0,0,1.233054,1.717011,1.63116,0,0,0.2016903,10.44375,0,0.4839574,-0.4839574,13.29855,94.98946,0.1313691,1.794277,0.9864429,0,11.67681
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.362319,44.4215,34.55474,0,0,0,-1,0,0,0,0.622898,0,0,1.362319,0,0,0,0,0.7394208,9.959795,0.7394208,0,0.7394208,14.00003,100,0.1313442,0,1.089855,0,11.32211
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.901537,51.87906,37.42471,0.9307372,0.9307372,0,-1,0,0.9307372,204.3044,0.9218138,0,0,1.901537,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,1.023811,1.52123,0,12.52681
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.348888,50.34662,40.196,1.205793,1.205793,0,-1,0,1.205793,111.8674,0.07963313,0,0,1.348888,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,1.326372,1.079111,0,11.97416
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9467689,48.96718,41.90647,0.2682088,0.2682088,0,-1,0,0.2682088,352.9969,0.6644439,0,0,0.9467689,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1313442,0.2950297,0.7574152,0,11.57204
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.58823,54.9433,42.6219,1.949599,1.949599,0,-1,0,1.949599,81.46442,0,0,0,1.58823,2.05221,1.949599,0,0,0,10.62527,0,0.4639802,-0.4639802,13.51095,96.50659,0.1313442,2.144559,1.270584,0,12.2135
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7605012,49.01906,43.34556,0.06348471,0.06348471,0,-1,0,0.06348471,1197.928,0.1781417,0,0,0.7605012,0.06682602,0.06348471,0,0,0.5155335,10.16129,0.5155335,0,0.5155335,14.00003,100,0.1313268,0.06983318,0.608401,0,10.92179
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4158371,45.56527,42.53144,0.2320622,0.2320622,0,-1,0,0.2320622,179.1921,0.1715611,0,0,0.4158371,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1313268,0.2552685,0.3326697,0,11.04111
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3148369,42.28106,40.03153,1.771205,1.771205,0,-1,0,1.771205,17.77529,0,2.220446E-16,0,0.3148369,1.864426,1.771205,0,0,0,10.62527,0,1.54959,-1.54959,12.36662,88.3328,0.1313268,1.948326,0.2518695,0,10.94011
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1872692,38.96554,37.65496,1.795567,1.795567,0,-1,0,1.795567,10.42953,0,2.220446E-16,0,0.1872692,1.890071,1.795567,0,0,1.721766,9.075685,0,1.702801,-1.702801,10.57171,75.51204,0.1313268,1.975124,0.1498154,0,9.262954
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03266213,36.00447,35.78003,2.001344,2.001344,0,-1,0,2.001344,1.63201,0,0,0,0.03266213,2.106678,2.001344,0,0,3.613768,7.372883,0,2.074016,-2.074016,8.385502,59.89632,0.1313268,2.201479,0.02612971,0,7.405545
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,33.95443,33.95443,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.91823,5.298867,0,0.74972,-0.74972,7.595228,54.25152,0.1313268,0.7834574,0,0,5.298867
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,32.0795,32.0795,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.751252,4.549147,0,0.6230787,-0.6230787,6.938445,49.56022,0.1313268,0.6511172,0,0,4.549147
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,30.45949,30.45949,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.443562,3.926069,0,0.1661804,-0.1661804,6.763276,48.30902,0.1313268,0.1736585,0,0,3.926069
