Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,29.09307,29.09307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,28.04058,28.04058,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.0634307,27.48778,27.07367,0.8052564,0.8052564,0,-1,0,0.8052564,7.877081,0,1.110223E-16,0,0.0634307,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7842076,-0.7842076,12.68766,90.62599,0,0.885782,0.05074456,0,10.22789
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1605315,27.1355,26.08964,0.8133916,0.8133916,0,-1,0,0.8133916,19.73607,0,1.110223E-16,0,0.1605315,0.8562017,0.8133916,0,0,1.383353,9.380257,0,0.6956702,-0.6956702,11.95436,85.38815,0,0.8947308,0.1284252,0,9.540789
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2343249,26.72265,25.19973,0.7430815,0.7430815,0,0,0,0.7430815,31.53422,0,1.110223E-16,0,0.2343249,0.7821911,0.7430815,0,0,2.156319,8.684587,0,0.5478662,-0.5478662,11.37686,81.26314,0,0.8173897,0.1874599,0,8.918912
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4771778,27.50238,24.38684,0.2504317,0.2504317,0,0,0,0.2504317,190.5421,0,0,0,0.4771778,0.2636123,0.2504317,0,0,2.765059,8.136721,0.2135655,0,0.2135655,11.57947,82.71032,0,0.2754749,0.3817422,0,8.613898
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6011065,27.4635,23.53972,0.7671126,0.7671126,0,0,0,0.7671126,78.35961,0,0,0,0.6011065,0.807487,0.7671126,0,0,2.551494,8.32893,0,0.2063805,-0.2063805,11.36192,81.15644,0,0.8438239,0.4808852,0,8.930036
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6358683,29.19647,25.00293,0.7860993,0.7860993,0,0,0,0.7860993,80.88906,0,1.110223E-16,0,0.6358683,0.8274729,0.7860993,0,0,2.780806,8.122549,0,0.1916046,-0.1916046,11.15996,79.71381,0,0.8647092,0.5086946,0,8.758417
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8946583,34.83782,28.73368,1.631923,1.631923,0,-1,0,1.631923,54.82232,0,2.220446E-16,0,0.8946583,1.717814,1.631923,0,0,2.9937,7.930944,0,0.8231558,-0.8231558,10.29227,73.51609,0,1.795116,0.7157266,0,8.825603
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09505547,33.2007,32.55857,0.4912224,0.4912224,0,-1,0,0.4912224,19.3508,0,5.551115E-17,0,0.09505547,0.5170763,0.4912224,0,0,3.908317,7.107789,0,0.4220208,-0.4220208,9.847424,70.3386,0,0.5403447,0.07604437,0,7.202844
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04256127,36.10279,35.81015,1.976774,1.976774,0,-1,0,1.976774,2.153067,0,0,0,0.04256127,2.080815,1.976774,0,0,4.377229,6.685768,0,2.038254,-2.038254,7.698915,54.99214,0,2.174452,0.03404902,0,6.728329
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.601119,43.14054,38.82213,1.714993,1.714993,0,-1,0,1.714993,35.05081,0,0,0,0.601119,1.805256,1.714993,0,0,6.641956,4.647514,0,1.204137,-1.204137,6.429644,45.92593,0,1.886492,0.4808952,0,5.248633
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5162129,45.4696,41.70577,1.302067,1.302067,0,-1,0,1.302067,39.64564,0,0,0,0.5162129,1.370597,1.302067,0,0,7.979886,3.443377,0,0.8543843,-0.8543843,5.529044,39.49309,0,1.432274,0.4129703,0,3.95959
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2130606,45.06067,43.51125,0.7909791,0.7909791,0,-1,0,0.7909791,26.93632,0,0,0,0.2130606,0.8326095,0.7909791,0,0,8.929202,2.588993,0,0.6195489,-0.6195489,4.875982,34.82837,0,0.870077,0.1704485,0,2.802053
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1072594,45.06138,44.28136,0,0,0,-1,0,0,0,0,0,0,0.1072594,0,0,0,0,9.617589,1.969444,0.1072594,0,0.1072594,4.977737,35.55519,0,0,0.0858075,0,2.076703
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3256922,47.43064,45.0258,1.057531,1.057531,0,-1,0,1.057531,30.79742,0,2.220446E-16,0,0.3256922,1.11319,1.057531,0,0,9.51033,2.065977,0,0.787498,-0.787498,4.147641,29.62595,0,1.163284,0.2605538,0,2.39167
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2660753,46.16155,44.21291,0,0,0,-1,0,0,0,0,0,0,0.2660753,0,0,0,0,10.38533,1.278479,0.2660753,0,0.2660753,4.400062,31.42895,0,0,0.2128602,0,1.544555
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1309921,42.575,41.63732,1.270298,1.270298,0,-1,0,1.270298,10.31192,0,2.220446E-16,0,0.1309921,1.337156,1.270298,0,0,10.11925,1.517947,0,1.206164,-1.206164,3.128654,22.34748,0,1.397328,0.1047937,0,1.648939
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1067497,39.95889,39.20719,1.756764,0.3976063,0,-1,0,0.3976063,26.84808,0,1.359158,1.615964,0.1067497,0.4185329,0.3976063,0,0,11.45943,0.3117833,0,0.3117833,-0.3117833,2.800006,20,0,1.932441,0.08539972,0,0.4185329
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02197782,37.40858,37.25624,2.450536,0.02087893,0,-1,0,0.02087893,105.2632,0,2.429657,2.691413,0.02197782,0.02197782,0.02087893,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01758226,0,0.02197782
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,35.35664,35.35664,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,33.40569,33.40569,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,31.69433,31.69433,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,30.3937,30.3937,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,29.09307,29.09307,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,28.01491,28.01491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03347115,27.26623,27.048,0.6550365,0.0317976,0,-1,0,0.0317976,105.2632,0,0.6232389,0.7141806,0.03347115,0.03347115,0.0317976,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02677692,0,0.03347115
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2183276,27.48934,26.06397,0,0,0,-1,0,0,0,0,0,0,0.2183276,0,0,0,0,11.80586,0,0.2183276,0,0.2183276,3.007129,21.47945,0,0,0.1746621,0,0.2183276
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.324409,27.3155,25.19973,0.1065932,0.1065932,0,0,0,0.1065932,304.3429,0,0,0,0.324409,0.1122034,0.1065932,0,0,11.58753,0.1964948,0.2122056,0,0.2122056,3.208445,22.91742,0,0.1172526,0.2595272,0,0.5209038
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8862171,30.25119,24.36972,0,0,0,0,0,0,0,0,0,0,0.8862171,0,0,0,0,11.37533,0.3874799,0.8862171,0,0.8862171,4.049185,28.92269,0,0,0.7089737,0,1.273697
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.177761,31.39255,23.5226,0.5014437,0.5014437,0,0,0,0.5014437,234.874,0,0,0,1.177761,0.5278355,0.5014437,0,0,10.48911,1.185075,0.6499256,0,0.6499256,4.665758,33.32678,0,0.5515881,0.9422089,0,2.362836
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.712326,36.80154,24.97726,0.332006,0.332006,0,0,0,0.332006,515.7515,0,0,0,1.712326,0.34948,0.332006,0,0,9.839184,1.770008,1.362846,0,1.362846,5.958668,42.56182,0,0.3652066,1.369861,0,3.482334
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.853871,50.15728,28.70802,0.3914788,0.3914788,0,-1,0,0.3914788,728.9976,0,0,0,2.853871,0.4120829,0.3914788,0,0,8.476338,2.99657,2.441788,0,2.441788,8.275151,59.1081,0,0.4306267,2.283097,0,5.850441
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.343528,69.92344,32.51578,0,0,0,-1,0,0,0,0,0,0,4.343528,0,0,0,0,6.03455,5.194179,4.343528,0,4.343528,12.39578,88.54114,0,0,3.474823,0,9.537707
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.564617,65.49936,35.7588,0,0,0,-1,0,0,0,1.873595,0,0,3.564617,0,0,0,0,1.691022,9.103354,1.691022,0,1.691022,14.00003,100,0,0,2.851694,0,12.66797
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.440035,67.98555,38.77079,1.062825,1.062825,0,-1,0,1.062825,323.6689,2.321272,0,0,3.440035,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.752028,0,14.06531
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.138003,68.37983,41.65443,1.931226,1.931226,0,-1,0,1.931226,162.4876,1.105134,0,0,3.138003,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.510403,0,13.76328
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.6814,65.92485,43.48558,1.866332,1.866332,0,-1,0,1.866332,143.6722,0.7168401,0,0,2.6814,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.14512,0,13.30667
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.0649,60.94293,44.2557,0.4948106,0.4948106,0,-1,0,0.4948106,417.3113,1.544047,0,0,2.0649,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.65192,0,12.69018
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9291435,52.07193,45.00013,1.153383,1.153383,0,-1,0,1.153383,80.55811,0,0,0,0.9291435,1.214087,1.153383,0,0,0,10.62527,0,0.2849438,-0.2849438,13.69967,97.8546,0,1.268721,0.7433148,0,11.55442
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3678264,46.91991,44.21291,1.621316,1.621316,0,-1,0,1.621316,22.6869,0,0,0,0.3678264,1.706648,1.621316,0,0,0.3166042,10.34033,0,1.338822,-1.338822,12.28843,87.77431,0,1.783447,0.2942611,0,10.70816
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.109237,42.4357,41.65443,0,0,0,-1,0,0,0,0,0,0,0.109237,0,0,0,0,1.804184,9.001509,0.109237,0,0.109237,12.39206,88.51453,0,0,0.08738958,0,9.110745
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1816966,40.49091,39.20719,0.4976853,0.4976853,0,-1,0,0.4976853,36.50833,0,0,0,0.1816966,0.5238793,0.4976853,0,0,1.694947,9.099822,0,0.3421827,-0.3421827,12.03137,85.93817,0,0.5474539,0.1453573,0,9.281518
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03070374,37.49484,37.28191,1.31055,1.31055,0,-1,0,1.31055,2.342813,0,0,0,0.03070374,1.379527,1.31055,0,0,2.07515,8.757639,0,1.348823,-1.348823,10.60958,75.78259,0,1.441605,0.02456299,0,8.788342
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,35.37375,35.37375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573842,7.408816,0,0,0,10.60958,75.78259,0,0,0,0,7.408816
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,33.40569,33.40569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573842,7.408816,0,0,0,10.60958,75.78259,0,0,0,0,7.408816
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,31.72,31.72,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.573842,7.408816,0,0.4036691,-0.4036691,10.18408,72.74328,0,0.4218343,0,0,7.408816
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,30.3937,30.3937,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.022364,7.005147,0,0.492382,-0.492382,9.665063,69.03603,0,0.5145392,0,0,7.005147
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,29.09307,29.09307,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.569455,6.512765,0,0.05251605,-0.05251605,9.609706,68.64062,0,0.05487928,0,0,6.512765
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,28.01491,28.01491,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.627806,6.460249,0,0.1305731,-0.1305731,9.47207,67.65751,0,0.1364489,0,0,6.460249
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03311116,27.26388,27.048,0.6753006,0.6753006,0,-1,0,0.6753006,4.903173,0,1.110223E-16,0,0.03311116,0.7108427,0.6753006,0,0,4.772887,6.329676,0,0.6777316,-0.6777316,8.757678,62.55472,0,0.7428307,0.02648892,0,6.362787
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.0939109,26.6999,26.08964,0.4679325,0.4679325,0,-1,0,0.4679325,20.06933,0,5.551115E-17,0,0.0939109,0.4925605,0.4679325,0,0,5.525922,5.651944,0,0.3986496,-0.3986496,8.337464,59.5532,0,0.5147257,0.07512873,0,5.745855
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.2524339,26.84149,25.19973,0.7088265,0.7088265,0,0,0,0.7088265,35.61293,0,0,0,0.2524339,0.7461331,0.7088265,0,0,5.968866,5.253294,0,0.4936993,-0.4936993,7.81706,55.83603,0,0.7797091,0.2019471,0,5.505729
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.204827,32.47305,24.36972,0.2745201,0.2745201,0,0,0,0.2745201,438.8848,0,0,0,1.204827,0.2889685,0.2745201,0,0,6.517421,4.759595,0.9158584,0,0.9158584,8.68592,62.04216,0,0.3019721,0.9638616,0,5.964422
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.988853,37.28914,23.51405,0,0,0,0,0,0,0,0,0,0,1.988853,0,0,0,0,5.601562,5.583868,1.988853,0,1.988853,10.57271,75.51922,0,0,1.591083,0,7.572721
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.743664,44.89102,24.96014,1.067275,1.067275,0,0,0,1.067275,257.072,0,0,0,2.743664,1.123447,1.067275,0,0,3.612709,7.373836,1.620217,0,1.620217,12.10978,86.49828,0,1.174002,2.194931,0,10.1175
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.238728,53.55997,28.66523,1.42651,1.42651,0,-1,0,1.42651,227.0385,0,0,0,3.238728,1.501589,1.42651,0,0,1.992492,8.832031,1.737138,0,1.737138,13.75778,98.26965,0,1.569161,2.590982,0,12.07076
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.502412,60.72644,32.46444,0.9565639,0.9565639,0,-1,0,0.9565639,366.1451,2.240149,0,0,3.502412,1.006909,0.9565639,0,0,0.2553539,10.39546,0.2553539,0,0.2553539,14.00003,100,0,1.05222,2.80193,0,13.89787
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.567143,65.43932,35.69035,2.730782,2.730782,0,-1,0,2.730782,130.6272,0.692636,0,0,3.567143,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.853714,0,14.19242
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.443487,67.95767,38.71945,0.5849531,0.5849531,0,-1,0,0.5849531,588.6775,2.827747,0,0,3.443487,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.75479,0,14.06876
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.141888,68.3996,41.63732,0.9605393,0.9605393,0,-1,0,0.9605393,327.0963,2.130794,0,0,3.141888,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.51351,0,13.76716
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.686543,65.94552,43.45991,0.6075569,0.6075569,0,-1,0,0.6075569,442.188,2.04701,0,0,2.686543,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.149235,0,13.31182
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.070991,60.96957,44.23002,1.681938,1.681938,0,-1,0,1.681938,123.1312,0.3005298,0,0,2.070991,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.656793,0,12.69627
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.284796,54.99675,45.0258,1.425033,1.425033,0,-1,0,1.425033,90.15904,0,0,0,1.284796,1.500035,1.425033,0,0,0,10.62527,0,0.2152386,-0.2152386,13.77315,98.37943,0,1.567536,1.027837,0,11.91007
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4178386,47.3129,44.23002,3.415438,3.33,0,-1,0,3.33,12.54771,4.440892E-16,0.08543775,0.4269815,0.4178386,3.505263,3.33,0,0,0.2391541,10.41004,0,3.087425,-3.087425,10.51871,75.13353,0,3.756982,0.3342709,0,10.82787
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09766982,42.37838,41.6801,1.970012,1.970012,0,-1,0,1.970012,4.957828,0,0,0,0.09766982,2.073697,1.970012,0,0,3.669626,7.322611,0,1.976027,-1.976027,8.4358,60.25559,0,2.167013,0.07813586,0,7.420281
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05082768,39.60711,39.24997,0,0,0,-1,0,0,0,0,0,0,0.05082768,0,0,0,0,5.865211,5.346584,0.05082768,0,0.05082768,8.484019,60.60001,0,0,0.04066214,0,5.397411
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01510508,37.40372,37.29903,1.934575,1.934575,0,-1,0,1.934575,0.780796,0,4.440892E-16,0,0.01510508,2.036394,1.934575,0,0,5.814384,5.392329,0,2.021289,-2.021289,6.353393,45.38129,0,2.128032,0.01208407,0,5.407434
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,35.37375,35.37375,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,8.060261,3.371039,0,2.245997,-2.245997,3.985904,28.47069,0,2.347067,0,0,3.371039
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,33.43136,33.43136,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,10.55581,1.125042,0,0.7956708,-0.7956708,3.147193,22.47991,0,0.831476,0,0,1.125042
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,31.74567,31.74567,0.4923218,0.3129028,0,-1,0,0.3129028,0,0,0.179419,0.2286512,0,0.3293714,0.3129028,0,0,11.43989,0.3293714,0,0.3293714,-0.3293714,2.800006,20,0,0.541554,0,0,0.3293714
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,30.41937,30.41937,0.181741,0,0,-1,0,0,0,0,0.181741,0.1999151,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1999151,0,0,0
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,29.09307,29.09307,0.6777162,0,0,-1,0,0,0,0,0.6777162,0.7454878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7454878,0,0,0
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,28.04058,28.04058,0.585931,0,0,-1,0,0,0,0,0.585931,0.6445242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.6445242,0,0,0
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05683377,27.44462,27.07367,0.1203935,0.05399208,0,-1,0,0.05399208,105.2632,0,0.06640141,0.1216344,0.05683377,0.05683377,0.05399208,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04546702,0,0.05683377
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06655484,26.54741,26.11531,0.004432715,0.004432715,0,-1,0,0.004432715,1501.446,0,0,0,0.06655484,0.004666016,0.004432715,0,0,11.80586,0,0.06188883,0,0.06188883,2.858718,20.41938,0,0.004875987,0.05324388,0,0.06655484
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3230837,27.30675,25.19973,0.274314,0.274314,3.779577,0,1.196825,0.274314,117.7788,0,0,0,0.3230837,0,0,3.505263,3.33,11.74397,0.05569994,3.653084,0,3.653084,6.324338,45.17375,0.03367556,0.3017454,0.258467,5,0.3787837
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9412844,30.63084,24.36972,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,202.3522,0,0,0,0.9412844,0,0,3.505263,3.33,8.090888,3.343475,4.271284,0,4.271284,10.37643,74.11724,0.05885844,0.5116884,0.7530275,5,4.28476
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5548714,27.12888,23.51405,0,0,3.43656,0,1.103181,0,0,0,0,0,0.5548714,0,0,3.43656,3.264732,3.819603,7.187631,3.819603,0,3.819603,14.00003,100,0.07305843,0,0.4438972,5,7.742503
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9450565,31.24382,24.93447,0.02438045,0.02438045,0,0,0,0.02438045,3876.289,0.9193929,0,0,0.9450565,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07305843,0.02681849,0.7560452,0,11.57033
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.429255,38.64796,28.66523,0,0,0,-1,0,0,0,1.429255,0,0,1.429255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07305843,0,1.143404,0,12.05453
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7412055,37.58175,32.43877,3.156087,3.156087,0,-1,0,3.156087,23.48495,0,0,0.1416957,0.7412055,3.322197,3.156087,0,0,0,10.62527,0,2.580991,-2.580991,11.27942,80.56715,0.07305843,3.471696,0.5929644,0,11.36648
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1126636,36.44094,35.66468,1.358977,1.358977,0,-1,0,1.358977,8.290328,0,2.220446E-16,0,0.1126636,1.430502,1.358977,0,0,2.867768,8.044283,0,1.317838,-1.317838,9.890301,70.64487,0.07305843,1.494874,0.0901309,0,8.156946
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5443716,42.59096,38.69378,0.3541627,0.3541627,0,-1,0,0.3541627,153.7066,0,0,0,0.5443716,0.3728029,0.3541627,0,0,4.332033,6.726445,0.1715688,0,0.1715688,10.05307,71.80746,0.07265472,0.389579,0.4354973,0,7.270816
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.144661,50.24538,41.63732,1.114921,1.114921,0,-1,0,1.114921,102.6675,0,0,0,1.144661,1.173601,1.114921,0,0,4.160464,6.880857,0,0.02894003,-0.02894003,10.02256,71.58957,0.07265472,1.226413,0.9157289,0,8.025517
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1775308,44.77427,43.48558,1.507584,1.507584,0,-1,0,1.507584,11.77585,0,2.220446E-16,0,0.1775308,1.586931,1.507584,0,0,4.19262,6.851916,0,1.4094,-1.4094,8.536922,60.97789,0.07265472,1.658342,0.1420246,0,7.029447
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2879722,46.3675,44.2557,0.4643389,0.4643389,0,-1,0,0.4643389,62.01768,0,5.551115E-17,0,0.2879722,0.4887778,0.4643389,0,0,5.758619,5.442517,0,0.2008056,-0.2008056,8.325254,59.46598,0.07265472,0.5107728,0.2303778,0,5.730489
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2214038,46.67836,45.05148,0,0,0,-1,0,0,0,0,0,0,0.2214038,0,0,0,0,5.981737,5.241711,0.2214038,0,0.2214038,8.535296,60.96628,0.07214028,0,0.177123,0,5.463115
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2089581,45.78231,44.2557,0.4215999,0.4215999,0,-1,0,0.4215999,49.56312,0,0,0,0.2089581,0.4437894,0.4215999,0,0,5.760333,5.440975,0,0.2348313,-0.2348313,8.287763,59.19818,0.07214028,0.4637599,0.1671665,0,5.649932
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3217333,44.05622,41.73144,2.513562,2.513562,0,-1,0,2.513562,12.7999,0,0,0,0.3217333,2.645854,2.513562,0,0,6.021256,5.206143,0,2.324121,-2.324121,5.837924,41.69937,0.07214028,2.764918,0.2573866,0,5.527876
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.183122,40.59595,39.30132,1.549175,1.549175,0,-1,0,1.549175,11.82061,0,2.220446E-16,0,0.183122,1.630711,1.549175,0,0,8.603614,2.882022,0,1.447589,-1.447589,4.312031,30.80016,0.07214028,1.704093,0.1464976,0,3.065144
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01632876,37.46358,37.35037,0.3666955,0.3666955,0,-1,0,0.3666955,4.452949,0,5.551115E-17,0,0.01632876,0.3859952,0.3666955,0,0,10.21205,1.434433,0,0.3696665,-0.3696665,3.922368,28.01686,0.07214028,0.403365,0.01306301,0,1.450762
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,35.42509,35.42509,1.823186,1.011528,0,-1,0,1.011528,0,0,0.8116578,0.9939765,0,1.064767,1.011528,0,0,10.62279,1.064767,0,1.064767,-1.064767,2.800006,20,0.07214028,2.005505,0,0,1.064767
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,33.44847,33.44847,0.3989016,0,0,-1,0,0,0,0,0.3989016,0.4387918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.4387918,0,0,0
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,31.78846,31.78846,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,30.47071,30.47071,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,29.14441,29.14441,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,28.08337,28.08337,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05561873,27.48812,27.12501,0.7791618,0.05283779,0,-1,0,0.05283779,105.2632,0,0.726324,0.8465104,0.05561873,0.05561873,0.05283779,0,0,11.80586,0,0,0,0,2.800006,20,0.07214028,0.857078,0.04449498,0,0.05561873
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2592118,27.82811,26.13242,0.1204163,0.1204163,0,-1,0,0.1204163,215.2631,0,0,0.08320765,0.2592118,0.126754,0.1204163,0,0,11.80586,0,0.1324578,0,0.1324578,2.925666,20.89757,0.07183597,0.1324579,0.2073694,0,0.2592118
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3343704,27.39865,25.21685,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.34785,0,0,0,0.3343704,0,0,3.505263,3.33,11.6734,0.1192121,3.664371,0,3.664371,6.401993,45.72843,0.08969934,0.7453364,0.2674963,5,0.4535825
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5405757,27.9164,24.37828,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,416.2361,0,0,0,0.5405757,0,0,3.505263,3.33,8.009032,3.417145,3.870576,0,3.870576,10.07394,71.9566,0.09936387,0.1428596,0.4324605,5,3.957721
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7599764,28.50556,23.51405,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7599764,0,0,3.505263,3.33,4.138456,6.900663,4.089976,0,4.089976,13.95404,99.67149,0.1058181,0,0.6079812,5,7.66064
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.803304,30.26615,24.93447,1.004855,1.004855,0,0,0,1.004855,79.94231,0,0,0,0.803304,1.057742,1.004855,0,0,0.04847977,10.58164,0,0.2544378,-0.2544378,13.68583,97.75577,0.1058181,1.10534,0.6426432,0,11.38495
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6393545,32.95214,28.63956,0.9320771,0.9320771,0,-1,0,0.9320771,68.59459,0,0,0,0.6393545,0.9811338,0.9320771,0,0,0.3311884,10.3272,0,0.3417793,-0.3417793,13.32557,95.18244,0.1058181,1.025285,0.5114836,0,10.96656
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8356124,38.23457,32.41311,0.6468992,0.6468992,0,-1,0,0.6468992,129.172,0,0,0,0.8356124,0.6809465,0.6468992,0,0,0.7109433,9.985425,0.1546659,0,0.1546659,13.4723,96.2305,0.105439,0.711589,0.6684899,0,10.82104
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6338935,40.10685,35.63901,0.1462025,0.1462025,0,-1,0,0.1462025,433.5723,0,0,0,0.6338935,0.1538974,0.1462025,0,0,0.5562773,10.12462,0.4799961,0,0.4799961,13.92766,99.48309,0.1042799,0.1608227,0.5071148,0,10.75852
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9616989,45.71687,38.69378,0,0,0,-1,0,0,0,0.8854178,0,0,0.9616989,0,0,0,0,0.07628119,10.55662,0.07628119,0,0.07628119,14.00003,100,0.104098,0,0.7693592,0,11.51832
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1309064,42.57438,41.63732,2.207675,2.207675,0,-1,0,2.207675,5.929606,0,0,0,0.1309064,2.323869,2.207675,0,0,0,10.62527,0,2.192962,-2.192962,11.68844,83.48871,0.104098,2.428443,0.1047252,0,10.75618
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5901358,47.85498,43.48558,0,0,0,-1,0,0,0,0,0,0,0.5901358,0,0,0,0,2.436625,8.432312,0.5901358,0,0.5901358,12.24829,87.48765,0.1027121,0,0.4721086,0,9.022448
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.665167,49.25116,44.28136,2.886638,2.886638,0,-1,0,2.886638,23.04296,0,4.440892E-16,0,0.665167,3.038566,2.886638,0,0,1.846489,8.963434,0,2.373399,-2.373399,9.746512,69.61781,0.1027121,3.175302,0.5321336,0,9.628601
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5656638,49.30498,45.07714,0,0,0,-1,0,0,0,0,0,0,0.5656638,0,0,0,0,4.483599,6.590035,0.5656638,0,0.5656638,10.28315,73.45091,0.1014179,0,0.452531,0,7.155699
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3380953,46.79321,44.30703,0.8330857,0.8330857,0,-1,0,0.8330857,40.5835,1.110223E-16,0,0,0.3380953,0.8769323,0.8330857,0,0,3.917935,7.099133,0,0.538837,-0.538837,9.715164,69.39389,0.1014179,0.9163943,0.2704763,0,7.437228
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2294668,43.42569,41.77423,0.1264435,0.1264435,0,-1,0,0.1264435,181.4777,0,0,0,0.2294668,0.1330984,0.1264435,0,0,4.516643,6.560295,0.09636838,0,0.09636838,9.806587,70.04691,0.1012007,0.1390878,0.1835734,0,6.789762
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.110977,40.15218,39.36977,0.968116,0.968116,0,-1,0,0.968116,11.46319,0,1.110223E-16,0,0.110977,1.01907,0.968116,0,0,4.420275,6.647027,0,0.9080926,-0.9080926,8.849374,63.20969,0.1012007,1.064928,0.08878157,0,6.758004
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01118636,37.47928,37.40171,0.8070145,0.8070145,0,-1,0,0.8070145,1.386141,0,1.110223E-16,0,0.01118636,0.849489,0.8070145,0,0,5.429266,5.738935,0,0.8383026,-0.8383026,7.965725,56.89792,0.1012007,0.8877159,0.008949088,0,5.750121
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,35.49355,35.49355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.360714,4.900632,0,0,0,7.965725,56.89792,0.1012007,0,0,0,4.900632
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,33.52549,33.52549,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.360714,4.900632,0,0.2718852,-0.2718852,7.679133,54.85084,0.1012007,0.2841201,0,0,4.900632
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,31.8398,31.8398,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.662808,4.628747,0,0.3633837,-0.3633837,7.296093,52.11485,0.1012007,0.3797359,0,0,4.628747
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,30.5135,30.5135,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.066568,4.265363,0,0.5216188,-0.5216188,6.746258,48.18746,0.1012007,0.5450916,0,0,4.265363
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,29.19575,29.19575,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.646144,3.743744,0,0.2708192,-0.2708192,6.46079,46.14841,0.1012007,0.2830061,0,0,3.743744
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,28.13471,28.13471,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.947055,3.472925,0,0.3972478,-0.3972478,6.042054,43.15744,0.1012007,0.4151239,0,0,3.472925
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05474893,27.5253,27.16779,0.02932864,0.02932864,0,-1,0,0.02932864,186.674,0,0,0,0.05474893,0.03087225,0.02932864,0,0,8.388441,3.075677,0.02387668,0,0.02387668,6.064705,43.31924,0.101147,0.0322615,0.04379915,0,3.130426
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.085749,26.74112,26.18376,0.7981719,0.7981719,0,-1,0,0.7981719,10.74317,0,0,0,0.085749,0.840181,0.7981719,0,0,8.364565,3.097166,0,0.754432,-0.754432,5.269464,37.63895,0.101147,0.8779891,0.0685992,0,3.182915
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1394886,26.1202,25.21685,0.5635405,0.5635405,0,0,0,0.5635405,24.75219,0,0,0,0.1394886,0.5932004,0.5635405,0,0,9.202823,2.342734,0,0.4537119,-0.4537119,4.79121,34.22286,0.101147,0.6198945,0.1115909,0,2.482223
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.00249,31.06384,24.37828,0.4864012,0.4864012,0,0,0,0.4864012,206.1034,0,0,0,1.00249,0.5120013,0.4864012,0,0,9.706946,1.889022,0.4904884,0,0.4904884,5.256528,37.54655,0.1000568,0.5350413,0.8019917,0,2.891512
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.418407,40.61367,23.51405,0.1822086,0.1822086,0,0,0,0.1822086,1327.274,0,0,0,2.418407,0.1917986,0.1822086,0,0,9.216458,2.330462,2.226609,0,2.226609,7.368875,52.63471,0.09538916,0.2004295,1.934726,0,4.748869
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.732217,44.76642,24.93447,0,0,0,0,0,0,0,0,0,0,2.732217,0,0,0,0,6.98985,4.334409,2.732217,0,2.732217,9.960882,71.14902,0.09022448,0,2.185773,0,7.066626
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.233034,53.47677,28.63956,0,0,0,-1,0,0,0,0,0,0,3.233034,0,0,0,0,4.257633,6.793405,3.233034,0,3.233034,13.02801,93.05701,0.08479205,0,2.586427,0,10.02644
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.502384,60.66238,32.41311,0.9548366,0.9548366,0,-1,0,0.9548366,366.8046,1.472694,0,0,3.502384,1.005091,0.9548366,0,0,1.024599,9.703135,1.024599,0,1.024599,14.00003,100,0.08320437,1.05032,2.801907,0,13.20552
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.571582,65.42117,35.63901,0,0,0,-1,0,0,0,3.571582,0,0,3.571582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08320437,0,2.857266,0,14.19686
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.45068,68.03503,38.71945,0,0,0,-1,0,0,0,3.45068,0,0,3.45068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08320437,0,2.760544,0,14.07595
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.152308,68.53088,41.65443,1.370389,1.370389,0,-1,0,1.370389,230.0302,1.709794,0,0,3.152308,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08320437,1.507428,2.521847,0,13.77758
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.699781,66.1387,43.51125,0.2412775,0.2412775,0,-1,0,0.2412775,1118.953,2.445805,0,0,2.699781,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08320437,0.2654052,2.159825,0,13.32506
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.086787,61.23039,44.3327,2.003842,2.003842,0,-1,0,2.003842,104.1393,0,0,0,2.086787,2.109307,2.003842,0,0,0,10.62527,0,0.02252032,-0.02252032,13.97629,99.83044,0.08320437,2.204226,1.669429,0,12.71206
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.303347,55.25219,45.11993,0.6016508,0.6016508,0,-1,0,0.6016508,216.6284,0.6450075,0,0,1.303347,0.6333166,0.6016508,0,0,0.02502258,10.60275,0.02502258,0,0.02502258,14.00003,100,0.08316635,0.6618158,1.042677,0,11.9061
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.3814722,47.16163,44.34982,1.102164,1.102164,0,-1,0,1.102164,34.61121,0,0,0,0.3814722,1.160172,1.102164,0,0,0,10.62527,0,0.7787002,-0.7787002,13.17921,94.13699,0.08316635,1.21238,0.3051778,0,11.00675
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1016196,42.55289,41.82557,0,0,0,-1,0,0,0,0,0,0,0.1016196,0,0,0,0,0.8652225,9.846574,0.1016196,0,0.1016196,13.27561,94.8256,0.08301226,0,0.0812957,0,9.948194
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05461277,39.80531,39.42111,1.264212,1.264212,0,-1,0,1.264212,4.319904,0,0,0,0.05461277,1.33075,1.264212,0,0,0.7636028,9.938031,0,1.276137,-1.276137,11.93044,85.21729,0.08301226,1.390634,0.04369021,0,9.992644
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007965243,37.49973,37.44449,0.1333429,0.1333429,0,-1,0,0.1333429,5.973503,0,2.775558E-17,0,0.007965243,0.140361,0.1333429,0,0,2.181533,8.661895,0,0.1323957,-0.1323957,11.79089,84.22045,0.08301226,0.1466772,0.006372195,0,8.66986
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,35.54489,35.54489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.328639,8.529499,0,0,0,11.79089,84.22045,0.08301226,0,0,0,8.529499
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,33.56827,33.56827,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.328639,8.529499,0,0.4335485,-0.4335485,11.33389,80.95617,0.08301226,0.4530582,0,0,8.529499
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,31.90825,31.90825,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.81036,8.09595,0,0.1422778,-0.1422778,11.18391,79.88493,0.08301226,0.1486803,0,0,8.09595
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,30.59051,30.59051,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.968446,7.953672,0,0.1230453,-0.1230453,11.05421,78.9585,0.08301226,0.1285823,0,0,7.953672
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,29.26421,29.26421,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.105163,7.830627,0,0.2764555,-0.2764555,10.7628,76.877,0.08301226,0.288896,0,0,7.830627
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,28.20317,28.20317,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.412336,7.554172,0,0.725063,-0.725063,9.998518,71.41785,0.08301226,0.7576909,0,0,7.554172
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03040929,27.44328,27.2448,0.1251286,0.1251286,0,-1,0,0.1251286,24.30242,0,0,0,0.03040929,0.1317144,0.1251286,0,0,4.217962,6.829109,0,0.1013051,-0.1013051,9.891733,70.6551,0.08301226,0.1376415,0.02432743,0,6.859518
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08910068,26.83167,26.25222,0.3029847,0.3029847,0,-1,0,0.3029847,29.40765,0,0,0,0.08910068,0.3189313,0.3029847,0,0,4.330523,6.727804,0,0.2298306,-0.2298306,9.64947,68.92465,0.08301226,0.3332832,0.07128054,0,6.816904
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1400885,26.17572,25.26819,0.3373569,0.3373569,0,0,0,0.3373569,41.52533,0,5.551115E-17,0,0.1400885,0.3551125,0.3373569,0,0,4.58589,6.497973,0,0.215024,-0.215024,9.422815,67.30569,0.08301226,0.3710926,0.1120708,0,6.638062
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.263121,32.9495,24.42962,0,0,0,0,0,0,0,0,0,0,1.263121,0,0,0,0,4.824806,6.282949,1.263121,0,1.263121,10.62112,75.86497,0.08114353,0,1.010497,0,7.54607
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.801944,35.95238,23.57394,0,0,0,0,0,0,0,0,0,0,1.801944,0,0,0,0,3.561685,7.419758,1.801944,0,1.801944,12.33059,88.07548,0.07861874,0,1.441555,0,9.221702
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.508667,42.98124,24.97726,0.5132135,0.5132135,0,0,0,0.5132135,488.8155,0.2087011,0,0,2.508667,0.5402247,0.5132135,0,0,1.759741,9.041507,1.759741,0,1.759741,14.00003,100,0.07630025,0.5645348,2.006933,0,11.55017
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.934214,60.34531,28.68234,0.4467324,0.4467324,0,-1,0,0.4467324,880.6647,3.46397,0,0,3.934214,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0.4914056,3.147372,0,14.55949
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.501033,60.71261,32.46444,2.217995,2.217995,0,-1,0,2.217995,157.8468,1.166302,0,0,3.501033,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,2.439794,2.800826,0,14.12631
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.129382,71.68935,35.66468,0.1411842,0.1411842,0,-1,0,0.1411842,2924.819,3.980767,0,0,4.129382,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0.1553026,3.303505,0,14.75466
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.452587,68.08809,38.74512,0,0,0,-1,0,0,0,3.452587,0,0,3.452587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0,2.762069,0,14.07786
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.154885,68.62183,41.70577,0,0,0,-1,0,0,0,3.154885,0,0,3.154885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0,2.523908,0,13.78016
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.703588,66.23795,43.56259,0.3319468,0.3319468,0,-1,0,0.3319468,814.4642,2.354171,0,0,2.703588,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0.3651415,2.162871,0,13.32886
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.092195,61.2994,44.34982,0.03461036,0.03461036,0,-1,0,0.03461036,6044.996,2.055763,0,0,2.092195,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07630025,0.0380714,1.673756,0,12.71747
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.309222,55.35632,45.17127,2.15635,2.15635,0,-1,0,2.15635,60.71469,0,0,0,1.309222,2.269843,2.15635,0,0,0,10.62527,0,0.960621,-0.960621,12.98744,92.76727,0.07630025,2.371985,1.047377,0,11.9345
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3878959,47.26217,44.40116,0.29532,0.29532,0,-1,0,0.29532,131.3477,0,0,0,0.3878959,0.3108631,0.29532,0,0,1.067357,9.664653,0.07703272,0,0.07703272,13.06052,93.28927,0.07620188,0.324852,0.3103167,0,10.05255
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09868527,42.60915,41.90258,0,0,0,-1,0,0,0,0,0,0,0.09868527,0,0,0,0,0.990324,9.733983,0.09868527,0,0.09868527,13.15415,93.95799,0.07607622,0,0.07894822,0,9.832668
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05040788,39.84427,39.48956,1.083826,1.083826,0,-1,0,1.083826,4.650919,0,2.220446E-16,0,0.05040788,1.14087,1.083826,0,0,0.8916387,9.8228,0,1.090462,-1.090462,12.0047,85.74767,0.07607622,1.192209,0.04032631,0,9.873207
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02558604,37.69917,37.5215,1.050874,1.050874,0,-1,0,1.050874,2.434739,0,2.220446E-16,0,0.02558604,1.106183,1.050874,0,0,2.103263,8.732338,0,1.080597,-1.080597,10.86565,77.61162,0.07607622,1.155961,0.02046883,0,8.757923
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,35.59623,35.59623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303926,7.651741,0,0,0,10.86565,77.61162,0.07607622,0,0,0,7.651741
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,33.64528,33.64528,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.303926,7.651741,0,0.1699043,-0.1699043,10.68655,76.33237,0.07607622,0.17755,0,0,7.651741
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,31.98526,31.98526,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.492709,7.481836,0,0.05650189,-0.05650189,10.627,75.90695,0.07607622,0.05904448,0,0,7.481836
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,30.63329,30.63329,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.555489,7.425334,0,0.1995555,-0.1995555,10.41665,74.40446,0.07607622,0.2085355,0,0,7.425334
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,29.31555,29.31555,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.777217,7.225779,0,0.4883784,-0.4883784,9.901849,70.72735,0.07607622,0.5103554,0,0,7.225779
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,28.25451,28.25451,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.31986,6.737401,0,0.2176894,-0.2176894,9.672384,69.08832,0.07607622,0.2274854,0,0,6.737401
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.07924809,27.80594,27.28759,0.1575054,0.1575054,0,-1,0,0.1575054,50.31453,0,2.775558E-17,0,0.07924809,0.1657951,0.1575054,0,0,4.561737,6.519711,0,0.08654705,-0.08654705,9.581156,68.43669,0.07607622,0.1732559,0.06339847,0,6.598959
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.258189,27.99421,26.30356,0.4404371,0.4404371,0,-1,0,0.4404371,58.62109,0,5.551115E-17,0,0.258189,0.463618,0.4404371,0,0,4.6579,6.433164,0,0.2054289,-0.2054289,9.364614,66.88997,0.07607622,0.4844808,0.2065512,0,6.691353
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.140623,26.20501,25.29386,0,0,0,0,0,0,0,0,0,0,0.140623,0,0,0,0,4.886155,6.227735,0.140623,0,0.140623,9.498021,67.84287,0.07589789,0,0.1124984,0,6.368358
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9870555,31.04576,24.46385,0.3770292,0.3770292,0,0,0,0.3770292,261.7982,0,0,0,0.9870555,0.3968729,0.3770292,0,0,4.745532,6.354296,0.5901827,0,0.5901827,10.05792,71.84212,0.07515845,0.4147322,0.7896444,0,7.341351
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.958862,37.16519,23.60817,0.3378634,0.3378634,0,0,0,0.3378634,579.7794,0,0,0,1.958862,0.3556456,0.3378634,0,0,4.155349,6.88546,1.603217,0,1.603217,11.57886,82.70599,0.07322066,0.3716497,1.56709,0,8.844322
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.723701,44.77402,25.00293,1.040301,1.040301,0,0,0,1.040301,261.8186,0,0,0,2.723701,1.095054,1.040301,0,0,2.552133,8.328355,1.628648,0,1.628648,13.12393,93.7422,0.07135183,1.144331,2.178961,0,11.05206
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.466291,55.7444,28.70802,1.097732,1.097732,0,-1,0,1.097732,315.7685,1.387299,0,0,3.466291,1.155507,1.097732,0,0,0.9234848,9.794138,0.9234848,0,0.9234848,14.00003,100,0.07033393,1.207505,2.773032,0,13.26043
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.255652,68.825,32.46444,2.311182,2.311182,0,-1,0,2.311182,184.1332,1.822829,0,0,4.255652,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,2.5423,3.404522,0,14.88093
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.118252,71.5924,35.69035,2.572555,2.572555,0,-1,0,2.572555,160.0842,1.4103,0,0,4.118252,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,2.82981,3.294602,0,14.74353
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.454533,68.14159,38.77079,0.039685,0.039685,0,-1,0,0.039685,8704.883,3.412759,0,0,3.454533,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,0.0436535,2.763626,0,14.07981
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.158004,68.68671,41.73144,2.012757,2.012757,0,-1,0,2.012757,156.8994,1.039312,0,0,3.158004,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,2.214033,2.526403,0,13.78328
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.707529,66.32841,43.60538,1.571551,1.571551,0,-1,0,1.571551,172.2839,1.053265,0,0,2.707529,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,1.728706,2.166023,0,13.3328
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.097111,61.40274,44.40116,1.035286,1.035286,0,-1,0,1.035286,202.5634,1.007336,0,0,2.097111,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07033393,1.138815,1.677689,0,12.72239
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.658198,58.39022,45.22261,1.894698,1.894698,0,-1,0,1.894698,87.51785,0,0,0,1.658198,1.994419,1.894698,0,0,0,10.62527,0,0.33622,-0.33622,13.64562,97.46853,0.07033393,2.084167,1.326559,0,12.28347
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4533117,47.82531,44.46961,1.237673,1.237673,0,-1,0,1.237673,36.62613,0,0,0,0.4533117,1.302814,1.237673,0,0,0.3735777,10.28905,0,0.8495018,-0.8495018,12.75017,91.07244,0.07033393,1.36144,0.3626494,0,10.74237
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1085434,42.74887,41.97103,1.74771,1.74771,0,-1,0,1.74771,6.210606,0,2.220446E-16,0,0.1085434,1.839695,1.74771,0,0,1.317469,9.439552,0,1.731152,-1.731152,10.92537,78.03822,0.07033393,1.922481,0.08683471,0,9.548096
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05369803,39.94467,39.56657,3.389968,3.33,0,-1,0,3.33,1.612553,4.440892E-16,0.05996799,0.3989648,0.05369803,3.505263,3.33,0,0,3.240971,7.708401,0,3.451565,-3.451565,7.287104,52.05064,0.07033393,3.728965,0.04295842,0,7.762099
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006994105,37.6385,37.58996,2.943276,2.943276,0,-1,0,2.943276,0.2376299,0,4.440892E-16,0,0.006994105,3.098186,2.943276,0,0,7.076043,4.256835,0,3.091192,-3.091192,4.028702,28.77639,0.07033393,3.237604,0.005595284,0,4.26383
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,35.66468,35.66468,1.689748,1.107362,0,-1,0,1.107362,0,0,0.5823861,0.7513609,0,1.165644,1.107362,0,0,10.5107,1.165644,0,1.165644,-1.165644,2.800006,20,0.07033393,1.858723,0,0,1.165644
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,33.69662,33.69662,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,32.02805,32.02805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,30.7103,30.7103,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,29.384,29.384,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,28.29729,28.29729,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.4786895,0,0,0
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07005294,27.79711,27.33893,0.4464478,0.0665503,0,-1,0,0.0665503,105.2632,0,0.3798974,0.4777825,0.07005294,0.07005294,0.0665503,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.4910925,0.05604235,0,0.07005294
