Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1061677,27.04622,26.3549,0.5640439,0.1008594,0,-1,0,0.1008594,105.2632,0,0.4631845,0.6002764,0.1061677,0.1061677,0.1008594,0,0,11.80586,0,0,0,0,2.800006,20,0.07033393,0.6204482,0.0849342,0,0.1061677
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1565093,26.36021,25.3452,0,0,0,0,0,0,0,0,0,0,0.1565093,0,0,0,0,11.80586,0,0.1565093,0,0.1565093,2.948483,21.06055,0.07016429,0,0.1252075,0,0.1565093
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.078482,31.71876,24.49808,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,240.791,0,0,0,1.078482,0,0,3.505263,3.33,11.64935,0.1408584,4.408482,0,4.408482,7.130737,50.93373,0.07753295,0.4926805,0.8627856,5,1.21934
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.857615,36.44162,23.6424,1.65962,1.65962,4.936581,0,1.512687,1.65962,111.9302,0,0,0,1.857615,0,0,3.276961,3.113113,7.240869,4.108492,4.970728,0,4.970728,11.84638,84.61686,0.08740064,1.825582,1.486092,5,5.966108
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.675482,44.40392,25.0286,1.471453,1.471453,0,0,0,1.471453,181.8258,0,0,0,2.675482,1.548898,1.471453,0,0,2.270141,8.582148,1.126584,0,1.126584,12.91515,92.25092,0.08609468,1.618599,2.140385,0,11.25763
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.505013,56.14621,28.73368,1.671932,1.671932,0,-1,0,1.671932,209.6385,0.6015276,0,0,3.505013,1.759928,1.671932,0,0,1.143557,9.596073,1.143557,0,1.143557,14.00003,100,0.08480836,1.839125,2.80401,0,13.10109
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.500235,60.7365,32.49011,0.4251428,0.4251428,0,-1,0,0.4251428,823.3079,3.052716,0,0,3.500235,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08480836,0.4676571,2.800188,0,14.12551
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.574215,65.51409,35.69035,0.6303326,0.6303326,0,-1,0,0.6303326,567.0363,2.910707,0,0,3.574215,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08480836,0.6933659,2.859372,0,14.19949
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.455934,68.22179,38.82213,2.594985,2.594985,0,-1,0,2.594985,133.1774,0.7243716,0,0,3.455934,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08480836,2.854483,2.764747,0,14.08121
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.160779,68.76926,41.77423,0.862824,0.862824,0,-1,0,0.862824,366.3296,2.252544,0,0,3.160779,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08480836,0.9491063,2.528624,0,13.78605
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.7113,66.42745,43.65672,0.7328123,0.7328123,0,-1,0,0.7328123,369.9857,1.939919,0,0,2.7113,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08480836,0.8060935,2.16904,0,13.33657
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.10175,61.52302,44.46961,2.435079,2.435079,0,-1,0,2.435079,86.31136,0,0,0,2.10175,2.563241,2.435079,0,0,0,10.62527,0,0.4614913,-0.4614913,13.51357,96.52533,0.08480836,2.678587,1.6814,0,12.72702
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.320568,55.57983,45.29107,2.317662,2.317662,0,-1,0,2.317662,56.97844,0,4.440892E-16,0,1.320568,2.439644,2.317662,0,0,0.5127681,10.16378,0,1.119077,-1.119077,12.33396,88.09956,0.08480836,2.549428,1.056454,0,11.48435
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4001941,47.52911,44.57229,0.5817525,0.5817525,0,-1,0,0.5817525,68.79113,0,1.110223E-16,0,0.4001941,0.612371,0.5817525,0,0,1.756187,9.044706,0,0.2121769,-0.2121769,12.11031,86.50204,0.08480836,0.6399277,0.3201553,0,9.444901
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1002681,42.78386,42.06516,3.989851,3.33,0,-1,0,3.33,3.011055,0,0.6598507,1.058836,0.1002681,3.505263,3.33,0,0,1.991939,8.832529,0,3.404995,-3.404995,8.521129,60.86509,0.08480836,4.388836,0.08021449,0,8.932797
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.04953676,40.00964,39.6607,4.540086,3.33,0,-1,0,3.33,1.48759,0,1.210086,1.664094,0.04953676,3.505263,3.33,0,0,5.775267,5.427534,0,3.455726,-3.455726,4.878474,34.84617,0.08480836,4.994094,0.03962941,0,5.477071
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.006896714,37.73198,37.68408,3.897274,1.879769,0,-1,0,1.879769,0.3668915,0,2.017504,2.412473,0.006896714,1.978705,1.879769,0,0,9.614963,1.971808,0,1.971808,-1.971808,2.800006,20,0.08480836,4.287001,0.005517371,0,1.978705
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,35.7588,35.7588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,33.76508,33.76508,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,32.10506,32.10506,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,30.77876,30.77876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,29.43534,29.43534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,28.3743,28.3743,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02526578,27.57241,27.40738,0.2552804,0.02400249,0,-1,0,0.02400249,105.2632,0,0.231278,0.276008,0.02526578,0.02526578,0.02400249,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0.2808085,0.02021262,0,0.02526578
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.07912455,26.93825,26.42335,0.1250699,0.07516833,0,-1,0,0.07516833,105.2632,0,0.04990161,0.1225433,0.07912455,0.07912455,0.07516833,0,0,11.80586,0,0,0,0,2.800006,20,0.08480836,0.1375769,0.06329964,0,0.07912455
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1632199,26.44706,25.38798,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,72.51003,0,0,0,0.1632199,0,0,3.505263,3.33,11.80586,0,3.49322,0,3.49322,6.113965,43.67109,0.09050756,0.2476098,0.1305759,5,0.1632199
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.136832,32.19099,24.55797,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,505.1964,0,0,0,1.136832,0,0,3.505263,3.33,8.31264,3.143898,4.466832,0,4.466832,10.35157,73.93967,0.09462678,0.2475305,0.9094655,5,4.28073
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.946957,37.16865,23.69374,0,0,1.998791,0,0.7106698,0,0,-2.220446E-16,0,0,1.946957,0,0,1.998791,1.898851,3.845809,7.164047,3.845809,0,3.845809,14.00003,100,0.0930785,0,1.557566,5,9.111004
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.441812,51.11034,25.07994,1.061741,1.061741,0,0,0,1.061741,324.167,2.32419,0,0,3.441812,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,1.167915,2.75345,0,14.06709
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.223184,53.56034,28.78502,0.6655961,0.6655961,0,-1,0,0.6655961,484.2552,2.522556,0,0,3.223184,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,0.7321557,2.578547,0,13.84846
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.498732,60.80649,32.55857,1.669083,1.669083,0,-1,0,1.669083,209.62,1.741803,0,0,3.498732,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,1.835991,2.798986,0,14.12401
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.573435,65.6252,35.78448,2.919286,2.919286,0,-1,0,2.919286,122.4079,0.5005027,0,0,3.573435,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,3.211214,2.858748,0,14.19871
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.45698,68.31992,38.89059,0,0,0,-1,0,0,0,3.45698,0,0,3.45698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,0,2.765584,0,14.08225
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.717829,75.15466,41.87691,1.559367,1.559367,0,-1,0,1.559367,238.4191,2.07639,0,0,3.717829,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,1.715303,2.974263,0,14.3431
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.328707,73.09196,43.75084,0.9030353,0.9030353,0,-1,0,0.9030353,368.6132,2.378144,0,0,3.328707,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,0.9933389,2.662966,0,13.95398
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.550796,65.91748,44.57229,1.547593,1.547593,0,-1,0,1.547593,164.8234,0.9217501,0,0,2.550796,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,1.702352,2.040636,0,13.17607
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.325621,55.75089,45.41086,0,0,0,-1,0,0,0,1.325621,0,0,1.325621,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0930785,0,1.060497,0,11.9509
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4061116,47.66969,44.66642,1.180621,1.180621,0,-1,0,1.180621,34.39813,0,2.220446E-16,0,0.4061116,1.242759,1.180621,0,0,0,10.62527,0,0.8366476,-0.8366476,13.11812,93.7007,0.0930785,1.298683,0.3248893,0,11.03139
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1075078,42.95638,42.18495,2.017911,2.017911,0,-1,0,2.017911,5.327678,0,0,0,0.1075078,2.124117,2.017911,0,0,0.9296085,9.788627,0,2.016609,-2.016609,10.99243,78.51721,0.0930785,2.219702,0.08600624,0,9.896134
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04703524,40.11202,39.78049,3.409007,3.33,0,-1,0,3.33,1.41247,0,0.07900709,0.4199078,0.04703524,3.505263,3.33,0,0,3.170285,7.772017,0,3.458228,-3.458228,7.347139,52.47946,0.0930785,3.749908,0.03762819,0,7.819053
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006585123,37.83253,37.78676,0,0,0,-1,0,0,0,0,0,0,0.006585123,0,0,0,0,7.012761,4.31379,0.006585123,0,0.006585123,7.353386,52.52408,0.09307157,0,0.005268099,0,4.320375
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,35.86148,35.86148,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,7.006176,4.319716,0,3.410999,-3.410999,3.757878,26.84193,0.09307157,3.564494,0,0,4.319716
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,33.8592,33.8592,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.79617,0.9087173,0,0.187463,-0.187463,3.560274,25.43048,0.09307157,0.1958988,0,0,0.9087173
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,32.19918,32.19918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00447,0.7212543,0,0,0,3.560274,25.43048,0.09307157,0,0,0,0.7212543
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,30.85577,30.85577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00447,0.7212543,0,0,0,3.560274,25.43048,0.09307157,0,0,0,0.7212543
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,29.5038,29.5038,0.687218,0.6851916,0,-1,0,0.6851916,0,0,0.002026326,0.07074812,0,0.7212543,0.6851916,0,0,11.00447,0.7212543,0,0.7212543,-0.7212543,2.800006,20,0.09307157,0.7559398,0,0,0.7212543
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,28.42564,28.42564,0.4772845,0,0,-1,0,0,0,0,0.4772845,0.5250129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09307157,0.5250129,0,0,0
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.0245409,27.61906,27.45872,0.1753901,0.02331385,0,-1,0,0.02331385,105.2632,0,0.1520762,0.1882663,0.0245409,0.0245409,0.02331385,0,0,11.80586,0,0,0,0,2.800006,20,0.09307157,0.1929291,0.01963272,0,0.0245409
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1225171,27.27354,26.47469,0,0,0,-1,0,0,0,0,0,0,0.1225171,0,0,0,0,11.80586,0,0.1225171,0,0.1225171,2.916236,20.83021,0.09294268,0,0.09801371,0,0.1225171
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3401367,27.68822,25.46499,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,59.6705,4.440892E-16,0,0,0.3401367,0,0,3.505263,3.33,11.68334,0.1102654,3.670137,0,3.670137,6.398033,45.70015,0.09854139,0.6270273,0.2721094,5,0.4504021
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.317102,26.66957,24.60931,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,39.58529,0,0,0,0.317102,0,0,3.505263,3.33,8.013206,3.413388,3.647102,0,3.647102,9.857978,70.41399,0.1044677,0.8811663,0.2536817,5,3.73049
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4055392,26.37536,23.74508,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4055392,0,0,3.505263,3.33,4.366104,6.69578,3.735539,0,3.735539,13.40182,95.7271,0.1074202,0,0.3244313,5,7.101319
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.692919,36.81387,25.12272,0.04950341,0.04950341,0,0,0,0.04950341,3419.802,1.010245,0,0,1.692919,0.05210886,0.04950341,0,0,0.6305652,10.05777,0.6305652,0,0.6305652,14.00003,100,0.1067439,0.05445376,1.354335,0,11.75068
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.391997,46.3983,28.85348,1.84142,1.84142,0,-1,0,1.84142,129.8996,0.4536596,0,0,2.391997,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067439,2.025562,1.913597,0,13.01727
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.709684,45.06944,32.63558,0,0,0,-1,0,0,0,1.709684,0,0,1.709684,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067439,0,1.367747,0,12.33496
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.058851,51.48849,35.8786,1.097552,1.097552,0,-1,0,1.097552,187.5858,0.9035339,0,0,2.058851,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067439,1.207307,1.647081,0,12.68413
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.90418,53.65642,39.01038,0.3425007,0.3425007,0,-1,0,0.3425007,555.9639,1.543653,0,0,1.90418,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067439,0.3767507,1.523344,0,12.52945
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5855899,46.28887,41.9967,1.40844,1.40844,0,-1,0,1.40844,41.57719,0,2.220446E-16,0,0.5855899,1.482569,1.40844,0,0,0,10.62527,0,0.8969789,-0.8969789,13.05453,93.24645,0.1067439,1.549284,0.4684719,0,11.21086
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5844785,48.23447,43.89631,1.51603,1.51603,0,-1,0,1.51603,38.55322,0,0,0,0.5844785,1.595821,1.51603,0,0,0.9966432,9.728295,0,1.011343,-1.011343,11.98848,85.63183,0.1067439,1.667633,0.4675828,0,10.31277
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.6871663,49.8728,44.71776,0.769049,0.769049,0,-1,0,0.769049,89.35274,0,0,0,0.6871663,0.8095253,0.769049,0,0,2.120358,8.716952,0,0.1223589,-0.1223589,11.8595,84.71056,0.1067439,0.8459539,0.549733,0,9.404119
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.5168733,49.42246,45.55632,0.4620488,0.4620488,0,-1,0,0.4620488,111.8655,0,0,0,0.5168733,0.4863672,0.4620488,0,0,2.256312,8.594593,0.03050612,0,0.03050612,11.88844,84.91728,0.1067114,0.5082538,0.4134987,0,9.111466
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.529562,48.75577,44.81189,1.581371,1.581371,0,-1,0,1.581371,33.48752,0,2.220446E-16,0,0.529562,1.664601,1.581371,0,0,2.225806,8.622049,0,1.135039,-1.135039,10.69201,76.37132,0.1067114,1.739508,0.4236496,0,9.151611
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1239786,43.19571,42.30475,2.954393,2.954393,0,-1,0,2.954393,4.196414,0,0,0,0.1239786,3.109888,2.954393,0,0,3.486961,7.48701,0,2.985909,-2.985909,7.544582,53.88977,0.1067114,3.249833,0.09918285,0,7.610988
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08182651,40.47836,39.90029,2.447164,2.447164,0,-1,0,2.447164,3.343728,0,4.440892E-16,0,0.08182651,2.575962,2.447164,0,0,6.804637,4.501101,0,2.494136,-2.494136,4.915533,35.11088,0.1067114,2.69188,0.06546121,0,4.582927
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.01975773,38.04404,37.90656,2.510719,1.925387,0,-1,0,1.925387,1.02617,0,0.5853326,0.8514205,0.01975773,2.026723,1.925387,0,0,9.575899,2.006965,0,2.006965,-2.006965,2.800006,20,0.1067114,2.761791,0.01580619,0,2.026723
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,35.95561,35.95561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,33.95332,33.95332,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,32.29331,32.29331,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,30.92422,30.92422,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,29.5808,29.5808,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,28.49409,28.49409,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.04003587,27.79759,27.53573,0.1796238,0.03803407,0,-1,0,0.03803407,105.2632,0,0.1415897,0.1899794,0.04003587,0.04003587,0.03803407,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.1975862,0.03202869,0,0.04003587
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2678034,28.32587,26.56882,0.3970778,0.2544132,0,-1,0,0.2544132,105.2632,0,0.1426646,0.385903,0.2678034,0.2678034,0.2544132,0,0,11.80586,0,0,0,0,2.800006,20,0.1067114,0.4367856,0.2142427,0,0.2678034
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3773188,28.00432,25.53345,0,0,0,0,0,0,0,0,0,0,0.3773188,0,0,0,0,11.80586,0,0.3773188,0,0.3773188,3.157962,22.55682,0.1063111,0,0.3018551,0,0.3773188
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8846749,30.57758,24.69488,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,173.3058,0,0,0,0.8846749,0,0,3.505263,3.33,11.42854,0.3395869,4.214675,0,4.214675,7.156353,51.11671,0.1100415,0.5615176,0.7077399,5,1.224262
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,0.993839,30.44245,23.8392,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,228.016,4.440892E-16,0,0,0.993839,0,0,3.505263,3.33,7.213867,4.132794,4.323839,0,4.323839,11.25831,80.41632,0.1131624,0.47945,0.7950712,5,5.126633
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.121226,32.7715,25.21685,0.1795533,0.1795533,0,0,0,0.1795533,624.4529,0,0,0,1.121226,0.1890035,0.1795533,0,0,2.890028,8.024249,0.9322224,0,0.9322224,12.14269,86.73334,0.1122037,0.1975086,0.8969807,0,9.145475
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.302814,45.77035,28.94761,1.702868,1.702868,0,-1,0,1.702868,135.2316,0,0,0,2.302814,1.792492,1.702868,0,0,1.957805,8.86325,0.510322,0,0.510322,12.62683,90.19143,0.1116857,1.873154,1.842251,0,11.16606
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.083967,48.19336,32.7297,0,0,0,-1,0,0,0,0.6364837,0,0,2.083967,0,0,0,0,1.447483,9.322539,1.447483,0,1.447483,14.00003,100,0.1102422,0,1.667173,0,11.40651
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.138907,44.19225,35.95561,1.377633,1.377633,0,-1,0,1.377633,82.6713,0,2.220446E-16,0,1.138907,1.45014,1.377633,0,0,0,10.62527,0,0.3112329,-0.3112329,13.67196,97.65666,0.1102422,1.515396,0.9111258,0,11.76418
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.696416,44.13934,39.10451,2.229667,2.229667,0,-1,0,2.229667,31.23408,0,4.440892E-16,0,0.696416,2.347018,2.229667,0,0,0.3458144,10.31404,0,1.650602,-1.650602,11.93207,85.22892,0.1102422,2.452634,0.5571328,0,11.01046
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.112383,50.46838,42.09083,3.599032,3.33,0,-1,0,3.33,33.40488,0,0.2690316,0.6289348,1.112383,3.505263,3.33,0,0,2.179817,8.663439,0,2.39288,-2.39288,9.409755,67.2124,0.1102422,3.958935,0.8899061,0,9.775822
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.477855,47.52086,43.99043,1.008101,1.008101,0,-1,0,1.008101,47.4015,0,0,0,0.477855,1.061159,1.008101,0,0,4.838573,6.270558,0,0.583304,-0.583304,8.794898,62.82058,0.1102422,1.108911,0.382284,0,6.748414
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4043732,47.83109,44.83755,2.152249,2.152249,0,-1,0,2.152249,18.7884,0,0,0,0.4043732,2.265525,2.152249,0,0,5.486689,5.687254,0,1.861152,-1.861152,6.833072,48.80756,0.1102422,2.367474,0.3234985,0,6.091628
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2164676,47.2469,45.65045,0.7190563,0.7190563,0,-1,0,0.7190563,30.1044,0,0,0,0.2164676,0.7569014,0.7190563,0,0,7.554635,3.826102,0,0.5404338,-0.5404338,6.263404,44.73851,0.1102422,0.790962,0.1731741,0,4.04257
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2386116,46.68508,44.93168,0,0,0,-1,0,0,0,0,0,0,0.2386116,0,0,0,0,8.155117,3.285669,0.2386116,0,0.2386116,6.489771,46.35542,0.1100078,0,0.1908893,0,3.52428
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3431973,44.94416,42.45021,1.357444,1.357444,0,-1,0,1.357444,25.28262,0,0,0,0.3431973,1.428888,1.357444,0,0,7.916505,3.500419,0,1.085691,-1.085691,5.345353,38.18102,0.1100078,1.493188,0.2745578,0,3.843616
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1533909,41.13386,40.04575,3.805791,2.439713,0,-1,0,2.439713,6.287251,0,1.366077,1.863233,0.1533909,2.568119,2.439713,0,0,9.122828,2.414728,0,2.414728,-2.414728,2.800006,20,0.1100078,4.18637,0.1227127,0,2.568119
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01354063,38.12062,38.02635,2.702182,0.0128636,0,-1,0,0.0128636,105.2632,0,2.689319,2.969828,0.01354063,0.01354063,0.0128636,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,2.972401,0.0108325,0,0.01354063
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,36.07541,36.07541,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,34.07312,34.07312,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,32.39599,32.39599,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,31.04402,31.04402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,29.7006,29.7006,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,28.61389,28.61389,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.0477353,27.96806,27.65553,0.2478589,0.04534853,0,-1,0,0.04534853,105.2632,0,0.2025104,0.2635751,0.0477353,0.0477353,0.04534853,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.2726448,0.03818824,0,0.0477353
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07422511,27.14655,26.66294,0.1029023,0.07051384,0,-1,0,0.07051384,105.2632,0,0.03238849,0.0990898,0.07422511,0.07422511,0.07051384,0,0,11.80586,0,0,0,0,2.800006,20,0.1100078,0.1131926,0.05938008,0,0.07422511
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1436979,26.5606,25.62757,0,0,0,0,0,0,0,0,0,0,0.1436979,0,0,0,0,11.80586,0,0.1436979,0,0.1436979,2.936329,20.97374,0.1098672,0,0.1149583,0,0.1436979
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.03356,31.70851,24.78901,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,129.8678,0,0,0,1.03356,0,0,3.505263,3.33,11.66216,0.1293281,4.36356,0,4.36356,7.075966,50.54251,0.1136884,0.8754411,0.8268483,5,1.162889
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.466505,41.46652,23.93333,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1105.282,0,0,0,2.466505,0,0,3.505263,3.33,7.298602,4.056532,5.796504,0,5.796504,12.57501,89.82134,0.1144457,0.2454718,1.973204,5,6.523037
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.799191,45.73862,25.29386,1.599782,1.599782,0,0,0,1.599782,174.9732,0,0,0,2.799191,1.683981,1.599782,0,0,1.502097,9.273387,1.115209,0,1.115209,13.63299,97.37833,0.1134135,1.75976,2.239353,0,12.07258
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.060371,52.36211,29.02461,0,0,0,-1,0,0,0,2.673483,0,0,3.060371,0,0,0,0,0.3868878,10.27707,0.3868878,0,0.3868878,14.00003,100,0.1130598,0,2.448297,0,13.33745
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.589559,62.02528,32.79816,1.022522,1.022522,0,-1,0,1.022522,351.0494,2.51322,0,0,3.589559,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,1.124774,2.871647,0,14.21483
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.572375,65.91798,36.02407,0.1220124,0.1220124,0,-1,0,0.1220124,2927.878,3.443941,0,0,3.572375,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0.1342137,2.8579,0,14.19765
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.458327,68.70387,39.18152,0,0,0,-1,0,0,0,3.458327,0,0,3.458327,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0,2.766662,0,14.0836
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.167445,69.31889,42.15928,0,0,0,-1,0,0,0,3.167445,0,0,3.167445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0,2.533956,0,13.79272
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.243357,72.53997,44.06744,0.8492775,0.8492775,0,-1,0,0.8492775,381.896,2.349381,0,0,3.243357,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0.9342052,2.594686,0,13.86863
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.16873,62.61088,44.88034,0,0,0,-1,0,0,0,2.16873,0,0,2.16873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0,1.734984,0,12.794
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.878078,52.42627,45.72746,0,0,0,-1,0,0,0,0.878078,0,0,0.878078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130598,0,0.7024624,0,11.50335
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5585296,49.17101,45.00013,2.528297,2.528297,0,-1,0,2.528297,22.09114,0,4.440892E-16,0,0.5585296,2.661365,2.528297,0,0,0,10.62527,0,2.102835,-2.102835,11.78345,84.1673,0.1130598,2.781126,0.4468237,0,11.1838
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3305184,44.92879,42.52722,1.383801,1.383801,0,-1,0,1.383801,23.88482,0,0,0,0.3305184,1.456633,1.383801,0,0,2.336483,8.522439,0,1.126114,-1.126114,10.59642,75.68854,0.1130598,1.522181,0.2644148,0,8.852958
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1651763,41.28705,40.11421,2.77862,2.77862,0,-1,0,2.77862,5.944546,0,0,0,0.1651763,2.924864,2.77862,0,0,3.587722,7.396325,0,2.759687,-2.759687,7.68745,54.91025,0.1130598,3.056482,0.1321411,0,7.561501
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01872342,38.25093,38.12048,1.724166,1.724166,0,-1,0,1.724166,1.085941,0,0,0,0.01872342,1.814912,1.724166,0,0,6.654041,4.636637,0,1.796188,-1.796188,5.794102,41.38636,0.1130598,1.896583,0.01497874,0,4.655361
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,36.16953,36.16953,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.649806,2.840449,0,2.011742,-2.011742,3.673539,26.23951,0.1130598,2.102271,0,0,2.840449
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,34.15013,34.15013,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.88507,0.8287066,0,0.05364597,-0.05364597,3.616991,25.8356,0.1130598,0.05606004,0,0,0.8287066
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,32.46444,32.46444,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.94468,0.7750607,0,0.471137,-0.471137,3.120369,22.28831,0.1130598,0.4923382,0,0,0.7750607
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,31.09536,31.09536,0.6804309,0.2887275,0,-1,0,0.2887275,0,0,0.3917034,0.4597465,0,0.3039237,0.2887275,0,0,11.46817,0.3039237,0,0.3039237,-0.3039237,2.800006,20,0.1130598,0.748474,0,0,0.3039237
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,29.74339,29.74339,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130598,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,28.68234,28.68234,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130598,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07218736,28.19724,27.72398,0.1192745,0.06857799,0,-1,0,0.06857799,105.2632,0,0.05069648,0.1174863,0.07218736,0.07218736,0.06857799,0,0,11.80586,0,0,0,0,2.800006,20,0.1130598,0.1312019,0.05774989,0,0.07218736
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2514926,28.39063,26.73995,0.4393317,0.2389179,0,-1,0,0.2389179,105.2632,0,0.2004137,0.4354813,0.2514926,0.2514926,0.2389179,0,0,11.80586,0,0,0,0,2.800006,20,0.1130598,0.4832648,0.201194,0,0.2514926
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4114531,28.37931,25.67891,0.01097585,0.01097585,0,0,0,0.01097585,3748.714,0,0,0,0.4114531,0.01155352,0.01097585,0,0,11.80586,0,0.3998996,0,0.3998996,3.179384,22.70984,0.1126964,0.01207343,0.3291625,0,0.4114531
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8676366,30.6109,24.84035,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,138.4503,0,0,0,0.8676366,0,0,3.505263,3.33,11.40596,0.3599096,4.197637,0,4.197637,7.161612,51.15427,0.1158148,0.6893448,0.6941093,5,1.227546
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.234065,32.28373,23.99323,1.872144,1.872144,4.982863,0,1.525322,1.872144,65.91721,0,0,0,1.234065,0,0,3.110719,2.955183,7.208324,4.137783,4.189248,0,4.189248,11.13588,79.54185,0.1206867,2.059358,0.9872519,5,5.371848
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.930365,46.90971,25.3452,2.11132,2.11132,2.195595,0,0.7643975,2.11132,138.793,0,0,0,2.930365,0,0,0.08427547,0.0800617,3.019076,7.908106,3.010427,0,3.010427,13.99182,99.94139,0.1201237,2.322452,2.344292,5,10.83847
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.832308,50.38659,29.0674,0.7308623,0.7308623,0,-1,0,0.7308623,387.5296,2.05433,0,0,2.832308,0.7693287,0.7308623,0,0,0.008649325,10.61749,0.008649325,0,0.008649325,14.00003,100,0.120116,0.8039485,2.265846,0,13.4498
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.260555,41.83072,32.8495,0.119704,0.119704,0,-1,0,0.119704,1053.06,1.134551,0,0,1.260555,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,0.1316744,1.008444,0,11.88583
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.047342,43.62248,36.07541,0,0,0,-1,0,0,0,1.047342,0,0,1.047342,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,0,0.8378739,0,11.67262
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.456105,58.78002,39.2243,0,0,0,-1,0,0,0,2.456105,0,0,2.456105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,0,1.964884,0,13.08138
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.805646,65.64267,42.21062,1.025628,1.025628,0,-1,0,1.025628,273.554,1.726038,0,0,2.805646,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,1.128191,2.244517,0,13.43092
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.1953,61.97921,44.11023,0.9109545,0.9109545,0,-1,0,0.9109545,240.989,1.236401,0,0,2.1953,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,1.00205,1.75624,0,12.82057
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.119246,53.56055,44.95735,0.9107949,0.9107949,0,-1,0,0.9107949,122.8867,0.1605141,0,0,1.119246,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,1.001874,0.8953965,0,11.74452
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9466609,53.04776,45.79591,0,0,0,-1,0,0,0,0.9466609,0,0,0.9466609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120116,0,0.7573287,0,11.57193
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5772341,49.39397,45.07714,1.408848,1.408848,0,-1,0,1.408848,40.97208,0,2.220446E-16,0,0.5772341,1.482998,1.408848,0,0,0,10.62527,0,0.9057634,-0.9057634,13.04527,93.18031,0.120116,1.549732,0.4617873,0,11.20251
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3301957,45.022,42.62135,1.682605,1.682605,0,-1,0,1.682605,19.62407,0,2.220446E-16,0,0.3301957,1.771164,1.682605,0,0,1.006404,9.719511,0,1.440968,-1.440968,11.52636,82.33095,0.120116,1.850866,0.2641565,0,10.04971
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.14543,41.24927,40.21689,0,0,0,-1,0,0,0,0,0,0,0.14543,0,0,0,0,2.607479,8.278543,0.14543,0,0.14543,11.66432,83.31643,0.1199875,0,0.116344,0,8.423973
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,38.18893,38.18893,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.462049,8.40943,0,3.505263,-3.505263,7.969451,56.92454,0.1199875,4.435957,0,0,8.40943
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,36.24654,36.24654,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.356786,4.904167,0,3.505263,-3.505263,4.27458,30.53265,0.1199875,4.970595,0,0,4.904167
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,34.21859,34.21859,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.25152,1.398904,0,0.6032756,-0.6032756,3.638671,25.99046,0.1199875,0.630423,0,0,1.398904
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,32.5329,32.5329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92183,0.795628,0,0,0,3.638671,25.99046,0.1199875,0,0,0,0.795628
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,31.16381,31.16381,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.92183,0.795628,0,0.08194488,-0.08194488,3.552294,25.37348,0.1199875,0.08563239,0,0,0.795628
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,29.79473,29.79473,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,11.01288,0.7136831,0,0.6212173,-0.6212173,2.897473,20.6962,0.1199875,0.649172,0,0,0.7136831
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,28.73368,28.73368,0.1852529,0.08784255,0,-1,0,0.08784255,0,0,0.09741034,0.1159356,0,0.09246584,0.08784255,0,0,11.70312,0.09246584,0,0.09246584,-0.09246584,2.800006,20,0.1199875,0.2037782,0,0,0.09246584
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03115825,27.97933,27.77532,0.4436691,0.02960034,0,-1,0,0.02960034,105.2632,0,0.4140688,0.4821159,0.03115825,0.03115825,0.02960034,0,0,11.80586,0,0,0,0,2.800006,20,0.1199875,0.488036,0.0249266,0,0.03115825
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1657854,27.86751,26.78274,0.5879256,0.1574961,0,-1,0,0.1574961,105.2632,0,0.4304295,0.6152189,0.1657854,0.1657854,0.1574961,0,0,11.80586,0,0,0,0,2.800006,20,0.1199875,0.6467181,0.1326283,0,0.1657854
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3039313,27.71717,25.73025,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,98.40068,0,0,0,0.3039313,0,0,3.505263,3.33,11.80586,0,3.633931,0,3.633931,6.247456,44.62459,0.1224353,0.3397582,0.243145,5,0.3039313
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.9721305,31.37848,24.88313,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,251.7,0,0,0,0.9721305,0,0,3.505263,3.33,8.171929,3.270538,4.302131,0,4.302131,10.32881,73.7771,0.1243426,0.4248485,0.7777044,5,4.242669
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.917747,37.31192,24.02745,0,0,2.054791,0,0.7259579,0,0,0,0,0,1.917747,0,0,2.054791,1.952052,3.869798,7.142456,3.869798,0,3.869798,14.00003,100,0.1227387,0,1.534198,5,9.060203
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.694757,44.97395,25.38798,2.038824,2.038824,0,0,0,2.038824,132.1721,0.5486265,0,0,2.694757,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,2.242707,2.155806,0,13.32003
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.209955,53.83807,29.11874,0.2586878,0.2586878,0,-1,0,0.2586878,1240.861,2.937652,0,0,3.209955,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,0.2845566,2.567964,0,13.83523
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.492281,61.16708,32.90084,1.967169,1.967169,0,-1,0,1.967169,177.5283,1.421578,0,0,3.492281,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,2.163885,2.793825,0,14.11756
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.572219,66.10106,36.16953,0.1871123,0.1871123,0,-1,0,0.1871123,1909.131,3.375259,0,0,3.572219,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,0.2058236,2.857775,0,14.19749
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.040238,75.58047,39.30132,1.262046,1.262046,0,-1,0,1.262046,320.1339,2.711768,0,0,4.040238,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,1.388251,3.23219,0,14.66551
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.17169,69.54541,42.30475,0,0,0,-1,0,0,0,3.17169,0,0,3.17169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,0,2.537352,0,13.79696
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.728856,67.2692,44.21291,0.7624216,0.7624216,0,-1,0,0.7624216,357.9195,1.926306,0,0,2.728856,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,0.8386638,2.183084,0,13.35413
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.083867,62.018,45.05148,1.887369,1.887369,0,-1,0,1.887369,110.4112,0.09716283,0,0,2.083867,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,2.076106,1.667093,0,12.70914
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.350103,56.4724,45.89004,0.3598369,0.3598369,0,-1,0,0.3598369,375.1985,0.9713269,0,0,1.350103,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1227387,0.3958206,1.080082,0,11.97538
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5098629,49.00016,45.19694,2.226291,2.226291,0,-1,0,2.226291,22.9019,0,0,0,0.5098629,2.343464,2.226291,0,0,0,10.62527,0,1.833601,-1.833601,12.06724,86.19441,0.1227387,2.44892,0.4078903,0,11.13514
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1040265,43.46433,42.71547,1.879851,1.879851,0,-1,0,1.879851,5.533764,0,0,0,0.1040265,1.978791,1.879851,0,0,2.037335,8.791673,0,1.874764,-1.874764,10.09107,72.0789,0.1227387,2.067837,0.08322123,0,8.8957
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.04396843,40.62191,40.31102,3.841369,3.33,0,-1,0,3.33,1.320373,4.440892E-16,0.511369,0.8955059,0.04396843,3.505263,3.33,0,0,4.120407,6.916908,0,3.461295,-3.461295,6.442542,46.01807,0.1227387,4.225506,0.03517475,0,6.960877
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,38.29161,38.29161,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.96629,3.455614,0,2.914525,-2.914525,3.370363,24.07397,0.1227387,3.045679,0,0,3.455614
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,36.34067,36.34067,1.112351,0.514034,0,-1,0,0.514034,0,0,0.5983173,0.7095524,0,0.5410885,0.514034,0,0,11.20465,0.5410885,0,0.5410885,-0.5410885,2.800006,20,0.1227387,1.223586,0,0,0.5410885
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,34.29559,34.29559,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227387,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,32.60991,32.60991,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227387,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,31.24082,31.24082,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227387,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,29.8204,29.8204,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227387,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,28.75936,28.75936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1227387,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02845306,27.97874,27.79244,0,0,0,-1,0,0,0,0,0,0,0.02845306,0,0,0,0,11.80586,0,0.02845306,0,0.02845306,2.826998,20.19281,0.122715,0,0.02276245,0,0.02845306
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07032965,27.24122,26.78274,0.5763708,0.09114054,0,-1,0,0.09114054,77.16616,0,0.4852303,0.5963179,0.07032965,0.09593741,0.09114054,0,0,11.77741,0.02560776,0,0.02560776,-0.02560776,2.800006,20,0.122715,0.6340079,0.05626372,0,0.09593741
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.2663906,27.4865,25.74737,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,145.1099,4.440892E-16,0,0,0.2663906,0,0,3.505263,3.33,11.80586,0,3.596391,0,3.596391,6.211841,44.3702,0.124686,0.2019364,0.2131125,5,0.2663906
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.164538,32.75447,24.9088,0,0,3.505263,0,1.121937,0,0,0,0,0,1.164538,0,0,3.505263,3.33,8.20947,3.236752,4.494538,0,4.494538,10.47573,74.82652,0.1254794,0,0.9316304,5,4.401289
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.545676,34.58268,24.05312,1.086645,1.086645,3.370072,0,1.08503,1.086645,142.2429,0,0,0,1.545676,0,0,2.283427,2.169256,3.714931,7.281836,3.714931,0,3.714931,14.00003,100,0.1265878,1.19531,1.236541,5,8.827512
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.153084,40.63977,25.41365,0,0,0,0,0,0,0,2.153084,0,0,2.153084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0,1.722467,0,12.77836
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.123592,36.90835,29.14441,0.7174152,0.7174152,0,-1,0,0.7174152,156.6166,0.3684177,0,0,1.123592,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0.7891567,0.8988733,0,11.74887
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.6925055,37.75379,32.94362,0.6047584,0.6047584,0,-1,0,0.6047584,114.5094,0.05591769,0,0,0.6925055,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0.6652342,0.5540044,0,11.31778
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.610491,48.14151,36.1952,0,0,0,-1,0,0,0,1.610491,0,0,1.610491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0,1.288393,0,12.23577
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.634454,51.75834,39.3441,0.7200466,0.7200466,0,-1,0,0.7200466,226.9928,0.8765101,0,0,1.634454,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0.7920513,1.307563,0,12.25973
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2366009,44.06582,42.35609,0,0,0,-1,0,0,0,0.2366009,0,0,0.2366009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1265878,0,0.1892807,0,10.86188
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07023365,44.79124,44.28136,0.4108765,0.4108765,0,-1,0,0.4108765,17.09362,0,0,0,0.07023365,0.4325016,0.4108765,0,0,0,10.62527,0,0.3622679,-0.3622679,13.61816,97.27241,0.1265878,0.4519642,0.05618692,0,10.69551
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2851559,47.22263,45.11993,0,0,0,-1,0,0,0,0,0,0,0.2851559,0,0,0,0,0.4025199,10.26301,0.2851559,0,0.2851559,13.88869,99.2047,0.1263621,0,0.2281247,0,10.54816
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5181355,49.85355,45.96705,0,0,0,-1,0,0,0,0.4007715,0,0,0.5181355,0,0,0,0,0.117364,10.51965,0.117364,0,0.117364,14.00003,100,0.1262694,0,0.4145084,0,11.03778
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.2982609,47.46822,45.2654,1.053779,1.053779,0,-1,0,1.053779,28.30394,0,0,0,0.2982609,1.109241,1.053779,0,0,0,10.62527,0,0.8109797,-0.8109797,13.14518,93.89396,0.1262694,1.159156,0.2386087,0,10.92354
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.2774094,44.84993,42.83527,1.385133,1.385133,0,-1,0,1.385133,20.02763,0,2.220446E-16,0,0.2774094,1.458035,1.385133,0,0,0.9010885,9.814295,0,1.180626,-1.180626,11.90069,85.00477,0.1262694,1.523647,0.2219275,0,10.0917
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.0851956,41.03479,40.43081,2.179783,2.179783,0,-1,0,2.179783,3.908443,4.440892E-16,0,0,0.0851956,2.294509,2.179783,0,0,2.212895,8.633669,0,2.209313,-2.209313,9.571871,68.37037,0.1262694,2.397762,0.06815648,0,8.718864
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,38.41141,38.41141,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.667687,6.424356,0,1.378169,-1.378169,8.119154,57.99384,0.1262694,1.440186,0,0,6.424356
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,36.43479,36.43479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.198986,5.046187,0,0,0,8.119154,57.99384,0.1262694,0,0,0,5.046187
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,34.38972,34.38972,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.198986,5.046187,0,0.1062741,-0.1062741,8.007131,57.19368,0.1262694,0.1110565,0,0,5.046187
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,32.70403,32.70403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.317068,4.939913,0,0,0,8.007131,57.19368,0.1262694,0,0,0,4.939913
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,31.33495,31.33495,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.317068,4.939913,0,0.2099661,-0.2099661,7.785807,55.6128,0.1262694,0.2194146,0,0,4.939913
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,29.94019,29.94019,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.550364,4.729947,0,0.2924514,-0.2924514,7.477536,53.41087,0.1262694,0.3056117,0,0,4.729947
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,28.85348,28.85348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.87531,4.437495,0,0,0,7.477536,53.41087,0.1262694,0,0,0,4.437495
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01622665,27.97569,27.86945,0.1191561,0.1191561,0,-1,0,0.1191561,13.61798,0,0,0,0.01622665,0.1254275,0.1191561,0,0,6.87531,4.437495,0,0.1092008,-0.1092008,7.362429,52.58867,0.1262694,0.1310717,0.01298132,0,4.453722
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06864536,27.33316,26.88542,0.2197393,0.2197393,0,-1,0,0.2197393,31.23945,0,0,0,0.06864536,0.2313046,0.2197393,0,0,6.996644,4.328295,0,0.1626592,-0.1626592,7.190971,51.36398,0.1262694,0.2417133,0.05491629,0,4.39694
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1278955,26.68106,25.85005,0,0,0,0,0,0,0,0,0,0,0.1278955,0,0,0,0,7.177376,4.165636,0.1278955,0,0.1278955,7.312303,52.23063,0.1261686,0,0.1023164,0,4.293531
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.9858425,31.57188,24.97726,0.1820842,0.1820842,0,0,0,0.1820842,541.4211,0,0,0,0.9858425,0.1916676,0.1820842,0,0,7.049481,4.280741,0.7941748,0,0.7941748,8.065723,57.6122,0.125546,0.2002926,0.788674,0,5.266584
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.907179,37.34401,24.13013,0.1188526,0.1188526,0,0,0,0.1188526,1604.659,0,0,0,1.907179,0.125108,0.1188526,0,0,6.255306,4.995499,1.782071,0,1.782071,9.756344,69.68803,0.1241712,0.1307379,1.525743,0,6.902678
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.687674,45.02267,25.48211,2.081095,2.081095,0,0,0,2.081095,129.1471,0,0,0,2.687674,2.190627,2.081095,0,0,4.473236,6.599362,0.4970472,0,0.4970472,10.22788,73.05618,0.1237931,2.289205,2.150139,0,9.287036
