Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,42.21062,42.21062,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.546054,4.733826,0,0.2937736,-0.2937736,7.480231,53.43012,0.1012206,0.3069934,0,0,4.733826
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,40.81586,40.81586,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.872469,4.440052,0,0.3237021,-0.3237021,7.139019,50.99289,0.1012206,0.3382687,0,0,4.440052
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,39.3441,39.3441,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.232138,4.11635,0,0.1755777,-0.1755777,6.953944,49.67093,0.1012206,0.1834787,0,0,4.11635
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,37.90656,37.90656,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.427224,3.940772,0,0.4036106,-0.4036106,6.528502,46.63206,0.1012206,0.421773,0,0,3.940772
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,36.81985,36.81985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.87568,3.537162,0,0,0,6.528502,46.63206,0.1012206,0,0,0,3.537162
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,35.71602,35.71602,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.87568,3.537162,0,0.4474414,-0.4474414,6.056857,43.26318,0.1012206,0.4675763,0,0,3.537162
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01895813,34.90417,34.77478,0.185444,0.185444,0,0,0,0.185444,10.2231,0,2.775558E-17,0,0.01895813,0.1952042,0.185444,0,0,8.372838,3.08972,0,0.176246,-0.176246,5.871077,41.93618,0.1012206,0.2039884,0.0151665,0,3.108678
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7626793,39.30199,33.95332,0.1040843,0.1040843,0,0,0,0.1040843,732.7514,0,0,0,0.7626793,0.1095624,0.1040843,0,0,8.568666,2.913474,0.6531168,0,0.6531168,6.490678,46.36189,0.1011216,0.1144927,0.6101434,0,3.676154
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.753611,45.91132,33.08909,1.260091,1.260091,0,0,0,1.260091,139.1655,0,0,0,1.753611,1.326411,1.260091,0,0,7.91555,3.501279,0.4271999,0,0.4271999,6.895956,49.25673,0.101057,1.3861,1.402889,0,5.25489
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.530093,54.32158,34.77478,0.6539861,0.6539861,0,0,0,0.6539861,386.8726,0,0,0,2.530093,0.6884064,0.6539861,0,0,7.48835,3.885759,1.841687,0,1.841687,8.643133,61.73654,0.1007792,0.7193847,2.024075,0,6.415853
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.036068,64.02811,38.95905,1.609751,1.609751,0,-1,0,1.609751,188.6048,0,0,0,3.036068,1.694475,1.609751,0,0,5.646663,5.543277,1.341593,0,1.341593,9.91588,70.82758,0.1005779,1.770726,2.428855,0,8.579346
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.305702,72.15884,43.22032,0.6007872,0.6007872,0,-1,0,0.6007872,550.2285,0,0,0,3.305702,0.6324076,0.6007872,0,0,4.30507,6.750711,2.673295,0,2.673295,12.45199,88.94261,0.1001791,0.660866,2.644562,0,10.05641
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.379067,77.68507,46.85696,0,0,0,-1,0,0,0,1.747292,0,0,3.379067,0,0,0,0,1.631775,9.156676,1.631775,0,1.631775,14.00003,100,0.09993718,0,2.703254,0,12.53574
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.281553,80.43651,49.86039,1.844548,1.844548,0,-1,0,1.844548,177.9055,1.339923,0,0,3.281553,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.09993718,2.029003,2.625242,0,13.90683
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,3.014899,80.95761,52.75258,1.796189,1.796189,0,-1,0,1.796189,167.8498,1.124174,0,0,3.014899,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.09993718,1.975808,2.411919,0,13.64017
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.602227,78.40337,54.53239,0.3722531,0.3722531,0,-1,0,0.3722531,699.0479,2.210382,0,0,2.602227,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.09993718,0.4094785,2.081782,0,13.2275
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.584644,79.03232,55.20838,0.3075007,0.3075007,0,-1,0,0.3075007,840.5325,2.260959,0,0,2.584644,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.09993718,0.3382508,2.067715,0,13.20992
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.283489,66.68336,55.88437,1.401272,1.401272,0,-1,0,1.401272,91.59453,0,0,0,1.283489,1.475024,1.401272,0,0,0,10.62527,0,0.1915347,-0.1915347,13.79813,98.55789,0.09993718,1.541399,1.026791,0,11.90876
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4780334,58.96808,55.15704,2.46826,2.46826,0,-1,0,2.46826,19.36722,0,0,0,0.4780334,2.598169,2.46826,0,0,0.2128163,10.43374,0,2.120136,-2.120136,11.56331,82.59493,0.09993718,2.715086,0.3824267,0,10.91177
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007898747,53.10404,53.04351,0.0641357,0.0641357,0,-1,0,0.0641357,12.31568,0,0,0,0.007898747,0.06751126,0.0641357,0,0,2.568522,8.313604,0,0.05961252,-0.05961252,11.50048,82.1461,0.09993718,0.07054927,0.006318998,0,8.321503
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,50.92143,50.92143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.634758,8.253991,0,0,0,11.50048,82.1461,0.09993718,0,0,0,8.253991
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,48.71378,48.71378,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.634758,8.253991,0,0.07324241,-0.07324241,11.42327,81.59464,0.09993718,0.07653832,0,0,8.253991
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,46.54036,46.54036,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.716139,8.180749,0,2.804226,-2.804226,8.467359,60.48101,0.09993718,2.930416,0,0,8.180749
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,44.28136,44.28136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.831945,5.376523,0,0,0,8.467359,60.48101,0.09993718,0,0,0,5.376523
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,42.42454,42.42454,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.831945,5.376523,0,0.1202226,-0.1202226,8.340633,59.57583,0.09993718,0.1256326,0,0,5.376523
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,41.05545,41.05545,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.965526,5.256301,0,0.1375034,-0.1375034,8.195692,58.54054,0.09993718,0.1436911,0,0,5.256301
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,39.59224,39.59224,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.118308,5.118797,0,0.2136632,-0.2136632,7.970471,56.93182,0.09993718,0.223278,0,0,5.118797
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,38.12048,38.12048,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.355711,4.905134,0,0.3041835,-0.3041835,7.649834,54.64156,0.09993718,0.3178717,0,0,4.905134
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,37.05944,37.05944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.693693,4.600951,0,0,0,7.649834,54.64156,0.09993718,0,0,0,4.600951
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,35.92994,35.92994,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.693693,4.600951,0,0.1394335,-0.1394335,7.502858,53.59173,0.09993718,0.145708,0,0,4.600951
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01786768,35.1365,35.01437,0.1513664,0.1513664,0,0,0,0.1513664,11.80425,0,0,0,0.01786768,0.1593331,0.1513664,0,0,6.848619,4.461517,0,0.1414654,-0.1414654,7.35374,52.52661,0.09993718,0.1665031,0.01429414,0,4.479385
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9130903,40.65943,34.20147,0.03045003,0.03045003,0,0,0,0.03045003,2998.651,0,0,0,0.9130903,0.03205266,0.03045003,0,0,7.005803,4.320052,0.8810376,0,0.8810376,8.189566,58.49678,0.09980706,0.03349504,0.7304722,0,5.233142
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.256855,50.30756,33.32868,0.9255211,0.9255211,0,0,0,0.9255211,243.8469,0,0,0,2.256855,0.9742327,0.9255211,0,0,6.124765,5.112986,1.282622,0,1.282622,9.406367,67.18821,0.09961823,1.018073,1.805484,0,7.36984
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.527273,54.57212,35.01437,1.594482,1.594482,0,0,0,1.594482,158.5012,0,0,0,2.527273,1.678402,1.594482,0,0,4.842143,6.267345,0.8488705,0,0.8488705,10.21168,72.94041,0.09949366,1.75393,2.021818,0,8.794618
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.031163,64.30096,39.2243,0.6270722,0.6270722,0,-1,0,0.6270722,483.3835,0,0,0,3.031163,0.660076,0.6270722,0,0,3.993273,7.031329,2.371087,0,2.371087,12.46109,89.00759,0.09914734,0.6897793,2.424931,0,10.06249
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.299414,72.42587,43.48558,1.618429,1.618429,0,-1,0,1.618429,203.8652,0,0,0,3.299414,1.70361,1.618429,0,0,1.622185,9.165307,1.595804,0,1.595804,13.975,99.82124,0.09891561,1.780272,2.639531,0,12.46472
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.372389,77.91835,47.09655,0.8085124,0.8085124,0,-1,0,0.8085124,417.1104,2.494943,0,0,3.372389,0.8510657,0.8085124,0,0,0.02638097,10.60153,0.02638097,0,0.02638097,14.00003,100,0.09891179,0.8893636,2.697912,0,13.97392
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.274072,80.67008,50.10853,0.7803425,0.7803425,0,-1,0,0.7803425,419.5686,2.452659,0,0,3.274072,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09891179,0.8583767,2.619258,0,13.89935
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,3.00825,81.12981,52.94939,0.9984114,0.9984114,0,-1,0,0.9984114,301.3036,1.95729,0,0,3.00825,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09891179,1.098253,2.4066,0,13.63352
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.595391,78.56727,54.7292,0.05445157,0.05445157,0,-1,0,0.05445157,4766.421,2.538073,0,0,2.595391,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09891179,0.05989672,2.076313,0,13.22066
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.024933,73.26891,55.39663,1.261504,1.261504,0,-1,0,1.261504,160.5173,0.6970338,0,0,2.024933,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09891179,1.387654,1.619946,0,12.65021
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.277165,66.77402,56.02127,0,0,0,-1,0,0,0,1.277165,0,0,1.277165,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09891179,0,1.021732,0,11.90244
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4141128,58.59555,55.3025,1.897114,1.897114,0,-1,0,1.897114,21.82857,0,2.220446E-16,0,0.4141128,1.996962,1.897114,0,0,0,10.62527,0,1.582849,-1.582849,12.33156,88.08238,0.09891179,2.086825,0.3312902,0,11.03939
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,53.23176,53.23176,2.153135,2.153135,0,-1,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.758721,9.042425,0,2.266458,-2.266458,9.942502,71.01773,0.09891179,2.368449,0,0,9.042425
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,51.06689,51.06689,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.277008,6.775967,0,0.2163164,-0.2163164,9.714484,69.38904,0.09891179,0.2260506,0,0,6.775967
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,48.9277,48.9277,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.51736,6.55965,0,1.316689,-1.316689,8.326572,59.4754,0.09891179,1.37594,0,0,6.55965
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,46.73716,46.73716,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.980347,5.242961,0,3.505263,-3.505263,4.631701,33.08351,0.09891179,4.429963,0,0,5.242961
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,44.46961,44.46961,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.875084,1.737698,0,0.558678,-0.558678,4.042802,28.8771,0.09891179,0.5838185,0,0,1.737698
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,42.62135,42.62135,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.49584,1.17902,0,0.5322582,-0.5322582,3.481753,24.86961,0.09891179,0.5562097,0,0,1.17902
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,41.25226,41.25226,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.08724,0.6467623,0,0.5812606,-0.5812606,2.869051,20.49318,0.09891179,0.6074173,0,0,0.6467623
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,39.78049,39.78049,0.4579619,0.06222656,0,-1,0,0.06222656,0,0,0.3957354,0.4415316,0,0.06550164,0.06222656,0,0,11.73308,0.06550164,0,0.06550164,-0.06550164,2.800006,20,0.09891179,0.5037581,0,0,0.06550164
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,38.30873,38.30873,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09891179,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,37.25624,37.25624,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09891179,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,36.14386,36.14386,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09891179,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01739404,35.3302,35.21117,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.639606,0,0,0,0.01739404,0,0,3.505263,3.33,11.80586,0,3.347394,0,3.347394,5.975623,42.68293,0.09950602,0.1984878,0.01391523,5,0.01739404
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7640594,39.76348,34.38972,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,121.1857,4.440892E-16,0,0,0.7640594,0,0,3.505263,3.33,8.458467,3.012655,4.094059,0,4.094059,9.859589,70.42549,0.100184,0.693535,0.6112475,5,3.776714
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.75185,46.37285,33.52549,2.230725,2.230725,4.712654,0,1.451555,2.230725,78.53275,0,0,0,1.75185,0,0,2.481929,2.357833,4.364407,6.697308,4.109683,0,4.109683,13.75838,98.27391,0.1011037,2.453798,1.40148,5,8.449158
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.525066,54.77892,35.21117,1.444831,1.444831,0,0,0,1.444831,174.7655,0.7494669,0,0,2.525066,1.520875,1.444831,0,0,0.2547243,10.39602,0.2547243,0,0.2547243,14.00003,100,0.1010666,1.589314,2.020053,0,12.92109
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.027008,64.52938,39.44678,2.967511,2.967511,0,-1,0,2.967511,102.0049,0,0,0,3.027008,3.123696,2.967511,0,0,0,10.62527,0,0.09668798,-0.09668798,13.89811,99.27202,0.1010666,3.264262,2.421607,0,13.65228
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.294158,72.63915,43.6995,1.084779,1.084779,0,-1,0,1.084779,303.671,2.044855,0,0,3.294158,1.141872,1.084779,0,0,0.1074311,10.52859,0.1074311,0,0.1074311,14.00003,100,0.101051,1.193257,2.635326,0,13.82274
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.366189,78.12374,47.31047,2.684675,2.684675,0,-1,0,2.684675,125.3854,0.5402163,0,0,3.366189,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,2.953142,2.692951,0,13.99146
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.267842,80.84041,50.29678,1.95684,1.95684,0,-1,0,1.95684,166.9959,1.208011,0,0,3.267842,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,2.152524,2.614274,0,13.89312
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,3.001627,81.29127,53.13764,0.6233051,0.6233051,0,-1,0,0.6233051,481.5662,2.345516,0,0,3.001627,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,0.6856356,2.401301,0,13.6269
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.587615,78.7728,54.96879,1.26053,1.26053,0,-1,0,1.26053,205.2799,1.260741,0,0,2.587615,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,1.386583,2.070092,0,13.21289
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.017861,73.42373,55.59343,0,0,0,-1,0,0,0,2.017861,0,0,2.017861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,0,1.614288,0,12.64314
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.270184,66.92347,56.21808,0,0,0,-1,0,0,0,1.270184,0,0,1.270184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,0,1.016147,0,11.89546
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3701058,58.43927,55.49931,0.01949824,0.01949824,0,-1,0,0.01949824,1898.15,0.3495813,0,0,0.3701058,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,0.02144806,0.2960846,0,10.99538
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,53.42857,53.42857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101051,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,51.2637,51.2637,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.101051,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,49.11595,49.11595,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.101051,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,46.92541,46.92541,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.101051,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,44.66642,44.66642,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.101051,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,42.8096,42.8096,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.101051,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,41.44051,41.44051,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.101051,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,39.9773,39.9773,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.101051,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,38.5312,38.5312,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.101051,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,37.44449,37.44449,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.101051,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,36.34067,36.34067,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.101051,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02925375,35.62565,35.42509,0.5865733,0.5865733,0,0,0,0.5865733,4.987229,0,0,0,0.02925375,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5881918,-0.5881918,4.379351,31.28101,0.101051,0.6452306,0.023403,0,2.115744
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7648922,39.9909,34.60364,0,0,0,0,0,0,0,0,0,0,0.7648922,0,0,0,0,10.14108,1.498298,0.7648922,0,0.7648922,5.104991,36.46415,0.1009399,0,0.6119137,0,2.26319
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.751041,46.59958,33.7394,0.5867496,0.5867496,0,0,0,0.5867496,298.4307,0,0,0,1.751041,0.6176312,0.5867496,0,0,9.376192,2.186701,1.13341,0,1.13341,6.180238,44.14447,0.1007756,0.6454246,1.400833,0,3.937742
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.522565,55.00281,35.42509,2.239561,2.239561,0,0,0,2.239561,112.6366,0,0,0,2.522565,2.357432,2.239561,0,0,8.242783,3.20677,0.1651323,0,0.1651323,6.336896,45.26345,0.1007518,2.463517,2.018052,0,5.729335
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.02294,64.7483,39.6607,1.295687,1.295687,0,-1,0,1.295687,233.308,0,0,0,3.02294,1.363881,1.295687,0,0,8.07765,3.355389,1.65906,0,1.65906,7.910819,56.50573,0.1005124,1.425255,2.418352,0,6.378329
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.288038,72.88626,43.94765,2.665886,2.665886,0,-1,0,2.665886,123.3375,0,0,0,3.288038,2.806196,2.665886,0,0,6.418591,4.848543,0.4818424,0,0.4818424,8.367934,59.77084,0.1004431,2.932475,2.630431,0,8.136581
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.35926,78.35388,47.55006,2.617008,2.617008,0,-1,0,2.617008,128.3626,0,0,0,3.35926,2.754745,2.617008,0,0,5.936748,5.282201,0.6045145,0,0.6045145,8.941427,63.86721,0.1003563,2.878709,2.687408,0,8.64146
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.260276,81.06154,50.53637,1.158771,1.158771,0,-1,0,1.158771,281.3565,0,0,0,3.260276,1.219759,1.158771,0,0,5.332233,5.826264,2.040518,0,2.040518,10.87723,77.69436,0.1000644,1.274648,2.608221,0,9.08654
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.993752,81.50329,53.37723,0.4796093,0.4796093,0,-1,0,0.4796093,624.2064,0,0,0,2.993752,0.5048519,0.4796093,0,0,3.291716,7.66273,2.4889,0,2.4889,13.23841,94.55988,0.09971071,0.5275702,2.395001,0,10.65648
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.580602,78.924,55.15704,1.928838,1.928838,0,-1,0,1.928838,133.7905,0,0,0,2.580602,2.030356,1.928838,0,0,0.802816,9.90274,0.5502454,0,0.5502454,13.76042,98.28851,0.09963284,2.121722,2.064481,0,12.48334
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,2.010735,73.56803,55.78168,0.159757,0.159757,0,-1,0,0.159757,1258.621,1.589999,0,0,2.010735,0.1681653,0.159757,0,0,0.2525706,10.39796,0.2525706,0,0.2525706,14.00003,100,0.09959714,0.1757327,1.608588,0,12.4087
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.263112,67.06271,56.40633,1.310053,1.310053,0,-1,0,1.310053,96.41685,0,0,0,1.263112,1.379003,1.310053,0,0,0,10.62527,0,0.1158914,-0.1158914,13.87787,99.12743,0.09959714,1.441058,1.01049,0,11.88839
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4036047,58.90382,55.68756,0.2414568,0.2414568,0,-1,0,0.2414568,167.154,0.02067145,0,0,0.4036047,0.2541651,0.2414568,0,0,0.1287682,10.50938,0.1287682,0,0.1287682,14.00003,100,0.09957895,0.2656025,0.3228838,0,10.91299
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,53.61682,53.61682,0.6667293,0.6667293,0,-1,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09957895,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,51.50329,51.50329,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09957895,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,49.29564,49.29564,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09957895,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,47.12222,47.12222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09957895,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,44.86322,44.86322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09957895,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,43.0064,43.0064,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09957895,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,41.63732,41.63732,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09957895,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09957895,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,38.71945,38.71945,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09957895,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,37.66697,37.66697,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09957895,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,36.55459,36.55459,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09957895,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03587613,35.86822,35.62189,0.6606495,0.6606495,0,0,0,0.6606495,5.430432,0,0,0,0.03587613,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6595445,-0.6595445,8.633935,61.67084,0.09957895,0.7267145,0.0287009,0,6.229972
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.005808,41.97306,34.80045,0.7297608,0.7297608,0,0,0,0.7297608,137.827,0,0,0,1.005808,0.7681693,0.7297608,0,0,5.656359,5.534552,0.2376383,0,0.2376383,8.859379,63.28115,0.0995454,0.8027369,0.8046461,0,6.540359
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.278783,51.19765,33.95332,1.697201,1.697201,0,0,0,1.697201,134.2671,0,0,0,2.278783,1.786528,1.697201,0,0,5.41872,5.748426,0.492255,0,0.492255,9.326373,66.61681,0.09947596,1.866921,1.823026,0,8.027208
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.520281,55.20896,35.62189,1.651953,1.651953,0,0,0,1.651953,152.5637,0,0,0,2.520281,1.738898,1.651953,0,0,4.926466,6.191455,0.7813827,0,0.7813827,10.06766,71.9117,0.09936594,1.817148,2.016225,0,8.711736
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.018297,64.99261,39.90029,1.430369,1.430369,0,-1,0,1.430369,211.0153,0,0,0,3.018297,1.505651,1.430369,0,0,4.145082,6.8947,1.512646,0,1.512646,11.50268,82.16183,0.09915365,1.573406,2.414638,0,9.912997
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.282,73.12337,44.18724,0.9156547,0.9156547,0,-1,0,0.9156547,358.4321,0,0,0,3.282,0.963847,0.9156547,0,0,2.632437,8.256081,2.318153,0,2.318153,13.70187,97.87032,0.09883006,1.00722,2.6256,0,11.53808
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.352002,78.59119,47.7982,1.900562,1.900562,0,-1,0,1.900562,176.3689,1.037126,0,0,3.352002,2.000592,1.900562,0,0,0.3142841,10.34242,0.3142841,0,0.3142841,14.00003,100,0.09878635,2.090619,2.681601,0,13.69442
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.252569,81.28083,50.77596,0.8329183,0.8329183,0,-1,0,0.8329183,390.5028,2.375813,0,0,3.252569,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09878635,0.9162102,2.602056,0,13.87784
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.986638,81.66957,53.57403,1.999341,1.999341,0,-1,0,1.999341,149.3811,0.8820679,0,0,2.986638,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09878635,2.199275,2.38931,0,13.61191
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.573272,79.08199,55.35384,1.375247,1.375247,0,-1,0,1.375247,187.1135,1.125644,0,0,2.573272,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09878635,1.512772,2.058618,0,13.19855
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.603317,80.18876,55.97849,1.125997,1.125997,0,-1,0,1.125997,231.201,1.418057,0,0,2.603317,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09878635,1.238597,2.082654,0,13.22859
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.255815,67.20904,56.60313,0.1683403,0.1683403,0,-1,0,0.1683403,745.9977,1.078614,0,0,1.255815,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09878635,0.1851743,1.004652,0,11.88109
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.443767,59.43352,55.88437,0.5190447,0.5190447,0,-1,0,0.5190447,85.49688,0,0,0,0.443767,0.5463628,0.5190447,0,0,0,10.62527,0,0.1025958,-0.1025958,13.89188,99.22753,0.09878635,0.5709491,0.3550136,0,11.06904
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,53.81362,53.81362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1139953,10.52268,0,0,0,13.89188,99.22753,0.09878635,0,0,0,10.52268
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,51.69154,51.69154,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1139953,10.52268,0,3.505263,-3.505263,10.19701,72.83565,0.09878635,3.696404,0,0,10.52268
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,49.52667,49.52667,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.008732,7.017415,0,2.745182,-2.745182,7.303335,52.16658,0.09878635,2.868715,0,0,7.017415
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,47.31047,47.31047,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.058934,4.272233,0,0.4793669,-0.4793669,6.798038,48.55732,0.09878635,0.5009384,0,0,4.272233
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,45.0258,45.0258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.591564,3.792867,0,0,0,6.798038,48.55732,0.09878635,0,0,0,3.792867
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,43.22032,43.22032,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.591564,3.792867,0,0.3325806,-0.3325806,6.447467,46.05325,0.09878635,0.3475467,0,0,3.792867
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,41.85124,41.85124,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.961098,3.460286,0,0.4334844,-0.4334844,5.990535,42.78945,0.09878635,0.4529912,0,0,3.460286
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,40.36235,40.36235,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.442747,3.026802,0,0.4760847,-0.4760847,5.488698,39.2049,0.09878635,0.4975085,0,0,3.026802
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,38.94193,38.94193,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.97173,2.550717,0,0.2604145,-0.2604145,5.214196,37.24419,0.09878635,0.2721331,0,0,2.550717
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,37.88089,37.88089,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.26108,2.290303,0,0.1470024,-0.1470024,5.059242,36.13737,0.09878635,0.1536175,0,0,2.290303
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,36.76851,36.76851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.424416,2.1433,0,0,0,5.059242,36.13737,0.09878635,0,0,0,2.1433
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01652953,35.92368,35.81015,0,0,0,0,0,0,0,0,0,0,0.01652953,0,0,0,0,9.424416,2.1433,0.01652953,0,0.01652953,5.074924,36.24938,0.09878405,0,0.01322362,0,2.15983
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.019566,42.30009,35.01437,0.0004603162,0.0004603162,0,0,0,0.0004603162,221492.5,0,0,0,1.019566,0.0004845433,0.0004603162,0,0,9.407887,2.158177,1.019081,0,1.019081,6.041708,43.15498,0.0986426,0.0005063477,0.8156524,0,3.177742
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.749624,47.03608,34.15013,0.8406414,0.8406414,0,0,0,0.8406414,208.1296,0,0,0,1.749624,0.8848857,0.8406414,0,0,8.388805,3.07535,0.8647379,0,0.8647379,6.862071,49.01469,0.09852289,0.9247055,1.399699,0,4.824973
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.517693,55.43212,35.83582,0.5474517,0.5474517,0,0,0,0.5474517,459.8932,0,0,0,2.517693,0.5762649,0.5474517,0,0,7.524067,3.853614,1.941428,0,1.941428,8.703871,62.17038,0.09825518,0.6021968,2.014154,0,6.371306
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,3.014064,65.20986,40.11421,0,0,0,-1,0,0,0,0,0,0,3.014064,0,0,0,0,5.58264,5.600899,3.014064,0,3.014064,11.56326,82.59457,0.09784243,0,2.411251,0,8.614963
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.275851,73.3592,44.42683,1.542897,1.542897,0,-1,0,1.542897,212.3182,0,0,0,3.275851,1.624102,1.542897,0,0,2.568575,8.313557,1.651749,0,1.651749,13.13025,93.78732,0.09761771,1.697187,2.620681,0,11.58941
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.344817,78.81813,48.03779,0,0,0,-1,0,0,0,2.427991,0,0,3.344817,0,0,0,0,0.9168259,9.800131,0.9168259,0,0.9168259,14.00003,100,0.09749342,0,2.675854,0,13.14495
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.245714,81.45441,50.97277,1.314916,1.314916,0,-1,0,1.314916,246.8382,1.861592,0,0,3.245714,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09749342,1.446407,2.596571,0,13.87099
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.97846,81.87769,53.81362,1.796249,1.796249,0,-1,0,1.796249,165.8156,1.087672,0,0,2.97846,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09749342,1.975874,2.382768,0,13.60373
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.565937,79.22933,55.5421,0.9209303,0.9209303,0,-1,0,0.9209303,278.6245,1.596537,0,0,2.565937,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09749342,1.013023,2.05275,0,13.19121
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.995878,73.85995,56.16674,0.4240788,0.4240788,0,-1,0,0.4240788,470.6385,1.549479,0,0,1.995878,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09749342,0.4664867,1.596702,0,12.62115
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.248367,67.35388,56.79994,1.559911,1.559911,0,-1,0,1.559911,80.02812,0,0,0,1.248367,1.642012,1.559911,0,0,0,10.62527,0,0.3936442,-0.3936442,13.58509,97.03617,0.09749342,1.715902,0.9986939,0,11.87364
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.349247,58.80243,56.02127,0.4458982,0.4458982,0,-1,0,0.4458982,78.32438,0,0,0,0.349247,0.4693665,0.4458982,0,0,0.4373824,10.23163,0,0.1201195,-0.1201195,13.45847,96.13176,0.09749342,0.490488,0.2793976,0,10.58088
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,54.00187,54.00187,0.573807,0.573807,0,-1,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5708485,10.11151,0,0.6040074,-0.6040074,12.82179,91.58406,0.09749342,0.6311877,0,0,10.11151
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,51.88834,51.88834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.241968,9.507504,0,0,0,12.82179,91.58406,0.09749342,0,0,0,9.507504
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,49.67214,49.67214,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.241968,9.507504,0,0.9493456,-0.9493456,11.8211,84.43623,0.09749342,0.9920661,0,0,9.507504
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,47.4816,47.4816,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.296796,8.558158,0,1.311021,-1.311021,10.43916,74.56527,0.09749342,1.370017,0,0,8.558158
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,45.22261,45.22261,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.753486,7.247137,0,0.7390751,-0.7390751,9.660105,69.00061,0.09749342,0.7723335,0,0,7.247137
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,43.39146,43.39146,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.574681,6.508061,0,0.1358931,-0.1358931,9.516861,67.97744,0.09749342,0.1420083,0,0,6.508061
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.725673,6.372168,0,0,0,9.516861,67.97744,0.09749342,0,0,0,6.372168
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,40.52494,40.52494,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.725673,6.372168,0,0.3927602,-0.3927602,9.102855,65.02026,0.09749342,0.4104344,0,0,6.372168
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.162074,5.979408,0,0,0,9.102855,65.02026,0.09749342,0,0,0,5.979408
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,38.05202,38.05202,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.162074,5.979408,0,0.653654,-0.653654,8.413843,60.09876,0.09749342,0.6830684,0,0,5.979408
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,36.93964,36.93964,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.888356,5.325754,0,0.2912888,-0.2912888,8.106798,57.90558,0.09749342,0.3043968,0,0,5.325754
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01126464,36.05872,35.98128,0.1330747,0.1330747,0,0,0,0.1330747,8.4649,0,2.775558E-17,0,0.01126464,0.1400787,0.1330747,0,0,6.21201,5.034465,0,0.128814,-0.128814,7.971016,56.93571,0.09749342,0.1463822,0.009011715,0,5.04573
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.9024116,41.60593,35.1855,0.623632,0.623632,0,0,0,0.623632,144.7026,0,0,0,0.9024116,0.6564547,0.623632,0,0,6.355136,4.905651,0.2459568,0,0.2459568,8.204351,58.60239,0.09746013,0.6859952,0.7219293,0,5.808063
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.203016,50.98619,34.33838,0.4624341,0.4624341,0,0,0,0.4624341,476.3957,0,0,0,2.203016,0.4867728,0.4624341,0,0,6.109179,5.127012,1.716244,0,1.716244,9.832522,70.23216,0.09722847,0.5086776,1.762413,0,7.330029
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.515441,55.62875,36.02407,2.461319,2.461319,0,0,0,2.461319,102.1989,0,0,0,2.515441,2.590862,2.461319,0,0,4.392936,6.671632,0,0.07542039,-0.07542039,9.753023,69.66431,0.09722847,2.707451,2.012353,0,9.187073
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,3.009579,65.43495,40.33669,0.3894222,0.3894222,0,-1,0,0.3894222,772.832,0,0,0,3.009579,0.4099181,0.3894222,0,0,4.476737,6.596211,2.599661,0,2.599661,12.21928,87.28038,0.09687965,0.4283644,2.407663,0,9.60579
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.270159,73.56744,44.64075,1.233271,1.233271,0,-1,0,1.233271,265.1613,0.09490281,0,0,3.270159,1.29818,1.233271,0,0,1.877076,8.935906,1.877076,0,1.877076,14.00003,100,0.09662935,1.356599,2.616127,0,12.20607
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.338107,79.01711,48.25171,2.012446,2.012446,0,-1,0,2.012446,165.8731,1.219742,0,0,3.338107,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09662935,2.213691,2.670485,0,13.96338
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.237726,81.67001,51.21236,0.7404985,0.7404985,0,-1,0,0.7404985,437.236,2.458254,0,0,3.237726,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09662935,0.8145484,2.590181,0,13.863
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.971227,82.03133,54.00187,0.4373597,0.4373597,0,-1,0,0.4373597,679.3554,2.510848,0,0,2.971227,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09662935,0.4810957,2.376981,0,13.5965
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.558292,79.38351,55.7389,2.266854,2.266854,0,-1,0,2.266854,112.8565,0.1721304,0,0,2.558292,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09662935,2.493539,2.046634,0,13.18357
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.988156,74.00765,56.36354,1.760192,1.760192,0,-1,0,1.760192,112.9511,0.135322,0,0,1.988156,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09662935,1.936211,1.590525,0,12.61343
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.241252,67.43687,56.93685,1.454549,1.454549,0,-1,0,1.454549,85.33585,0,0,0,1.241252,1.531105,1.454549,0,0,0,10.62527,0,0.2898526,-0.2898526,13.6945,97.81763,0.09662935,1.600004,0.9930016,0,11.86653
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3420001,58.94417,56.21808,1.640962,1.640962,0,-1,0,1.640962,20.84144,2.220446E-16,0,0,0.3420001,1.727328,1.640962,0,0,0.3220585,10.33542,0,1.385328,-1.385328,12.23423,87.3872,0.09662935,1.805058,0.2736001,0,10.67742
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,54.14734,54.14734,3.364928,3.33,0,-1,0,3.33,0,0,0.03492822,0.371421,0,3.505263,3.33,0,0,1.861312,8.950093,0,3.505263,-3.505263,8.539361,60.99531,0.09662935,3.701421,0,0,8.950093
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,52.03381,52.03381,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,5.756049,5.44483,0,2.114619,-2.114619,6.310356,45.07388,0.09662935,2.209777,0,0,5.44483
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,49.86039,49.86039,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,8.105626,3.330211,0,0.514424,-0.514424,5.768106,41.20067,0.09662935,0.537573,0,0,3.330211
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,47.67841,47.67841,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,8.677208,2.815787,0,2.252782,-2.252782,3.393466,24.23899,0.09662935,2.354157,0,0,2.815787
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,45.38519,45.38519,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,11.1803,0.5630056,0,0.2968761,-0.2968761,3.080531,22.00375,0.09662935,0.3102355,0,0,0.5630056
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,43.56259,43.56259,0.7232965,0.2528231,0,-1,0,0.2528231,0,0,0.4704734,0.5428031,0,0.2661296,0.2528231,0,0,11.51016,0.2661296,0,0.2661296,-0.2661296,2.800006,20,0.09662935,0.7956262,0,0,0.2661296
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,42.18495,42.18495,0.2974874,0,0,-1,0,0,0,0,0.2974874,0.3272362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09662935,0.3272362,0,0,0
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,40.72174,40.72174,0.1666876,0,0,-1,0,0,0,0,0.1666876,0.1833564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09662935,0.1833564,0,0,0
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,39.30132,39.30132,0.3813466,0,0,-1,0,0,0,0,0.3813466,0.4194813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09662935,0.4194813,0,0,0
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,38.24027,38.24027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09662935,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,37.13645,37.13645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09662935,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.0157255,36.27777,36.16953,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.414998,4.440892E-16,0,0,0.0157255,0,0,3.505263,3.33,11.80586,0,3.345726,0,3.345726,5.97404,42.67163,0.09739432,0.7162758,0.0125804,5,0.0157255
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7692538,40.81987,35.37375,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,248.3957,0,0,0,0.7692538,0,0,3.505263,3.33,8.460135,3.011153,4.099254,0,4.099254,9.862933,70.44938,0.09791042,0.3406578,0.6154031,5,3.780407
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.748461,47.44675,34.53519,1.797445,1.797445,4.279244,0,1.333234,1.797445,97.27479,0,0,0,1.748461,0,0,2.481799,2.357709,4.360881,6.700481,4.10617,0,4.10617,13.75839,98.274,0.09861068,1.97719,1.398769,5,8.448942
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.513006,55.8336,36.22087,0.1058831,0.1058831,0,0,0,0.1058831,2373.378,2.146839,0,0,2.513006,0.1114559,0.1058831,0,0,0.2547109,10.39603,0.2547109,0,0.2547109,14.00003,100,0.09857666,0.1164714,2.010405,0,12.90904
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,3.005168,65.65038,40.55061,2.17845,2.17845,0,-1,0,2.17845,137.9498,0.7120627,0,0,3.005168,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,2.396295,2.404135,0,13.63044
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.263785,73.80065,44.88034,0.6573577,0.6573577,0,-1,0,0.6573577,496.5007,2.57183,0,0,3.263785,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,0.7230935,2.611028,0,13.88906
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.330666,79.24078,48.4913,2.396401,2.396401,0,-1,0,2.396401,138.9862,0.8081384,0,0,3.330666,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,2.636041,2.664533,0,13.95594
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.230787,81.83115,51.40061,1.760956,1.760956,0,-1,0,1.760956,183.4677,1.377149,0,0,3.230787,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,1.937052,2.58463,0,13.85606
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.963663,82.19182,54.19868,1.095842,1.095842,0,-1,0,1.095842,270.4462,1.810145,0,0,2.963663,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,1.205426,2.37093,0,13.58894
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.550647,79.52711,55.92715,1.618527,1.618527,0,-1,0,1.618527,157.5907,0.8469348,0,0,2.550647,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,1.78038,2.040518,0,13.17592
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.980966,74.10159,56.50901,1.296444,1.296444,0,-1,0,1.296444,152.8,0.6162881,0,0,1.980966,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,1.426088,1.584773,0,12.60624
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.23352,67.57889,57.13366,1.128219,1.128219,0,-1,0,1.128219,109.3333,0.04592035,0,0,1.23352,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09857666,1.241041,0.9868158,0,11.85879
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4445277,59.93095,56.36354,2.65692,2.65692,0,-1,0,2.65692,16.73094,0,0,0,0.4445277,2.796758,2.65692,0,0,0,10.62527,0,2.35223,-2.35223,11.52056,82.28955,0.09857666,2.922612,0.3556221,0,11.0698
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,54.34414,54.34414,1.893199,1.893199,0,-1,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.613589,8.273044,0,1.992842,-1.992842,9.41992,67.28501,0.09857666,2.08252,0,0,8.273044
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.827857,6.280202,0,0,0,9.41992,67.28501,0.09857666,0,0,0,6.280202
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,50.05719,50.05719,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.827857,6.280202,0,1.989099,-1.989099,7.323225,52.30865,0.09857666,2.078609,0,0,6.280202
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,47.84099,47.84099,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.037968,4.291103,0,1.856785,-1.856785,5.366002,38.32851,0.09857666,1.94034,0,0,4.291103
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,45.55632,45.55632,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.101063,2.434318,0,0.8257816,-0.8257816,4.495552,32.11102,0.09857666,0.8629417,0,0,2.434318
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,43.72517,43.72517,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.0186,1.608536,0,0.305152,-0.305152,4.173893,29.81347,0.09857666,0.3188839,0,0,1.608536
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,42.38176,42.38176,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.35766,1.303385,0,0.5120389,-0.5120389,3.634157,25.95821,0.09857666,0.5350807,0,0,1.303385
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,40.90999,40.90999,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.92659,0.7913456,0,0.2590607,-0.2590607,3.361083,24.00769,0.09857666,0.2707184,0,0,0.7913456
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,39.48956,39.48956,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.21443,0.5322849,0,0.2227564,-0.2227564,3.126277,22.33051,0.09857666,0.2327804,0,0,0.5322849
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,38.43708,38.43708,0.6565484,0.2940521,0,-1,0,0.2940521,0,0,0.3624963,0.4281511,0,0.3095285,0.2940521,0,0,11.46194,0.3095285,0,0.3095285,-0.3095285,2.800006,20,0.09857666,0.7222032,0,0,0.3095285
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,37.3247,37.3247,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09857666,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,36.38345,36.38345,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09952708,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7702436,41.08406,35.62189,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,249.2193,0,0,0,0.7702436,0,0,3.505263,3.33,8.475861,2.997,4.100244,0,4.100244,9.848953,70.34953,0.1000229,0.3399689,0.6161948,5,3.767244
