Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.747652,47.67363,34.7491,0.7797812,0.7797812,3.54606,0,1.133074,0.7797812,224.1208,0,0,0,1.747652,0,0,2.766279,2.627965,4.375617,6.687219,4.375617,0,4.375617,14.00003,100,0.1003679,0.8577592,1.398121,5,8.434871
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.509865,56.08141,36.46046,3.260056,3.260056,1.25,0,0.50625,3.260056,76.98838,0.3940158,0,0,2.509865,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,3.586062,2.007892,5,13.13514
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,3.00017,65.89106,40.7902,0.196992,0.196992,0,-1,0,0.196992,1522.99,2.79281,0,0,3.00017,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,0.2166912,2.400136,0,13.62544
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.25673,74.0588,45.1456,1.562185,1.562185,0,-1,0,1.562185,208.4728,1.612325,0,0,3.25673,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,1.718403,2.605384,0,13.882
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.323097,79.4628,48.73089,1.894363,1.894363,0,-1,0,1.894363,175.4203,1.329031,0,0,3.323097,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,2.083799,2.658478,0,13.94837
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.222324,82.05184,51.64875,1.351363,1.351363,0,-1,0,1.351363,238.45,1.799837,0,0,3.222324,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,1.486499,2.577859,0,13.8476
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.955046,82.39419,54.43827,0.8728997,0.8728997,0,-1,0,0.8728997,338.5322,2.036205,0,0,2.955046,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,0.9601896,2.364037,0,13.58032
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.5427,79.67761,56.12395,1.178942,1.178942,0,-1,0,1.178942,215.6763,1.301708,0,0,2.5427,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,1.296837,2.03416,0,13.16797
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.973057,74.23731,56.69726,1.065049,1.065049,0,-1,0,1.065049,185.2551,0.8519534,0,0,1.973057,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,1.171554,1.578446,0,12.59833
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.226059,67.66779,57.27912,0,0,0,-1,0,0,0,1.226059,0,0,1.226059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1003679,0,0.9808469,0,11.85133
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3955809,59.72184,56.5518,1.877808,1.877808,0,-1,0,1.877808,21.0661,0,0,0,0.3955809,1.97664,1.877808,0,0,0,10.62527,0,1.581059,-1.581059,12.33345,88.09586,0.1003679,2.065589,0.3164648,0,11.02085
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,54.53239,54.53239,2.326517,2.326517,0,-1,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.756732,9.044215,0,2.448965,-2.448965,9.752009,69.65707,0.1003679,2.559169,0,0,9.044215
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,52.41887,52.41887,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.477805,6.59525,0,2.696604,-2.696604,6.909539,49.35375,0.1003679,2.817951,0,0,6.59525
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,50.24545,50.24545,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.474031,3.898646,0,1.939126,-1.939126,4.865521,34.75365,0.1003679,2.026386,0,0,3.898646
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,48.03779,48.03779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.628615,1.95952,0,0,0,4.865521,34.75365,0.1003679,0,0,0,1.95952
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,45.75313,45.75313,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.628615,1.95952,0,0.4982359,-0.4982359,4.340334,31.00233,0.1003679,0.5206565,0,0,1.95952
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,43.92198,43.92198,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.18221,1.461284,0,0.2741996,-0.2741996,4.051303,28.93782,0.1003679,0.2865386,0,0,1.461284
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,42.57001,42.57001,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.48688,1.187085,0,0.4254367,-0.4254367,3.602853,25.73461,0.1003679,0.4445814,0,0,1.187085
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,41.1068,41.1068,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.95958,0.761648,0,0.6305382,-0.6305382,2.938207,20.98715,0.1003679,0.6589124,0,0,0.761648
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,39.68637,39.68637,0.6318649,0.1245543,0,-1,0,0.1245543,0,0,0.5073106,0.5704972,0,0.1311098,0.1245543,0,0,11.66018,0.1311098,0,0.1311098,-0.1311098,2.800006,20,0.1003679,0.6950514,0,0,0.1311098
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,38.62533,38.62533,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003679,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,37.5215,37.5215,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1003679,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,36.60593,36.60593,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1008994,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7715234,41.2884,35.81015,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,115.7272,4.440892E-16,0,0,0.7715234,0,0,3.505263,3.33,8.475861,2.997,4.101523,0,4.101523,9.850167,70.3582,0.1015231,0.7333419,0.6172187,5,3.768523
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.746739,47.90905,34.97158,0.3940431,0.3940431,3.159936,0,1.027662,0.3940431,443.2863,0,0,0,1.746739,0,0,2.765893,2.627598,4.374337,6.688371,4.374337,0,4.374337,14.00003,100,0.1017006,0.4334474,1.397391,5,8.43511
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.507047,56.30256,36.67438,0.2579743,0.2579743,0,0,0,0.2579743,971.8205,2.235495,0,0,2.507047,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0.2837717,2.005638,0,13.13232
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.995405,66.11327,41.01267,0,0,0,-1,0,0,0,2.995405,0,0,2.995405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0,2.396324,0,13.62068
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.250126,74.28929,45.38519,0.7815312,0.7815312,0,-1,0,0.7815312,415.8664,2.427461,0,0,3.250126,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0.8596843,2.600101,0,13.8754
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.3154,79.68316,48.97048,0,0,0,-1,0,0,0,3.3154,0,0,3.3154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0,2.65232,0,13.94067
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.213923,82.26193,51.88834,0.7946566,0.7946566,0,-1,0,0.7946566,404.4417,2.377442,0,0,3.213923,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0.8741223,2.571138,0,13.8392
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.947375,82.54215,54.62652,1.12751,1.12751,0,-1,0,1.12751,261.4058,1.760523,0,0,2.947375,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,1.240261,2.3579,0,13.57265
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.534759,79.8176,56.3122,0,0,0,-1,0,0,0,2.534759,0,0,2.534759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1017006,0,2.027807,0,13.16003
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.964893,74.38013,56.89407,2.171802,2.171802,0,-1,0,2.171802,90.47295,0,0,0,1.964893,2.286107,2.171802,0,0,0,10.62527,0,0.3212142,-0.3212142,13.66144,97.58151,0.1017006,2.388982,1.571915,0,12.59017
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.218132,67.79858,57.46737,1.350838,1.350838,0,-1,0,1.350838,90.17609,0,0,0,1.218132,1.421934,1.350838,0,0,0.3569046,10.30406,0,0.2038018,-0.2038018,13.44661,96.04704,0.1017006,1.485921,0.974506,0,11.52219
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3798111,59.79378,56.7486,2.39021,2.39021,0,-1,0,2.39021,15.89028,0,0,0,0.3798111,2.516011,2.39021,0,0,0.583351,10.10026,0,2.1362,-2.1362,11.19486,79.96313,0.1017006,2.629231,0.3038489,0,10.48007
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,54.7292,54.7292,1.421748,1.421748,0,-1,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.956907,7.964058,0,1.496577,-1.496577,9.61733,68.69508,0.1017006,1.563923,0,0,7.964058
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,52.65845,52.65845,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.61977,6.467482,0,2.577849,-2.577849,6.900038,49.28589,0.1017006,2.693852,0,0,6.467482
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,50.44225,50.44225,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.484046,3.889632,0,1.82676,-1.82676,4.974464,35.53182,0.1017006,1.908964,0,0,3.889632
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,48.22604,48.22604,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.51378,2.062873,0,0.070132,-0.070132,4.900539,35.00378,0.1017006,0.07328794,0,0,2.062873
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,45.94138,45.94138,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.591703,1.992741,0,0.5786871,-0.5786871,4.290549,30.64672,0.1017006,0.604728,0,0,1.992741
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,44.11023,44.11023,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.23469,1.414054,0,0.4153264,-0.4153264,3.852757,27.51963,0.1017006,0.4340161,0,0,1.414054
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,42.76681,42.76681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69616,0.9987271,0,0,0,3.852757,27.51963,0.1017006,0,0,0,0.9987271
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,41.29505,41.29505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69616,0.9987271,0,0,0,3.852757,27.51963,0.1017006,0,0,0,0.9987271
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,39.84895,39.84895,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.69616,0.9987271,0,0.4060782,-0.4060782,3.424712,24.46218,0.1017006,0.4243517,0,0,0.9987271
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,38.82213,38.82213,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.14736,0.5926489,0,0.1719595,-0.1719595,3.243451,23.16746,0.1017006,0.1796977,0,0,0.5926489
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,37.68408,37.68408,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.33843,0.4206894,0,0.1148232,-0.1148232,3.122417,22.30293,0.1017006,0.1199903,0,0,0.4206894
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,36.76851,36.76851,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.46601,0.3058662,0,0.09038436,-0.09038436,3.027143,21.62241,0.1017006,0.09445167,0,0,0.3058662
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7728343,41.49302,35.9984,0,0,0,0,0,0,0,0,0,0,0.7728343,0,0,0,0,11.56644,0.2154818,0.7728343,0,0.7728343,3.760318,26.85936,0.1015976,0,0.6182674,0,0.9883161
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.746143,48.10971,35.15983,0.6368592,0.6368592,0,0,0,0.6368592,274.1804,0,0,0,1.746143,0.6703781,0.6368592,0,0,10.7936,0.9110327,1.075765,0,1.075765,4.780879,34.14906,0.1014545,0.7005451,1.396914,0,2.657176
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.504419,56.50571,36.87119,1.129726,1.129726,0,0,0,1.129726,221.6838,0,0,0,2.504419,1.189185,1.129726,0,0,9.717836,1.879221,1.315234,0,1.315234,6.028619,43.06148,0.1012801,1.242698,2.003535,0,4.38364
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.990705,66.32571,41.22659,2.226201,2.226201,0,-1,0,2.226201,134.3412,0,0,0,2.990705,2.343369,2.226201,0,0,8.402602,3.062932,0.6473358,0,0.6473358,6.642736,47.44802,0.1011945,2.448821,2.392564,0,6.053637
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.243405,74.51839,45.62478,0.4363872,0.4363872,0,-1,0,0.4363872,743.2401,0,0,0,3.243405,0.459355,0.4363872,0,0,7.755267,3.645534,2.78405,0,2.78405,9.283917,66.31357,0.1008279,0.4800259,2.594724,0,6.888939
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.306974,79.92818,49.23574,1.552589,1.552589,0,-1,0,1.552589,212.9975,0,0,0,3.306974,1.634304,1.552589,0,0,4.971217,6.151179,1.672671,0,1.672671,10.87075,77.64808,0.1006089,1.707847,2.64558,0,9.458154
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.205387,82.47021,52.12793,0.2953665,0.2953665,0,-1,0,0.2953665,1085.224,0,0,0,3.205387,0.3109121,0.2953665,0,0,3.298546,7.656583,2.894475,0,2.894475,13.61669,97.26189,0.1002322,0.3249032,2.56431,0,10.86197
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.938297,82.74954,54.87466,0,0,0,-1,0,0,0,2.534226,0,0,2.938297,0,0,0,0,0.4040713,10.26161,0.4040713,0,0.4040713,14.00003,100,0.1001799,0,2.350638,0,13.19991
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.525764,80.00817,56.5518,0.1085114,0.1085114,0,-1,0,0.1085114,2327.65,2.411542,0,0,2.525764,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1001799,0.1193625,2.020612,0,13.15104
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.956028,74.5648,57.13366,2.03637,2.03637,0,-1,0,2.03637,96.05467,0,0,0,1.956028,2.143547,2.03637,0,0,0,10.62527,0,0.1875189,-0.1875189,13.80237,98.58813,0.1001799,2.240007,1.564823,0,12.5813
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.521327,70.90282,57.70696,0.01275414,0.01275414,0,-1,0,0.01275414,11928.1,1.299547,0,0,1.521327,0.01342541,0.01275414,0,0,0.2083543,10.43776,0.2083543,0,0.2083543,14.00003,100,0.1001529,0.01402955,1.217061,0,11.95908
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3684192,59.8927,56.93685,2.482777,2.482777,0,-1,0,2.482777,14.839,0,0,0,0.3684192,2.61345,2.482777,0,0,0,10.62527,0,2.24503,-2.24503,11.63356,83.09668,0.1001529,2.731055,0.2947354,0,10.99369
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,54.91745,54.91745,3.007163,3.007163,0,-1,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.494478,8.380243,0,3.165435,-3.165435,8.296897,59.26343,0.1001529,3.307879,0,0,8.380243
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.011628,5.214809,0,0,0,8.296897,59.26343,0.1001529,0,0,0,5.214809
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,50.68184,50.68184,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.011628,5.214809,0,1.664751,-1.664751,6.542096,46.72916,0.1001529,1.739664,0,0,5.214809
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,48.42285,48.42285,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.861351,3.550058,0,1.711981,-1.711981,4.73751,33.83929,0.1001529,1.78902,0,0,3.550058
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,46.13818,46.13818,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.763552,1.838078,0,0.2328729,-0.2328729,4.49204,32.08594,0.1001529,0.2433521,0,0,1.838078
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0223,1.605205,0,0,0,4.49204,32.08594,0.1001529,0,0,0,1.605205
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,42.95506,42.95506,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.0223,1.605205,0,0.8524199,-0.8524199,3.593511,25.66788,0.1001529,0.8907787,0,0,1.605205
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,41.46618,41.46618,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.96943,0.752785,0,0.1763029,-0.1763029,3.407671,24.34046,0.1001529,0.1842365,0,0,0.752785
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,40.04575,40.04575,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.16532,0.5764822,0,0.244004,-0.244004,3.150468,22.5033,0.1001529,0.2549842,0,0,0.5764822
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,38.98471,38.98471,0.4918547,0.3158543,0,-1,0,0.3158543,0,0,0.1760004,0.2251859,0,0.3324782,0.3158543,0,0,11.43644,0.3324782,0,0.3324782,-0.3324782,2.800006,20,0.1001529,0.5410402,0,0,0.3324782
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,37.88089,37.88089,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1001529,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,36.93964,36.93964,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007126,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7742412,41.68065,36.16953,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,249.5977,0,0,0,0.7742412,0,0,3.505263,3.33,8.475861,2.997,4.104241,0,4.104241,9.852746,70.37662,0.1011797,0.3412152,0.619393,5,3.771241
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.745688,48.29285,35.33097,0.5301083,0.5301083,3.294246,0,1.064329,0.5301083,329.3078,0,0,0,1.745688,0,0,2.764138,2.625931,4.371619,6.690817,4.371619,0,4.371619,14.00003,100,0.101406,0.5831192,1.396551,5,8.436505
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.502235,56.67343,37.03377,1.320336,1.320336,0,0,0,1.320336,189.5151,1.112408,0,0,2.502235,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.452369,2.001788,0,13.12751
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.985904,66.53709,41.44051,0.4148928,0.4148928,0,-1,0,0.4148928,719.681,2.549175,0,0,2.985904,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,0.456382,2.388724,0,13.61118
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.236944,74.72855,45.84726,1.079722,1.079722,0,-1,0,1.079722,299.7943,2.100394,0,0,3.236944,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.187694,2.589555,0,13.86222
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.299022,80.14521,49.47533,1.944172,1.944172,0,-1,0,1.944172,169.6878,1.252526,0,0,3.299022,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,2.138589,2.639218,0,13.9243
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.196718,82.67667,52.36753,1.506152,1.506152,0,-1,0,1.506152,212.2441,1.611295,0,0,3.196718,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.656767,2.557374,0,13.82199
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.930348,82.89384,55.06291,1.147575,1.147575,0,-1,0,1.147575,255.3513,1.722374,0,0,2.930348,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.262333,2.344278,0,13.55562
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.517393,80.15342,56.7486,1.238922,1.238922,0,-1,0,1.238922,203.1923,1.213265,0,0,2.517393,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.362814,2.013914,0,13.14267
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.408741,79.62578,57.3219,1.215713,1.215713,0,-1,0,1.215713,198.134,1.129043,0,0,2.408741,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.101406,1.337285,1.926993,0,13.03401
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.201858,68.06513,57.85242,1.562547,1.562547,0,-1,0,1.562547,76.91664,0,0,0,1.201858,1.644786,1.562547,0,0,0,10.62527,0,0.4429275,-0.4429275,13.53314,96.6651,0.101406,1.718801,0.9614867,0,11.82713
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3635937,60.05403,57.13366,0.5812339,0.5812339,0,-1,0,0.5812339,62.55548,0,0,0,0.3635937,0.6118252,0.5812339,0,0,0.4921417,10.18235,0,0.2482315,-0.2482315,13.27148,94.79611,0.101406,0.6393573,0.290875,0,10.54594
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,55.11425,55.11425,2.492764,2.492764,0,-1,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7679544,9.934115,0,2.623962,-2.623962,10.50558,75.03973,0.101406,2.74204,0,0,9.934115
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,53.04351,53.04351,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.683468,7.310153,0,1.740318,-1.740318,8.671127,61.9365,0.101406,1.818632,0,0,7.310153
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,50.87864,50.87864,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.617155,5.569835,0,2.127378,-2.127378,6.428674,45.91901,0.101406,2.22311,0,0,5.569835
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,48.6111,48.6111,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.980908,3.442457,0,2.285281,-2.285281,4.019775,28.71263,0.101406,2.388119,0,0,3.442457
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,46.30077,46.30077,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.52011,1.157175,0,0.04909978,-0.04909978,3.96802,28.34294,0.101406,0.05130927,0,0,1.157175
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,44.46961,44.46961,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.57467,1.108075,0,0.1224316,-0.1224316,3.838966,27.42113,0.101406,0.127941,0,0,1.108075
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,43.1262,43.1262,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.7107,0.9856439,0,0.04219299,-0.04219299,3.79449,27.10345,0.101406,0.04409167,0,0,0.9856439
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,41.65443,41.65443,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.75758,0.943451,0,0.7843447,-0.7843447,2.967718,21.19795,0.101406,0.8196402,0,0,0.943451
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,40.234,40.234,0.5558437,0.151151,0,-1,0,0.151151,0,0,0.4046927,0.4602771,0,0.1591063,0.151151,0,0,11.62908,0.1591063,0,0.1591063,-0.1591063,2.800006,20,0.101406,0.6114281,0,0,0.1591063
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,39.18152,39.18152,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101406,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,38.05202,38.05202,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101406,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,37.11078,37.11078,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1020844,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7756642,41.86844,36.34067,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,571.6224,0,0,0,0.7756642,0,0,3.505263,3.33,8.475861,2.997,4.105664,0,4.105664,9.854096,70.38626,0.1024705,0.1492647,0.6205313,5,3.772664
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.745284,48.46709,35.49355,0,0,2.763066,0,0.9193169,0,0,0,0,0,1.745284,0,0,2.763066,2.624912,4.370196,6.692098,4.370196,0,4.370196,14.00003,100,0.1024845,0,1.396227,5,8.437382
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.499458,56.87524,37.23057,0.8691849,0.8691849,0,0,0,0.8691849,287.5634,1.584526,0,0,2.499458,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1024845,0.9561034,1.999566,0,13.12473
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.981329,66.72991,41.63732,0,0,0,-1,0,0,0,2.981329,0,0,2.981329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024845,0,2.385063,0,13.6066
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.229986,74.9548,46.08685,0,0,0,-1,0,0,0,3.229986,0,0,3.229986,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024845,0,2.583989,0,13.85526
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.290744,80.36934,49.72348,0,0,0,-1,0,0,0,3.290744,0,0,3.290744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024845,0,2.632595,0,13.91602
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.188902,82.83749,52.56433,0,0,0,-1,0,0,0,3.188902,0,0,3.188902,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1024845,0,2.551121,0,13.81418
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.921181,83.08886,55.3025,3.109517,3.109517,0,-1,0,3.109517,93.94325,0,0,0.09046888,2.921181,3.273176,3.109517,0,0,0,10.62527,0,0.3519944,-0.3519944,13.62899,97.34975,0.1024845,3.420469,2.336945,0,13.54646
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.509039,80.28828,56.93685,0.7746321,0.7746321,0,-1,0,0.7746321,323.9008,1.302532,0,0,2.509039,0.8154022,0.7746321,0,0,0.3911049,10.27328,0.3911049,0,0.3911049,14.00003,100,0.1024342,0.8520953,2.007231,0,12.78232
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.939154,74.83427,57.51871,0.5534206,0.5534206,0,-1,0,0.5534206,350.3943,1.356606,0,0,1.939154,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1024342,0.6087627,1.551323,0,12.56443
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.193196,68.24418,58.09201,1.326439,1.326439,0,-1,0,1.326439,89.9548,0,0,0,1.193196,1.396252,1.326439,0,0,0,10.62527,0,0.2030561,-0.2030561,13.78599,98.47115,0.1024342,1.459083,0.9545565,0,11.81847
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3665749,60.27062,57.3219,0.659557,0.659557,0,-1,0,0.659557,55.57895,0,0,0,0.3665749,0.6942706,0.659557,0,0,0.2256179,10.42222,0,0.3276957,-0.3276957,13.44057,96.00385,0.1024342,0.7255127,0.2932599,0,10.78879
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,55.3025,55.3025,0.1453979,0.1453979,0,-1,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.5897242,10.09452,0,0.1530504,-0.1530504,13.27924,94.8515,0.1024342,0.1599377,0,0,10.09452
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,53.2831,53.2831,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.7597802,9.941472,0,3.505263,-3.505263,9.584366,68.45962,0.1024342,3.87,0,0,9.941472
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,51.06689,51.06689,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.654517,6.436209,0,2.855736,-2.855736,6.574155,46.95816,0.1024342,2.984244,0,0,6.436209
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,48.83357,48.83357,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.827557,3.580473,0,0.3516004,-0.3516004,6.203536,44.31088,0.1024342,0.3674225,0,0,3.580473
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,46.49757,46.49757,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.218225,3.228872,0,0.4336908,-0.4336908,5.746386,41.04553,0.1024342,0.4532069,0,0,3.228872
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,44.69209,44.69209,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.700103,2.795182,0,0.2807442,-0.2807442,5.450455,38.93175,0.1024342,0.2933776,0,0,2.795182
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,43.323,43.323,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.012041,2.514437,0,0.2401882,-0.2401882,5.197275,37.12332,0.1024342,0.2509966,0,0,2.514437
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,41.85124,41.85124,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.278916,2.274249,0,0.08468287,-0.08468287,5.108011,36.48572,0.1024342,0.0884936,0,0,2.274249
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,40.43081,40.43081,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.373009,2.189566,0,0.3221587,-0.3221587,4.768426,34.06012,0.1024342,0.3366558,0,0,2.189566
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,39.39544,39.39544,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.730963,1.867408,0,0.31321,-0.31321,4.438274,31.70189,0.1024342,0.3273044,0,0,1.867408
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,38.26594,38.26594,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.07897,1.554198,0,0.1447379,-0.1447379,4.285707,30.61213,0.1024342,0.1512511,0,0,1.554198
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,37.29903,37.29903,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.23979,1.40946,0,0.4572491,-0.4572491,3.803724,27.1694,0.1024342,0.4778253,0,0,1.40946
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7769125,42.09931,36.55459,0.1876789,0.1876789,0,0,0,0.1876789,413.9584,0,0,0,0.7769125,0.1975567,0.1876789,0,0,10.74785,0.9522107,0.5793558,0,0.5793558,4.353349,31.09529,0.1023599,0.2064467,0.62153,0,1.729123
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.744239,48.70156,35.71602,0.4822219,0.4822219,0,0,0,0.4822219,361.7088,0,0,0,1.744239,0.507602,0.4822219,0,0,10.16849,1.473631,1.236637,0,1.236637,5.526526,39.47511,0.1022016,0.530444,1.395391,0,3.21787
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.496341,57.09372,37.44449,1.248388,1.248388,0,0,0,1.248388,199.9651,0,0,0,2.496341,1.314092,1.248388,0,0,8.931855,2.586604,1.182248,0,1.182248,6.648105,47.48637,0.1020507,1.373227,1.997072,0,5.082945
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.975824,66.96529,41.87691,0.7289714,0.7289714,0,-1,0,0.7289714,408.2223,0,0,0,2.975824,0.7673383,0.7289714,0,0,7.749608,3.650628,2.208486,0,2.208486,8.743258,62.45172,0.10177,0.8018686,2.380659,0,6.626452
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.222909,75.17963,46.32644,1.45546,1.45546,0,-1,0,1.45546,221.4358,0,0,0,3.222909,1.532063,1.45546,0,0,5.541121,5.638265,1.690846,0,1.690846,10.34734,73.90939,0.1015561,1.601006,2.578327,0,8.861174
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.28254,80.58303,49.96307,0.8475253,0.8475253,0,-1,0,0.8475253,387.3087,0,0,0,3.28254,0.8921319,0.8475253,0,0,3.850276,7.160026,2.390408,0,2.390408,12.61508,90.10751,0.1012553,0.9322779,2.626032,0,10.44257
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.179971,83.04039,52.80392,2.843637,2.843637,0,-1,0,2.843637,111.8276,0,0,0,3.179971,2.993303,2.843637,0,0,1.459868,9.311393,0.1866688,0,0.1866688,12.79217,91.37243,0.1012319,3.128001,2.543977,0,12.49136
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.911886,83.28211,55.5421,0.4124473,0.4124473,0,-1,0,0.4124473,706.0019,1.204532,0,0,2.911886,0.4341551,0.4124473,0,0,1.273199,9.479395,1.273199,0,1.273199,14.00003,100,0.1010724,0.4536921,2.329509,0,12.39128
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.49965,80.47384,57.17644,1.442708,1.442708,0,-1,0,1.442708,173.261,0.9810098,0,0,2.49965,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1010724,1.586979,1.99972,0,13.12492
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.930589,74.96258,57.70696,1.77876,1.77876,0,-1,0,1.77876,108.5356,0.05820975,0,0,1.930589,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1010724,1.956637,1.544471,0,12.55586
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.184763,68.37901,58.28882,1.549211,1.549211,0,-1,0,1.549211,76.4752,0,0,0,1.184763,1.630749,1.549211,0,0,0,10.62527,0,0.4459862,-0.4459862,13.52992,96.64207,0.1010724,1.704132,0.9478101,0,11.81004
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2944909,59.88124,57.51871,2.00796,2.00796,0,-1,0,2.00796,14.66617,0,0,0,0.2944909,2.113642,2.00796,0,0,0.4955402,10.17929,0,1.819151,-1.819151,11.61236,82.94529,0.1010724,2.208756,0.2355927,0,10.47378
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,55.49931,55.49931,2.073659,2.073659,0,-1,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.516819,8.360137,0,2.182799,-2.182799,9.311491,66.51052,0.1010724,2.281025,0,0,8.360137
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,53.47135,53.47135,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.942152,6.177338,0,3.505263,-3.505263,5.61662,40.11863,0.1010724,5.976861,0,0,6.177338
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,51.30648,51.30648,4.216792,2.538471,0,-1,0,2.538471,0,0,1.678321,2.100001,0,2.672074,2.538471,0,0,8.836888,2.672074,0,2.672074,-2.672074,2.800006,20,0.1010724,4.638471,0,0,2.672074
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,49.02182,49.02182,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,46.68582,46.68582,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,44.86322,44.86322,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,43.51125,43.51125,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,42.03949,42.03949,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,40.61906,40.61906,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,39.59224,39.59224,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,38.45419,38.45419,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1010724,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,37.49583,37.49583,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1016045,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7782327,42.31302,36.75139,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1615.722,0,0,0,0.7782327,0,0,3.505263,3.33,8.475861,2.997,4.108232,0,4.108232,9.856533,70.40366,0.1019492,0.05298287,0.6225861,5,3.775233
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.743232,48.92704,35.92994,0.654582,0.654582,3.417103,0,1.097869,0.654582,266.3123,0,0,0,1.743232,0,0,2.762521,2.624395,4.367628,6.694409,4.367628,0,4.367628,14.00003,100,0.1022078,0.7200402,1.394586,5,8.437642
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.493009,57.32012,37.66697,1.422008,1.422008,0,0,0,1.422008,175.3161,0.996159,0,0,2.493009,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,1.564209,1.994407,0,13.11828
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.970705,67.17332,42.09083,1.632242,1.632242,0,-1,0,1.632242,182.0015,1.252556,0,0,2.970705,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,1.795466,2.376564,0,13.59598
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.216278,75.3767,46.54036,0.3160361,0.3160361,0,-1,0,0.3160361,1017.693,2.883608,0,0,3.216278,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0.3476397,2.573022,0,13.84155
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.27421,80.79506,50.20266,0.8178719,0.8178719,0,-1,0,0.8178719,400.3329,2.413292,0,0,3.27421,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0.899659,2.619368,0,13.89948
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.773628,91.43864,53.04351,1.620324,1.620324,0,-1,0,1.620324,232.8934,2.068024,0,0,3.773628,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,1.782357,3.018903,0,14.3989
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.903362,83.42988,55.7389,0,0,0,-1,0,0,0,2.903362,0,0,2.903362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0,2.32269,0,13.52864
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.491794,80.56189,57.3219,0.7884257,0.7884257,0,-1,0,0.7884257,316.0468,1.661872,0,0,2.491794,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0.8672683,1.993435,0,13.11707
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.921797,75.09824,57.90377,0.216157,0.216157,0,-1,0,0.216157,889.0747,1.694264,0,0,1.921797,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0.2377727,1.537438,0,12.54707
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.176625,68.4611,58.43428,0,0,0,-1,0,0,0,1.176625,0,0,1.176625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1022078,0,0.9412996,0,11.8019
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3643578,60.60176,57.66418,0.567871,0.567871,0,-1,0,0.567871,64.16209,0,0,0,0.3643578,0.5977589,0.567871,0,0,0,10.62527,0,0.2334011,-0.2334011,13.754,98.24268,0.1022078,0.624658,0.2914863,0,10.98963
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,55.68756,55.68756,2.145712,2.145712,0,-1,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2593345,10.39187,0,2.258644,-2.258644,11.37318,81.23685,0.1022078,2.360283,0,0,10.39187
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,53.66816,53.66816,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.768939,8.133229,0,1.167672,-1.167672,10.14235,72.44519,0.1022078,1.220218,0,0,8.133229
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,51.50329,51.50329,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.066353,6.965557,0,0.4858521,-0.4858521,9.630214,68.78711,0.1022078,0.5077154,0,0,6.965557
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,49.19296,49.19296,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.606188,6.479705,0,3.505263,-3.505263,5.935342,42.39522,0.1022078,4.785152,0,0,6.479705
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,46.85696,46.85696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.500925,2.974442,0,0,0,5.935342,42.39522,0.1022078,0,0,0,2.974442
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,45.0258,45.0258,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.500925,2.974442,0,0.4037216,-0.4037216,5.509782,39.35551,0.1022078,0.4218891,0,0,2.974442
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,43.6995,43.6995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.949505,2.57072,0,0,0,5.509782,39.35551,0.1022078,0,0,0,2.57072
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,42.21062,42.21062,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.949505,2.57072,0,0.09189212,-0.09189212,5.41292,38.66364,0.1022078,0.09602726,0,0,2.57072
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,40.81586,40.81586,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.051607,2.478828,0,0.394978,-0.394978,4.996576,35.68976,0.1022078,0.4127521,0,0,2.478828
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,39.78049,39.78049,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.490472,2.08385,0,0.5740176,-0.5740176,4.391509,31.36786,0.1022078,0.5998484,0,0,2.08385
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,38.651,38.651,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.12827,1.509832,0,0.1217544,-0.1217544,4.263168,30.45114,0.1022078,0.1272334,0,0,1.509832
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,37.68408,37.68408,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.26355,1.388078,0,0.338839,-0.338839,3.906,27.89995,0.1022078,0.3540868,0,0,1.388078
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7795801,42.51812,36.93964,0.03322633,0.03322633,0,0,0,0.03322633,2346.272,0,0,0,0.7795801,0.03497509,0.03322633,0,0,10.64004,1.049239,0.744605,0,0.744605,4.612395,32.94561,0.1021151,0.03654896,0.6236641,0,1.828819
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.742344,49.1348,36.12675,0,0,0,0,0,0,0,0,0,0,1.742344,0,0,0,0,9.895434,1.719383,1.742344,0,1.742344,6.265327,44.75225,0.1018988,0,1.393875,0,3.461727
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.853612,60.91129,37.85522,0.871306,0.871306,0,0,0,0.871306,327.5097,0,0,0,2.853612,0.9171642,0.871306,0,0,8.15309,3.287493,1.936448,0,1.936448,8.102403,57.87419,0.1016596,0.9584366,2.282889,0,6.141105
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.784762,76.53473,42.30475,0,0,0,-1,0,0,0,0,0,0,3.784762,0,0,0,0,6.216643,5.030295,3.784762,0,3.784762,11.69294,83.52085,0.1011951,0,3.027809,0,8.815057
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.208772,75.60736,46.7885,2.689869,2.689869,0,-1,0,2.689869,119.291,0,0,0,3.208772,2.831441,2.689869,0,0,2.431881,8.436581,0.3773318,0,0.3773318,12.05091,86.07777,0.1011491,2.958855,2.567018,0,11.64535
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.26695,80.95279,50.39091,2.621643,2.621643,0,-1,0,2.621643,124.6146,0,0,0,3.26695,2.759624,2.621643,0,0,2.054549,8.776179,0.5073257,0,0.5073257,12.5322,89.51556,0.1010872,2.883808,2.61356,0,12.04313
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.162907,83.3883,53.23176,1.845857,1.845857,0,-1,0,1.845857,171.3517,0,0,0,3.162907,1.943007,1.845857,0,0,1.547224,9.232773,1.2199,0,1.2199,13.6895,97.78196,0.1009387,2.030442,2.530326,0,12.39568
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.894892,83.5672,55.92715,3.240518,3.240518,0,-1,0,3.240518,89.33422,0,0,0.23457,2.894892,3.411072,3.240518,0,0,0.3273236,10.33068,0,0.51618,-0.51618,13.1454,93.89553,0.1009387,3.56457,2.315913,0,13.22557
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.482913,80.70074,57.51871,0.6583211,0.6583211,0,-1,0,0.6583211,377.1583,0.889086,0,0,2.482913,0.6929696,0.6583211,0,0,0.9008569,9.814503,0.9008569,0,0.9008569,14.00003,100,0.1008294,0.7241532,1.98633,0,12.29742
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.913561,75.18056,58.04923,1.289972,1.289972,0,-1,0,1.289972,148.3413,0.5556962,0,0,1.913561,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1008294,1.418969,1.530849,0,12.53884
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.217123,68.99143,58.57975,0.418938,0.418938,0,-1,0,0.418938,290.5258,0.7761357,0,0,1.217123,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1008294,0.4608318,0.9736985,0,11.8424
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3158906,60.35208,57.80964,1.657429,1.657429,0,-1,0,1.657429,19.05907,0,4.440892E-16,0,0.3158906,1.744662,1.657429,0,0,0,10.62527,0,1.428772,-1.428772,12.49397,89.24247,0.1008294,1.823172,0.2527124,0,10.94116
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,55.83302,55.83302,1.316468,1.316468,0,-1,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.587524,9.196503,0,1.385755,-1.385755,11.03326,78.80882,0.1008294,1.448114,0,0,9.196503
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,53.81362,53.81362,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.127252,7.810747,0,0.6882632,-0.6882632,10.30776,73.62673,0.1008294,0.7192351,0,0,7.810747
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,51.64875,51.64875,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.891989,7.122484,0,1.932801,-1.932801,8.270411,59.07425,0.1008294,2.019777,0,0,7.122484
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,49.38121,49.38121,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.039546,5.189682,0,1.3865,-1.3865,6.808913,48.63499,0.1008294,1.448892,0,0,5.189682
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,47.02809,47.02809,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.580101,3.803183,0,0.4324863,-0.4324863,6.353032,45.37871,0.1008294,0.4519482,0,0,3.803183
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,45.22261,45.22261,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.060641,3.370697,0,0.8611295,-0.8611295,5.445322,38.89508,0.1008294,0.8998803,0,0,3.370697
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,43.87064,43.87064,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.017452,2.509567,0,0.3337412,-0.3337412,5.093528,36.38227,0.1008294,0.3487596,0,0,2.509567
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,42.40742,42.40742,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.388276,2.175826,0,0.2104652,-0.2104652,4.871678,34.79763,0.1008294,0.2199361,0,0,2.175826
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,41.01267,41.01267,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.622126,1.965361,0,0.2635754,-0.2635754,4.593845,32.81311,0.1008294,0.2754363,0,0,1.965361
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,39.9773,39.9773,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.914988,1.701785,0,0,0,4.593845,32.81311,0.1008294,0,0,0,1.701785
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,38.83925,38.83925,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.914988,1.701785,0,0.0331193,-0.0331193,4.558934,32.56375,0.1008294,0.03460967,0,0,1.701785
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,37.88089,37.88089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.951787,1.668666,0,0,0,4.558934,32.56375,0.1008294,0,0,0,1.668666
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.8006671,42.90553,37.16212,0.2799771,0.2799771,0,0,0,0.2799771,285.976,0,0,0,0.8006671,0.2947127,0.2799771,0,0,9.951787,1.668666,0.5059544,0,0.5059544,5.038925,35.99225,0.100768,0.3079748,0.6405337,0,2.469333
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.741225,49.35941,36.34067,0.1265883,0.1265883,0,0,0,0.1265883,1375.503,0,0,0,1.741225,0.1332508,0.1265883,0,0,9.445832,2.124025,1.607975,0,1.607975,6.564384,46.88836,0.1005737,0.1392471,1.39298,0,3.865251
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.486724,57.727,38.06914,0,0,0,0,0,0,0,0,0,0,2.486724,0,0,0,0,7.837858,3.571202,2.486724,0,2.486724,8.923497,63.73914,0.1002745,0,1.989379,0,6.057926
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.959971,67.59457,42.52722,0.1539356,0.1539356,0,-1,0,0.1539356,1922.863,0,0,0,2.959971,0.1620375,0.1539356,0,0,5.351134,5.809254,2.797934,0,2.797934,11.57785,82.69876,0.09994008,0.1693292,2.367977,0,8.769225
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.202464,75.77522,46.97675,1.106546,1.106546,0,-1,0,1.106546,289.4107,0,0,0,3.202464,1.164786,1.106546,0,0,2.5532,8.327394,2.037678,0,2.037678,13.51096,96.50667,0.0996979,1.217201,2.561971,0,11.52986
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.259366,81.11764,50.58772,1.677036,1.677036,0,-1,0,1.677036,194.3528,0.9785432,0,0,3.259366,1.765301,1.677036,0,0,0.5155222,10.1613,0.5155222,0,0.5155222,14.00003,100,0.09963682,1.84474,2.607493,0,13.42067
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.155752,83.48952,53.37723,0.8529446,0.8529446,0,-1,0,0.8529446,369.9832,2.257915,0,0,3.155752,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09963682,0.938239,2.524602,0,13.78103
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.887192,83.65912,56.07261,0,0,0,-1,0,0,0,2.887192,0,0,2.887192,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09963682,0,2.309753,0,13.51247
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.156507,89.19246,57.66418,1.927377,1.927377,0,-1,0,1.927377,163.7722,1.12769,0,0,3.156507,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09963682,2.120115,2.525206,0,13.78178
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.469682,81.37384,58.19469,2.750708,2.750708,0,-1,0,2.750708,89.78352,0,0,0,2.469682,2.895482,2.750708,0,0,0,10.62527,0,0.4257997,-0.4257997,13.5512,96.79406,0.09963682,3.025779,1.975746,0,13.09496
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.160461,68.57076,58.67388,2.583246,2.583246,0,-1,0,2.583246,44.92257,0,0,0,1.160461,2.719207,2.583246,0,0,0.4731108,10.19947,0,1.558746,-1.558746,11.90813,85.05792,0.09963682,2.841571,0.9283686,0,11.35993
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3524942,60.79222,57.94655,0,0,0,-1,0,0,0,0,0,0,0.3524942,0,0,0,0,2.205051,8.640729,0.3524942,0,0.3524942,12.24254,87.44653,0.09959509,0,0.2819953,0,8.993223
