Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,43.22032,43.22032,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1170401,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,42.35609,42.35609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1170401,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,41.97103,41.97103,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1174422,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.940578,56.67162,41.44051,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,242.389,4.440892E-16,0,0,1.940578,0,0,3.505263,3.33,8.167828,3.27423,5.270578,0,5.270578,11.25146,80.36739,0.1177112,0.8806655,1.552463,5,5.214808
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.362724,62.44625,43.15187,2.113109,2.113109,0,0,0,2.113109,111.8127,0,0,0,2.362724,2.224325,2.113109,0,0,2.897249,8.01775,0.1383985,0,0.1383985,11.38275,81.30521,0.117697,2.32442,1.890179,0,10.38047
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.78568,71.91895,47.57573,0.6974318,0.6974318,0,-1,0,0.6974318,399.4197,0,0,0,2.78568,0.7341387,0.6974318,0,0,2.758851,8.142308,2.051542,0,2.051542,13.32902,95.20706,0.1174865,0.767175,2.228544,0,10.92799
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.999534,79.30302,51.59742,1.672492,1.672492,0,-1,0,1.672492,179.3452,0.5317066,0,0,2.999534,1.760518,1.672492,0,0,0.7073092,9.988696,0.7073092,0,0.7073092,14.00003,100,0.1174141,1.839741,2.399627,0,12.98823
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.036161,84.0737,54.96879,3.195988,3.195988,0,-1,0,3.195988,94.99913,0,4.440892E-16,0.1855867,3.036161,3.364198,3.195988,0,0,0,10.62527,0,0.328037,-0.328037,13.65425,97.53014,0.1174141,3.515587,2.428929,0,13.66144
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.919699,85.98755,57.57005,1.613199,1.613199,0,-1,0,1.613199,180.9882,0.8571095,0,0,2.919699,1.698104,1.613199,0,0,0.3644856,10.29724,0.3644856,0,0.3644856,14.00003,100,0.1173768,1.774519,2.33576,0,13.21694
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.646412,85.71984,60.01729,0.2704451,0.2704451,0,-1,0,0.2704451,978.5392,2.361732,0,0,2.646412,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1173768,0.2974896,2.117129,0,13.27169
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.231524,82.6102,61.46339,1.115204,1.115204,0,-1,0,1.115204,200.1001,1.057625,0,0,2.231524,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1173768,1.226724,1.785219,0,12.8568
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.664263,76.88932,61.7971,1.422718,1.422718,0,-1,0,1.422718,116.9777,0.1666647,0,0,1.664263,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1173768,1.56499,1.33141,0,12.28954
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,62.18216,62.18216,2.540217,2.540217,0,-1,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1173768,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,61.46339,61.46339,0.9975455,0.9975455,0,-1,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1173768,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,59.58945,59.58945,3.783488,3.33,0,-1,0,3.33,0,0,0.4534877,0.8318365,0,3.505263,3.33,0,0,4.137734,6.901314,0,3.505263,-3.505263,6.379757,45.5696,0.1173768,4.161837,0,0,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,57.90377,57.90377,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,8.032471,3.39605,0,1.362108,-1.362108,4.943969,35.31399,0.1173768,1.423403,0,0,3.39605
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,55.83302,55.83302,3.693391,1.932245,0,-1,0,1.932245,0,0,1.761146,2.130485,0,2.033942,1.932245,0,0,9.545924,2.033942,0,2.033942,-2.033942,2.800006,20,0.1173768,4.06273,0,0,2.033942
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,53.52269,53.52269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,51.16102,51.16102,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,49.23574,49.23574,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,47.918,47.918,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,46.52324,46.52324,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,45.3424,45.3424,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,44.34982,44.34982,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,43.323,43.323,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1173768,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,42.45021,42.45021,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1178039,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,42.09083,42.09083,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1181525,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.836764,55.90191,41.56031,1.563624,1.563624,4.699866,0,1.448063,1.563624,117.4684,0,0,0,1.836764,0,0,3.136242,2.97943,5.14586,5.994,4.816194,0,4.816194,13.68728,97.76608,0.1185642,1.719987,1.469411,5,7.830764
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.357423,62.53462,43.27166,1.836444,1.836444,0,0,0,1.836444,128.3689,0.09465759,0,0,2.357423,1.933099,1.836444,0,0,0.3296661,10.32857,0.3296661,0,0.3296661,14.00003,100,0.1185305,2.020089,1.885938,0,12.686
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.77928,71.97586,47.67841,0.8435788,0.8435788,0,-1,0,0.8435788,329.463,1.891302,0,0,2.77928,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1185305,0.9279366,2.223424,0,13.40455
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.993246,79.29448,51.64875,1.29195,1.29195,0,-1,0,1.29195,231.6843,1.633299,0,0,2.993246,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1185305,1.421145,2.394597,0,13.61852
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.028338,84.09853,55.06291,1.398061,1.398061,0,-1,0,1.398061,216.6099,1.556695,0,0,3.028338,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1185305,1.537867,2.42267,0,13.65361
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.912555,85.95296,57.61283,1.247936,1.247936,0,-1,0,1.247936,233.3898,1.598938,0,0,2.912555,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1185305,1.37273,2.330044,0,13.53783
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.638779,85.69119,60.06863,1.241844,1.241844,0,-1,0,1.241844,212.4888,1.331575,0,0,2.638779,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1185305,1.366029,2.111023,0,13.26405
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.224504,82.53053,61.46339,2.183781,2.183781,0,-1,0,2.183781,101.8647,0,4.440892E-16,0,2.224504,2.298717,2.183781,0,0,0,10.62527,0,0.07421388,-0.07421388,13.9218,99.44123,0.1185305,2.402159,1.779603,0,12.84978
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.656233,76.8651,61.84844,2.075414,2.075414,0,-1,0,2.075414,79.80256,0,0,0,1.656233,2.184646,2.075414,0,0,0.08245987,10.55106,0,0.5284128,-0.5284128,13.3648,95.46269,0.1185305,2.282955,1.324987,0,12.20729
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,62.28484,62.28484,1.52392,1.52392,0,-1,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.6695852,10.02265,0,1.604126,-1.604126,11.67391,83.38487,0.1185305,1.676312,0,0,10.02265
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,61.51473,61.51473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.451948,8.418521,0,0,0,11.67391,83.38487,0.1185305,0,0,0,8.418521
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,59.63224,59.63224,5.514548,3.33,0,-1,0,3.33,0,0,2.184548,2.736003,0,3.505263,3.33,0,0,2.451948,8.418521,0,3.505263,-3.505263,7.979034,56.99299,0.1185305,6.066003,0,0,8.418521
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,57.99789,57.99789,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.346685,4.913258,0,1.579095,-1.579095,6.314522,45.10364,0.1185305,1.650154,0,0,4.913258
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,55.92715,55.92715,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.101234,3.334163,0,0.2525232,-0.2525232,6.048339,43.20234,0.1185305,0.2638867,0,0,3.334163
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,53.61682,53.61682,3.41025,2.927558,0,-1,0,2.927558,0,0,0.4826923,0.8237173,0,3.08164,2.927558,0,0,8.381816,3.08164,0,3.08164,-3.08164,2.800006,20,0.1185305,3.751275,0,0,3.08164
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,51.2637,51.2637,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,49.33842,49.33842,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,48.03779,48.03779,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,46.64304,46.64304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,44.4525,44.4525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,43.4428,43.4428,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1185305,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,42.57001,42.57001,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1188318,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,42.21062,42.21062,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1191674,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.270725,51.33017,41.70577,1.48392,1.48392,4.758792,0,1.46415,1.48392,85.63301,0,0,0,1.270725,0,0,3.274873,3.111129,5.14586,5.994,4.381855,0,4.381855,13.27523,94.82287,0.1196304,1.632311,1.01658,5,7.264725
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.352,62.62179,43.39146,0,0,0,0,0,0,0,1.587994,0,0,2.352,0,0,0,0,0.7640059,9.937669,0.7640059,0,0.7640059,14.00003,100,0.1195524,0,1.8816,0,12.28967
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.772945,72.023,47.77253,1.648204,1.648204,0,-1,0,1.648204,168.2404,1.037994,0,0,2.772945,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1195524,1.813024,2.218356,0,13.39822
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.987067,79.27635,51.69154,1.18107,1.18107,0,-1,0,1.18107,252.9118,1.743835,0,0,2.987067,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1195524,1.299177,2.389653,0,13.61234
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,3.022537,84.02641,55.06291,0,0,0,-1,0,0,0,3.022537,0,0,3.022537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1195524,0,2.41803,0,13.64781
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.9063,85.87432,57.61283,0.02064675,0.02064675,0,-1,0,0.02064675,14076.31,2.884566,0,0,2.9063,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1195524,0.02271142,2.32504,0,13.53157
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.631147,85.66259,60.11997,3.943041,3.33,0,-1,0,3.33,79.01341,0,0.6130406,1.007345,2.631147,3.505263,3.33,0,0,0,10.62527,0,0.8741165,-0.8741165,13.07863,93.41859,0.1195524,4.337345,2.104917,0,13.25642
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.216689,82.50342,61.51473,1.772091,1.772091,0,-1,0,1.772091,125.0889,0,0,0,2.216689,1.865359,1.772091,0,0,0.9712406,9.751158,0.3513305,0,0.3513305,13.41193,95.79931,0.1195166,1.9493,1.773351,0,11.96785
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.57881,76.13594,61.89978,2.154761,2.154761,0,-1,0,2.154761,73.27077,0,0,0,1.57881,2.268169,2.154761,0,0,0.6199101,10.06736,0,0.6893595,-0.6893595,12.68528,90.60897,0.1195166,2.370237,1.263048,0,11.64616
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,62.32763,62.32763,0.5530267,0.5530267,0,-1,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,1.385865,9.377995,0,0.5821334,-0.5821334,12.07166,86.22596,0.1195166,0.6083294,0,0,9.377995
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,61.55751,61.55751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.03268,8.795862,0,0,0,12.07166,86.22596,0.1195166,0,0,0,8.795862
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,59.73492,59.73492,2.79961,2.79961,0,-1,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,2.03268,8.795862,0,2.946958,-2.946958,8.965292,64.03767,0.1195166,3.079571,0,0,8.795862
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,58.09201,58.09201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.307078,5.848904,0,0,0,8.965292,64.03767,0.1195166,0,0,0,5.848904
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,56.02127,56.02127,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,5.307078,5.848904,0,0.9311011,-0.9311011,7.983825,57.02721,0.1195166,0.9730007,0,0,5.848904
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,53.71094,53.71094,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,6.341635,4.917803,0,1.915452,-1.915452,5.964761,42.60535,0.1195166,2.001648,0,0,4.917803
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,51.35783,51.35783,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,8.469915,3.002351,0,0.5543399,-0.5543399,5.380435,38.43161,0.1195166,0.5792852,0,0,3.002351
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,49.47533,49.47533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.085848,2.448011,0,0,0,5.380435,38.43161,0.1195166,0,0,0,2.448011
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,48.13192,48.13192,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,9.085848,2.448011,0,0.3780791,-0.3780791,4.981905,35.58496,0.1195166,0.3950926,0,0,2.448011
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,46.73716,46.73716,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,9.505936,2.069932,0,0.4274115,-0.4274115,4.531374,32.36689,0.1195166,0.446645,0,0,2.069932
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,45.58199,45.58199,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.980838,1.64252,0,0.1916351,-0.1916351,4.329373,30.92403,0.1195166,0.2002587,0,0,1.64252
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,44.59797,44.59797,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,10.19377,1.450885,0,0.3890893,-0.3890893,3.919237,27.99449,0.1195166,0.4065984,0,0,1.450885
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,43.57971,43.57971,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.62609,1.061796,0,0.385561,-0.385561,3.51282,25.09152,0.1195166,0.4029113,0,0,1.061796
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,42.74114,42.74114,0.7236023,0.7236023,4.228866,0,1.31948,0.7236023,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.05449,0.6762347,3.33,0,3.33,6.671935,47.65658,0.1199467,0.7959625,0,5,0.6762347
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,42.38176,42.38176,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,7.724488,3.673235,3.33,0,3.33,9.83105,70.22165,0.1203052,0.4996326,0,5,3.673235
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.180372,50.78498,41.87691,2.714534,2.714534,4.957241,0,1.518327,2.714534,43.4834,0,0,0,1.180372,0,0,2.242706,2.130571,4.394488,6.670235,3.310943,0,3.310943,12.97209,92.65758,0.1208315,2.985988,0.9442974,5,7.850606
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.346079,62.73385,43.53692,1.868199,1.868199,0,0,0,1.868199,125.5797,0,0,0,2.346079,1.966526,1.868199,0,0,1.083545,9.650084,0.3795533,0,0.3795533,13.33216,95.22954,0.1207927,2.055019,1.876863,0,11.99616
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.766047,72.09534,47.89233,0.9608774,0.9608774,0,-1,0,0.9608774,287.8668,1.050605,0,0,2.766047,1.01145,0.9608774,0,0,0.7039922,9.991681,0.7039922,0,0.7039922,14.00003,100,0.1207208,1.056965,2.212838,0,12.75773
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.979744,79.30994,51.78566,2.398671,2.398671,0,-1,0,2.398671,124.2248,0.4548274,0,0,2.979744,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,2.638538,2.383795,0,13.60502
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,3.015563,84.00634,55.11425,0,0,0,-1,0,0,0,3.015563,0,0,3.015563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,0,2.412451,0,13.64084
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.898923,85.84801,57.66418,0.4072269,0.4072269,0,-1,0,0.4072269,711.8693,2.470263,0,0,2.898923,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,0.4479496,2.319139,0,13.5242
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.624506,85.58168,60.11997,0.526266,0.526266,0,-1,0,0.526266,498.7032,2.070541,0,0,2.624506,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,0.5788926,2.099604,0,13.24978
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.209039,82.46797,61.55751,1.117184,1.117184,0,-1,0,1.117184,197.7329,1.033056,0,0,2.209039,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,1.228902,1.767231,0,12.83431
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.492068,75.31378,61.94257,0.01687152,0.01687152,0,-1,0,0.01687152,8843.713,1.474309,0,0,1.492068,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1207208,0.01855867,1.193655,0,12.11734
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,62.37896,62.37896,1.426687,1.426687,0,-1,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1207208,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,61.60885,61.60885,2.243256,2.243256,0,-1,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1207208,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,59.7777,59.7777,3.596167,3.33,0,-1,0,3.33,0,0,0.2661665,0.6257831,0,3.505263,3.33,0,0,4.292331,6.762177,0,3.505263,-3.505263,6.233094,44.52201,0.1207208,3.955783,0,0,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,58.14336,58.14336,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,8.187068,3.256913,0,1.949102,-1.949102,4.17856,29.8468,0.1207208,2.036811,0,0,3.256913
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,56.12395,56.12395,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,10.35274,1.307812,0,0.9319521,-0.9319521,3.196197,22.82993,0.1207208,0.9738899,0,0,1.307812
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,53.81362,53.81362,0.5463786,0.3570667,0,-1,0,0.3570667,0,0,0.1893119,0.2439497,0,0.3758597,0.3570667,0,0,11.38824,0.3758597,0,0.3758597,-0.3758597,2.800006,20,0.1207208,0.6010165,0,0,0.3758597
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,51.45195,51.45195,0.01413579,0,0,-1,0,0,0,0,0.01413579,0.01554937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.01554937,0,0,0
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,49.57801,49.57801,0.2364007,0,0,-1,0,0,0,0,0.2364007,0.2600408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.2600408,0,0,0
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,48.22604,48.22604,0.2384727,0,0,-1,0,0,0,0,0.2384727,0.26232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.26232,0,0,0
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,46.85696,46.85696,0.1384587,0,0,-1,0,0,0,0,0.1384587,0.1523046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.1523046,0,0,0
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,45.70179,45.70179,0.1718328,0,0,-1,0,0,0,0,0.1718328,0.189016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.189016,0,0,0
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,44.71776,44.71776,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,43.72517,43.72517,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1207208,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,42.88661,42.88661,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1210021,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,42.54434,42.54434,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1213288,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.320524,52.07307,42.02237,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,169.612,0,0,0,1.320524,0,0,3.505263,3.33,5.14586,5.994,4.650524,0,4.650524,13.53011,96.64346,0.1216269,0.8564114,1.056419,5,7.314524
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.34004,62.84473,43.68239,0,0,0,0,0,0,0,1.844704,0,0,2.34004,0,0,0,0,0.4953362,10.17947,0.4953362,0,0.4953362,14.00003,100,0.1215765,0,1.872032,0,12.51951
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.547842,81.28815,48.01212,0.7449856,0.7449856,0,-1,0,0.7449856,476.2296,2.763647,0,0,3.547842,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0.8194842,2.838274,0,14.17312
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.973255,79.29905,51.83701,1.68495,1.68495,0,-1,0,1.68495,176.4595,1.199623,0,0,2.973255,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,1.853445,2.378604,0,13.59853
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,3.007615,84.02961,55.20838,0.3652186,0.3652186,0,-1,0,0.3652186,823.5108,2.623174,0,0,3.007615,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0.4017405,2.406092,0,13.63289
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.891714,85.81279,57.70696,0.4193364,0.4193364,0,-1,0,0.4193364,689.5928,2.450307,0,0,2.891714,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0.4612701,2.313371,0,13.51699
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.617049,85.54462,60.16276,0.2668702,0.2668702,0,-1,0,0.2668702,980.6448,2.336133,0,0,2.617049,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0.2935572,2.093639,0,13.24232
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.201288,82.44165,61.60885,0,0,0,-1,0,0,0,2.201288,0,0,2.201288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0,1.761031,0,12.82656
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.872489,79.28734,61.99391,0.5169272,0.5169272,0,-1,0,0.5169272,362.2346,1.328356,0,0,1.872489,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1215765,0.56862,1.497992,0,12.49776
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,62.43031,62.43031,0.3290936,0.3290936,0,-1,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1215765,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,61.66019,61.66019,0.7140026,0.7140026,0,-1,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1215765,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,59.87183,59.87183,1.765479,1.765479,0,-1,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1215765,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,58.23748,58.23748,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1215765,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,56.21808,56.21808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1215765,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,53.85641,53.85641,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1215765,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,51.54607,51.54607,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1215765,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,49.67214,49.67214,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1215765,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,48.34584,48.34584,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1215765,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,46.97675,46.97675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1215765,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,45.82159,45.82159,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1215765,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,44.83755,44.83755,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215765,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,43.84497,43.84497,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1215765,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,43.03207,43.03207,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1218414,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,42.6898,42.6898,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.122073,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.181181,51.11871,42.18495,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,122.0814,4.440892E-16,0,0,1.181181,0,0,3.505263,3.33,5.14586,5.994,4.51118,0,4.51118,13.39792,95.69923,0.122427,1.064289,0.9449444,5,7.17518
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.333885,62.95445,43.82785,0.7722802,0.7722802,0,0,0,0.7722802,302.207,0.8862786,0,0,2.333885,0.8129265,0.7722802,0,0,0.6346796,10.05406,0.6346796,0,0.6346796,14.00003,100,0.1223626,0.8495082,1.867108,0,12.38795
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.751999,72.23713,48.13192,1.192439,1.192439,0,-1,0,1.192439,230.7875,1.496801,0,0,2.751999,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,1.311682,2.201599,0,13.37727
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.965815,79.33121,51.93113,1.939783,1.939783,0,-1,0,1.939783,152.8941,0.9239379,0,0,2.965815,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,2.133761,2.372652,0,13.59109
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,3.001687,83.95612,55.20838,0,0,0,-1,0,0,0,3.001687,0,0,3.001687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,0,2.40135,0,13.62696
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.884311,85.78624,57.7583,0,0,0,-1,0,0,0,2.884311,0,0,2.884311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,0,2.307449,0,13.50959
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.609442,85.51652,60.2141,0,0,0,-1,0,0,0,2.609442,0,0,2.609442,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,0,2.087554,0,13.23472
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.193577,82.41582,61.66019,0.8100095,0.8100095,0,-1,0,0.8100095,270.8087,1.340935,0,0,2.193577,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,0.8910105,1.754861,0,12.81885
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.674614,77.27583,62.04525,0.959981,0.959981,0,-1,0,0.959981,174.4424,0.664108,0,0,1.674614,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1223626,1.055979,1.339692,0,12.29989
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,62.47309,62.47309,1.070028,1.070028,0,-1,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1223626,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,61.75432,61.75432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1223626,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,59.92317,59.92317,0.04268649,0.04268649,0,-1,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1223626,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1223626,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,56.3122,56.3122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1223626,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,53.95909,53.95909,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1223626,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,51.59742,51.59742,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1223626,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1223626,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1223626,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,47.07088,47.07088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1223626,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,45.91571,45.91571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1223626,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,44.95735,44.95735,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1223626,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,43.96476,43.96476,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1223626,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,43.15187,43.15187,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1223626,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,42.8096,42.8096,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1223626,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9570592,49.46541,42.30475,0,0,0,0,0,0,0,0,0,0,0.9570592,0,0,0,0,5.303435,5.852183,0.9570592,0,0.9570592,9.876694,70.54768,0.1222656,0,0.7656474,0,6.809242
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.327989,63.03694,43.94765,0,0,0,0,0,0,0,0,0,0,2.327989,0,0,0,0,4.346376,6.713536,2.327989,0,2.327989,12.08522,86.32281,0.1220304,0,1.862391,0,9.041526
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.745798,72.25431,48.20037,1.497733,1.497733,0,-1,0,1.497733,183.3303,0,0,0,2.745798,1.576561,1.497733,0,0,2.018386,8.808726,1.169237,0,1.169237,13.19445,94.24591,0.1219126,1.647506,2.196638,0,11.55452
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.959212,79.31899,51.98247,0.9333346,0.9333346,0,-1,0,0.9333346,317.058,1.127606,0,0,2.959212,0.9824575,0.9333346,0,0,0.8491492,9.86104,0.8491492,0,0.8491492,14.00003,100,0.1218272,1.026668,2.36737,0,12.82025
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.994794,83.92608,55.25116,0.2495356,0.2495356,0,-1,0,0.2495356,1200.147,2.732125,0,0,2.994794,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1218272,0.2744892,2.395835,0,13.62007
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.877989,85.70715,57.7583,0,0,0,-1,0,0,0,2.877989,0,0,2.877989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1218272,0,2.302391,0,13.50326
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.602834,85.43631,60.2141,2.805066,2.805066,0,-1,0,2.805066,92.79047,0,0,0,2.602834,2.952701,2.805066,0,0,0,10.62527,0,0.3498673,-0.3498673,13.63124,97.36578,0.1218272,3.085573,2.082267,0,13.22811
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.186709,82.33829,61.66019,1.099793,1.099793,0,-1,0,1.099793,198.829,0.6402899,0,0,2.186709,1.157677,1.099793,0,0,0.3887414,10.27541,0.3887414,0,0.3887414,14.00003,100,0.1217881,1.209773,1.749367,0,12.46212
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.232265,72.93753,62.08804,0,0,0,-1,0,0,0,1.232265,0,0,1.232265,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217881,0,0.9858123,0,11.85754
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,62.47309,62.47309,0.5470256,0.5470256,0,-1,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1217881,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,61.75432,61.75432,1.108751,1.108751,0,-1,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1217881,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,59.97451,59.97451,1.329505,1.329505,0,-1,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1217881,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,58.38295,58.38295,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1217881,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,56.36354,56.36354,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1217881,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,54.05321,54.05321,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1217881,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,51.69154,51.69154,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1217881,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,49.8176,49.8176,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1217881,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,48.4913,48.4913,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1217881,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,47.14788,47.14788,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1217881,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,45.99272,45.99272,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217881,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,45.00013,45.00013,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217881,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,44.04177,44.04177,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217881,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,43.22032,43.22032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1217881,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,42.91228,42.91228,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1220729,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8835995,48.99838,42.40742,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,707.2456,4.440892E-16,0,0,0.8835995,0,0,3.505263,3.33,8.475861,2.997,4.2136,0,4.2136,9.956492,71.11766,0.1222431,0.1374288,0.7068796,5,3.880599
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.961102,69.42612,44.0161,0.9120512,0.9120512,2.281692,0,0.787902,0.9120512,324.664,0,0,0,2.961102,0,0,1.369641,1.301159,4.262261,6.789239,4.262261,0,4.262261,14.00003,100,0.1220732,1.003256,2.368881,5,9.750341
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.739362,72.27936,48.27738,1.040251,1.040251,0,-1,0,1.040251,263.3367,1.644361,0,0,2.739362,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1220732,1.144276,2.191489,0,13.36464
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.952558,79.30618,52.03381,0,0,0,-1,0,0,0,2.952558,0,0,2.952558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220732,0,2.362047,0,13.57783
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.988801,83.85197,55.25116,1.407876,1.407876,0,-1,0,1.407876,212.2915,1.506826,0,0,2.988801,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1220732,1.548664,2.391041,0,13.61408
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.87166,85.62811,57.7583,2.187917,2.187917,0,-1,0,2.187917,131.2509,0.5685896,0,0,2.87166,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1220732,2.406709,2.297328,0,13.49693
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.596245,85.35647,60.2141,2.620351,2.620351,0,-1,0,2.620351,99.08006,0,0,0,2.596245,2.758264,2.620351,0,0,0,10.62527,0,0.1620189,-0.1620189,13.82925,98.78012,0.1220732,2.882386,2.076996,0,13.22152
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.827705,90.11952,61.66019,2.529871,2.529871,0,-1,0,2.529871,111.7727,0,0,0,2.827705,2.663023,2.529871,0,0,0.180021,10.46325,0.1646824,0,0.1646824,13.98548,99.89606,0.1220567,2.782859,2.262164,0,13.29096
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.448611,75.04357,62.08804,1.26605,1.26605,0,-1,0,1.26605,114.4198,0.1005885,0,0,1.448611,1.332684,1.26605,0,0,0.01533859,10.61147,0.01533859,0,0.01533859,14.00003,100,0.1220552,1.392655,1.158889,0,12.06008
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,62.47309,62.47309,3.121833,3.121833,0,-1,0,3.121833,0,0,4.440892E-16,0.104016,0,3.28614,3.121833,0,0,0,10.62527,0,3.28614,-3.28614,10.53613,75.25794,0.1220552,3.434016,0,0,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,61.75432,61.75432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1220552,0,0,0,7.339135
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,59.97451,59.97451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651266,7.339135,0,0,0,10.53613,75.25794,0.1220552,0,0,0,7.339135
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,58.38295,58.38295,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,3.651266,7.339135,0,1.597207,-1.597207,8.852529,63.23222,0.1220552,1.669081,0,0,7.339135
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,56.36354,56.36354,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,5.425941,5.741928,0,2.395225,-2.395225,6.32774,45.19805,0.1220552,2.50301,0,0,5.741928
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,54.05321,54.05321,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,8.087302,3.346703,0,1.949482,-1.949482,4.272805,30.51998,0.1220552,2.037209,0,0,3.346703
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,51.74288,51.74288,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,10.25339,1.39722,0,0.6456306,-0.6456306,3.592251,25.65888,0.1220552,0.674684,0,0,1.39722
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,49.86039,49.86039,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,10.97076,0.7515897,0,0.03437555,-0.03437555,3.556016,25.40006,0.1220552,0.03592245,0,0,0.7515897
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,48.54264,48.54264,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,11.00896,0.7172141,0,0.2856488,-0.2856488,3.254915,23.24935,0.1220552,0.298503,0,0,0.7172141
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,47.19067,47.19067,0.6642975,0.409987,0,-1,0,0.409987,0,0,0.2543104,0.3207402,0,0.4315653,0.409987,0,0,11.32634,0.4315653,0,0.4315653,-0.4315653,2.800006,20,0.1220552,0.7307272,0,0,0.4315653
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,46.00983,46.00983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220552,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,45.05148,45.05148,0.1841003,0,0,-1,0,0,0,0,0.1841003,0.2025103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220552,0.2025103,0,0,0
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,44.08456,44.08456,0.5247461,0,0,-1,0,0,0,0,0.5247461,0.5772206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220552,0.5772206,0,0,0
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,43.29733,43.29733,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1223253,0.1957603,0,5,0
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,42.98073,42.98073,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1225502,0,0,5,2.997
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7368122,47.96068,42.50155,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.35718,0,0,0,0.7368122,0,0,3.272635,3.109003,5.14586,5.994,3.845815,0,3.845815,12.7667,91.19051,0.1230046,1.518996,0.5894497,5,6.730812
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.74287,67.25729,44.08456,1.813743,1.813743,0,0,0,1.813743,151.227,0,0,0,2.74287,1.909204,1.813743,0,0,1.300045,9.455234,0.8336665,0,0.8336665,13.55758,96.83968,0.1229216,1.995118,2.194296,0,12.1981
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.158207,76.97966,48.32017,1.784611,1.784611,0,-1,0,1.784611,176.9689,0.8132912,0,0,3.158207,1.878538,1.784611,0,0,0.4663783,10.20553,0.4663783,0,0.4663783,14.00003,100,0.1228752,1.963072,2.526566,0,13.36374
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.946919,79.24036,52.03381,0,0,0,-1,0,0,0,2.946919,0,0,2.946919,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0,2.357535,0,13.57219
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.982782,83.77765,55.25116,0.779707,0.779707,0,-1,0,0.779707,382.5517,2.162038,0,0,2.982782,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0.8576778,2.386226,0,13.60806
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.86533,85.54917,57.7583,2.096307,2.096307,0,-1,0,2.096307,136.6847,0.6586918,0,0,2.86533,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,2.305937,2.292264,0,13.4906
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.589681,85.27704,60.2141,0,0,0,-1,0,0,0,2.589681,0,0,2.589681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0,2.071745,0,13.21496
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.173103,82.18506,61.66019,0,0,0,-1,0,0,0,2.173103,0,0,2.173103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0,1.738483,0,12.79838
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.236882,72.9352,62.04525,0.01382855,0.01382855,0,-1,0,0.01382855,8944.407,1.222325,0,0,1.236882,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0.0152114,0.9895052,0,11.86216
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,62.47309,62.47309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,61.75432,61.75432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228752,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,59.97451,59.97451,0.8867866,0.8867866,0,-1,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1228752,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,58.43428,58.43428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1228752,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,56.40633,56.40633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1228752,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,54.096,54.096,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1228752,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,51.78566,51.78566,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1228752,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,49.91173,49.91173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1228752,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1228752,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,47.24201,47.24201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1228752,0,0,0,9.390943
4/29/2007 2:00:00 AM,0,0,-54.40937,90,0,0,46.08685,46.08685,0.2988574,0.2988574,0,-1,0,0.2988574,0,0,0,0,0,0.3145867,0.2988574,0,0,1.371479,9.390943,0,0.3145867,-0.3145867,12.36732,88.33786,0.1228752,0.3287431,0,0,9.390943
4/29/2007 3:00:00 AM,0,0,-69.48767,90,0,0,45.11993,45.11993,0.2277185,0.2277185,0,-1,0,0.2277185,0,0,2.775558E-17,0,0,0.2397037,0.2277185,0,0,1.72102,9.076356,0,0.2397037,-0.2397037,12.11465,86.53307,0.1228752,0.2504904,0,0,9.076356
4/29/2007 4:00:00 AM,0,0,-83.14703,90,0,0,44.16157,44.16157,0.1608559,0.1608559,0,-1,0,0.1608559,0,0,2.775558E-17,0,0,0.1693221,0.1608559,0,0,1.987358,8.836652,0,0.1693221,-0.1693221,11.93617,85.25822,0.1228752,0.1769415,0,0,8.836652
4/29/2007 5:00:00 AM,0,0,-95.98994,90,0,0,43.36579,43.36579,0.7224216,0.7224216,0,0,0,0.7224216,0,0,1.110223E-16,0,0,0.7604438,0.7224216,0,0,2.175493,8.66733,0,0.7604438,-0.7604438,11.1346,79.53267,0.1228752,0.7946638,0,0,8.66733
