Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 6:00:00 AM,0,0,-108.555,90,0,0,43.05774,43.05774,0.5632613,0.5632613,0,0,0,0.5632613,0,0,1.110223E-16,0,0,0.5929067,0.5632613,0,0,3.020431,7.906887,0,0.5929067,-0.5929067,10.50962,75.06854,0.1228752,0.6195874,0,0,7.906887
4/29/2007 7:00:00 AM,0.03661339,1.966685,-121.2903,62.5453,0.1738673,0.6918028,47.68657,42.57001,2.09531,2.09531,0,0,0,2.09531,33.01673,0,0,0,0.6918028,2.205589,2.09531,0,0,3.679216,7.31398,0,1.513787,-1.513787,8.913946,63.67092,0.1228752,2.304841,0.5534422,0,8.005783
4/29/2007 8:00:00 AM,0.1795487,8.120111,-134.539,48.21159,0.8320471,2.911186,69.08094,44.16157,0.4462111,0.4462111,0,0,0,0.4462111,652.4235,0,0,0,2.911186,0.4696959,0.4462111,0,0,5.361201,5.800193,2.44149,0,2.44149,11.23015,80.21518,0.122633,0.4908322,2.328949,0,8.711379
4/29/2007 9:00:00 AM,0.3030022,12.97533,-148.5024,34.27882,0.7957637,2.727362,72.26599,48.37151,2.4497,2.4497,0,-1,0,2.4497,111.3345,0,0,0,2.727362,2.578631,2.4497,0,0,2.919711,7.997534,0.1487302,0,0.1487302,11.37125,81.22301,0.1226183,2.69467,2.181889,0,10.7249
4/29/2007 10:00:00 AM,0.4231066,16.17016,-163.1797,21.57718,0.8988175,2.941231,79.17405,52.03381,1.694036,1.694036,0,-1,0,1.694036,173.6228,0,0,0,2.941231,1.783195,1.694036,0,0,2.770981,8.131392,1.158036,0,1.158036,12.46985,89.07021,0.1225037,1.863439,2.352985,0,11.07262
4/29/2007 11:00:00 AM,0.4074618,17.42457,-178.3314,14.02975,0.9388277,2.976742,83.70317,55.25116,0,0,0,-1,0,0,0,1.363797,0,0,2.976742,0,0,0,0,1.612944,9.173624,1.612944,0,1.612944,14.00003,100,0.1223446,0,2.381393,0,12.15037
4/29/2007 12:00:00 PM,0.3555212,16.61745,166.4659,19.2125,1.158575,3.429621,93.08351,57.70696,0.1051861,0.1051861,0,-1,0,0.1051861,3260.527,3.318899,0,0,3.429621,0.1107222,0.1051861,0,0,0,10.62527,0,0,0,14.00003,100,0.1223446,0.1157047,2.743697,0,14.0549
4/29/2007 1:00:00 PM,0.2756306,13.82751,151.6563,31.34071,0.9634119,2.929459,89.49584,60.16276,2.072747,2.072747,0,-1,0,2.072747,141.3322,0.74762,0,0,2.929459,2.181839,2.072747,0,0,0,10.62527,0,0,0,14.00003,100,0.1223446,2.280022,2.343567,0,13.55473
4/29/2007 2:00:00 PM,0.23173,9.306166,137.5285,45.11608,0.6756271,2.167166,82.05723,61.60885,0.8682485,0.8682485,0,-1,0,0.8682485,249.602,1.25322,0,0,2.167166,0.9139458,0.8682485,0,0,0,10.62527,0,0,0,14.00003,100,0.1223446,0.9550734,1.733732,0,12.79244
4/29/2007 3:00:00 PM,0.06883682,3.404125,124.1347,59.39153,0.3346707,1.148722,72.04127,61.99391,0.4468722,0.4468722,0,-1,0,0.4468722,257.0582,0.6783299,0,0,1.148722,0.4703918,0.4468722,0,0,0,10.62527,0,0,0,14.00003,100,0.1223446,0.4915594,0.9189773,0,11.774
4/29/2007 4:00:00 PM,0,0,111.3123,90,0,0,62.43031,62.43031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223446,0,0,0,10.62527
4/29/2007 5:00:00 PM,0,0,98.74494,90,0,0,61.75432,61.75432,2.374783,2.374783,0,-1,0,2.374783,0,0,0,0,0,2.499772,2.374783,0,0,0,10.62527,0,2.499772,-2.499772,11.36504,81.17867,0.1223446,2.612261,0,0,10.62527
4/29/2007 6:00:00 PM,0,0,86.00582,90,0,0,59.97451,59.97451,1.924887,1.924887,0,-1,0,1.924887,0,0,2.220446E-16,0,0,2.026197,1.924887,0,0,2.777524,8.125503,0,2.026197,-2.026197,9.229239,65.923,0.1223446,2.117376,0,0,8.125503
4/29/2007 7:00:00 PM,0,0,72.57518,90,0,0,58.43428,58.43428,1.697953,1.697953,0,-1,0,1.697953,0,0,0,0,0,1.787319,1.697953,0,0,5.028854,6.099306,0,1.787319,-1.787319,7.345239,52.46589,0.1223446,1.867748,0,0,6.099306
4/29/2007 8:00:00 PM,0,0,57.85905,90,0,0,56.45767,56.45767,0.5402068,0.5402068,0,-1,0,0.5402068,0,0,0,0,0,0.5686387,0.5402068,0,0,7.014764,4.311986,0,0.5686387,-0.5686387,6.745841,48.18448,0.1223446,0.5942274,0,0,4.311986
4/29/2007 9:00:00 PM,0,0,41.28296,90,0,0,54.14734,54.14734,0.5366691,0.5366691,0,-1,0,0.5366691,0,0,1.110223E-16,0,0,0.5649149,0.5366691,0,0,7.646585,3.743348,0,0.5649149,-0.5649149,6.150368,43.93111,0.1223446,0.590336,0,0,3.743348
4/29/2007 10:00:00 PM,0,0,22.5799,90,0,0,51.83701,51.83701,0.1586925,0.1586925,0,-1,0,0.1586925,0,0,2.775558E-17,0,0,0.1670447,0.1586925,0,0,8.274268,3.178433,0,0.1670447,-0.1670447,5.974288,42.6734,0.1223446,0.1745618,0,0,3.178433
4/29/2007 11:00:00 PM,0,0,2.264195,90,0,0,49.96307,49.96307,0.6342192,0.6342192,0,-1,0,0.6342192,0,0,0,0,0,0.6675991,0.6342192,0,0,8.459873,3.011388,0,0.6675991,-0.6675991,5.270576,37.6469,0.1223446,0.6976411,0,0,3.011388
4/30/2007 12:00:00 AM,0,0,-18.36514,90,0,0,48.63677,48.63677,0.1227138,0.1227138,0,-1,0,0.1227138,0,0,0,0,0,0.1291724,0.1227138,0,0,9.20165,2.343789,0,0.1291724,-0.1291724,5.134417,36.67433,0.1223446,0.1349851,0,0,2.343789
4/30/2007 1:00:00 AM,0,0,-37.55805,90,0,0,47.29335,47.29335,0.6024693,0.6024693,0,-1,0,0.6024693,0,0,0,0,0,0.6341782,0.6024693,0,0,9.345175,2.214617,0,0.6341782,-0.6341782,4.465934,31.89947,0.1223446,0.6627162,0,0,2.214617
4/30/2007 2:00:00 AM,0,0,-54.62373,90,0,0,46.13818,46.13818,0.01525395,0.01525395,0,-1,0,0.01525395,0,0,1.734723E-18,0,0,0.01605679,0.01525395,0,0,10.04982,1.580438,0,0.01605679,-0.01605679,4.449009,31.77857,0.1223446,0.01677935,0,0,1.580438
4/30/2007 3:00:00 AM,0,0,-69.70932,90,0,0,45.17127,45.17127,0.1271781,0.1271781,0,-1,0,0.1271781,0,0,0,0,0,0.1338717,0.1271781,0,0,10.06766,1.564382,0,0.1338717,-0.1338717,4.307896,30.77062,0.1223446,0.1398959,0,0,1.564382
4/30/2007 4:00:00 AM,0,0,-83.36533,90,0,0,44.21291,44.21291,0.07625964,0.07625964,0,-1,0,0.07625964,0,0,1.387779E-17,0,0,0.08027331,0.07625964,0,0,10.2164,1.43051,0,0.08027331,-0.08027331,4.22328,30.16623,0.1223446,0.0838856,0,0,1.43051
4/30/2007 5:00:00 AM,0,0,-96.19967,90,0,0,43.41713,43.41713,0.280532,0.280532,0,0,0,0.280532,0,0,0,0,0,0.2952968,0.280532,0,0,10.3056,1.350237,0,0.2952968,-0.2952968,3.91201,27.94287,0.1223446,0.3085852,0,0,1.350237
4/30/2007 6:00:00 AM,0,0,-108.7528,90,0,0,43.1262,43.1262,0.7213903,0.7213903,0,0,0,0.7213903,0,0,1.110223E-16,0,0,0.7593582,0.7213903,0,0,10.63371,1.05494,0,0.7593582,-0.7593582,3.111576,22.2255,0.1223446,0.7935293,0,0,1.05494
4/30/2007 7:00:00 AM,0.03128081,1.697639,-121.4721,62.54943,0.1444883,0.577469,46.89623,42.64702,0,0,0,0,0,0,0,0,0,0,0.577469,0,0,0,0,11.47744,0.2955817,0.577469,0,0.577469,3.659411,26.1386,0.1222877,0,0.4619752,0,0.8730507
4/30/2007 8:00:00 AM,0.1916317,7.836758,-134.6991,48.24664,0.6349832,2.30637,63.13834,44.21291,1.249324,1.249324,4.754588,0,1.463002,1.249324,184.6094,0,0,0,2.30637,0,0,3.505263,3.33,10.89997,0.8153038,5.636371,0,5.636371,9.006542,64.33231,0.1225873,1.374257,1.845096,5,3.121674
4/30/2007 9:00:00 AM,0.3215147,12.67649,-148.6326,34.36188,0.7939418,2.721645,72.23638,48.39718,1.466816,1.466816,0,-1,0,1.466816,185.5477,0,0,0,2.721645,1.544017,1.466816,0,0,5.263597,5.888037,1.177628,0,1.177628,10.12374,72.31226,0.1224717,1.613498,2.177316,0,8.609682
4/30/2007 10:00:00 AM,0.4419256,15.85754,-163.271,21.7514,0.8966562,2.935501,79.10732,52.03381,0.2015697,0.2015697,0,-1,0,0.2015697,1456.32,0,0,0,2.935501,0.2121787,0.2015697,0,0,4.085969,6.947902,2.723323,0,2.723323,12.70731,90.7663,0.1222052,0.2217267,2.348401,0,9.883403
4/30/2007 11:00:00 AM,0.4601909,17.10276,-178.3766,14.34562,0.9364231,2.970685,83.62859,55.25116,1.297094,1.297094,0,-1,0,1.297094,229.0261,0.2426755,0,0,2.970685,1.365363,1.297094,0,0,1.362646,9.398892,1.362646,0,1.362646,14.00003,100,0.1220723,1.426804,2.376548,0,12.36958
4/30/2007 12:00:00 PM,0.4234197,16.29277,166.4686,19.46989,0.9105854,2.85376,85.33938,57.70696,1.069672,1.069672,0,-1,0,1.069672,266.7883,1.72779,0,0,2.85376,1.125971,1.069672,0,0,0,10.62527,0,0,0,14.00003,100,0.1220723,1.17664,2.283008,0,13.47903
4/30/2007 1:00:00 PM,0.344361,13.50597,151.7028,31.50806,0.8208718,2.577611,85.0673,60.16276,0.5026619,0.5026619,0,-1,0,0.5026619,512.7922,2.048493,0,0,2.577611,0.5291178,0.5026619,0,0,0,10.62527,0,0,0,14.00003,100,0.1220723,0.5529281,2.062089,0,13.20289
4/30/2007 2:00:00 PM,0.2247919,8.99178,137.6108,45.23355,0.6731924,2.160488,81.98232,61.60885,0,0,0,-1,0,0,0,2.160488,0,0,2.160488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220723,0,1.72839,0,12.78576
4/30/2007 3:00:00 PM,0.06869803,3.098258,124.2438,59.47711,0.3373053,1.157161,72.12102,61.99391,1.304106,1.304106,0,-1,0,1.304106,88.73212,0,0,0,1.157161,1.372743,1.304106,0,0,0,10.62527,0,0.2155824,-0.2155824,13.77278,98.37683,0.1220723,1.434517,0.9257289,0,11.78244
4/30/2007 4:00:00 PM,0,0,111.4407,90,0,0,62.43031,62.43031,0.2215054,0.2215054,0,-1,0,0.2215054,0,0,2.775558E-17,0,0,0.2331636,0.2215054,0,0,0.239536,10.40969,0,0.2331636,-0.2331636,13.52701,96.62129,0.1220723,0.2436559,0,0,10.40969
4/30/2007 5:00:00 PM,0,0,98.88632,90,0,0,61.75432,61.75432,4.199969,3.33,0,-1,0,3.33,0,0,0.8699695,1.289966,0,3.505263,3.33,0,0,0.4986066,10.17653,0,3.505263,-3.505263,9.832136,70.22941,0.1220723,4.619967,0,0,10.17653
4/30/2007 6:00:00 PM,0,0,86.15434,90,0,0,59.97451,59.97451,2.958516,2.958516,0,-1,0,2.958516,0,0,0,0,0,3.114228,2.958516,0,0,4.393343,6.671265,0,3.114228,-3.114228,6.549452,46.78171,0.1220723,3.254368,0,0,6.671265
4/30/2007 7:00:00 PM,0,0,72.72333,90,0,0,58.47707,58.47707,1.783032,1.783032,0,-1,0,1.783032,0,0,2.220446E-16,0,0,1.876876,1.783032,0,0,7.853596,3.557038,0,1.876876,-1.876876,4.571052,32.6503,0.1220723,1.961335,0,0,3.557038
4/30/2007 8:00:00 PM,0,0,57.9945,90,0,0,56.50901,56.50901,1.578851,1.578851,0,-1,0,1.578851,0,0,2.220446E-16,0.140583,0,1.661949,1.578851,0,0,9.939013,1.680162,0,1.661949,-1.661949,2.819204,20.13713,0.1220723,1.736737,0,0,1.680162
4/30/2007 9:00:00 PM,0,0,41.38506,90,0,0,54.19868,54.19868,0.2582113,0.01730218,0,-1,0,0.01730218,0,0,0.2409091,0.2667303,0,0.01821283,0.01730218,0,0,11.78562,0.01821283,0,0.01821283,-0.01821283,2.800006,20,0.1220723,0.2840325,0,0,0.01821283
4/30/2007 10:00:00 PM,0,0,22.62026,90,0,0,51.88834,51.88834,0.1994333,0,0,-1,0,0,0,0,0.1994333,0.2193766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.2193766,0,0,0
4/30/2007 11:00:00 PM,0,0,2.219358,90,0,0,50.00585,50.00585,0.5073536,0,0,-1,0,0,0,0,0.5073536,0.558089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.558089,0,0,0
5/1/2007 12:00:00 AM,0,0,-18.49103,90,0,0,48.68811,48.68811,0.3748911,0,0,-1,0,0,0,0,0.3748911,0.4123802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.4123802,0,0,0
5/1/2007 1:00:00 AM,0,0,-37.74155,90,0,0,47.33614,47.33614,0.3922577,0,0,-1,0,0,0,0,0.3922577,0.4314834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.4314834,0,0,0
5/1/2007 2:00:00 AM,0,0,-54.83468,90,0,0,46.18097,46.18097,0.1477405,0,0,-1,0,0,0,0,0.1477405,0.1625145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.1625145,0,0,0
5/1/2007 3:00:00 AM,0,0,-69.92733,90,0,0,45.22261,45.22261,0.4822639,0,0,-1,0,0,0,0,0.4822639,0.5304903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.5304903,0,0,0
5/1/2007 4:00:00 AM,0,0,-83.5798,90,0,0,44.28136,44.28136,0.02030836,0,0,-1,0,0,0,0,0.02030836,0.0223392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220723,0.0223392,0,0,0
5/1/2007 5:00:00 AM,0,0,-96.40547,90,0,0,43.48558,43.48558,0.3741339,0.3741339,3.879397,0,1.224075,0.3741339,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1223836,0.4115472,0,5,0
5/1/2007 6:00:00 AM,0,0,-108.9466,90,0,0,43.19465,43.19465,0.7334707,0.7334707,4.238734,0,1.322174,0.7334707,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1227798,0.8068178,0,5,2.997
5/1/2007 7:00:00 AM,0.02958843,1.431255,-121.65,62.55627,0.1407105,0.5625055,46.85344,42.71547,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5625055,0,0,3.505263,3.33,5.14586,5.994,3.892505,0,3.892505,12.81099,91.5069,0.122943,0,0.4500044,5,6.556506
5/1/2007 8:00:00 AM,0.1801019,7.556352,-134.8552,48.28461,0.6261308,2.277005,62.93993,44.28136,0.5416864,0.5416864,0,0,0,0.5416864,420.3548,0.4534538,0,0,2.277005,0.5701962,0.5416864,0,0,1.253355,9.497255,1.253355,0,1.253355,14.00003,100,0.1228211,0.595855,1.821604,0,11.77426
5/1/2007 9:00:00 AM,0.299572,12.38098,-148.759,34.44801,0.7920975,2.715396,72.23226,48.44852,0.3772343,0.3772343,0,-1,0,0.3772343,719.8167,2.318307,0,0,2.715396,0.3970888,0.3772343,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,0.4149578,2.172317,0,13.34067
5/1/2007 10:00:00 AM,0.4370803,15.54869,-163.3589,21.92794,0.8944827,2.929732,79.04024,52.03381,2.322009,2.322009,0,-1,0,2.322009,126.1723,0.485512,0,0,2.929732,2.44422,2.322009,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,2.55421,2.343786,0,13.55501
5/1/2007 11:00:00 AM,0.427788,16.78512,-178.4191,14.65793,0.9340171,2.965533,83.5102,55.20838,2.218317,2.218317,0,-1,0,2.218317,133.6839,0.6304626,0,0,2.965533,2.335071,2.218317,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,2.440149,2.372427,0,13.59081
5/1/2007 12:00:00 PM,0.436844,15.97256,166.4732,19.72451,0.9080647,2.848346,85.2174,57.66418,0.8918368,0.8918368,0,-1,0,0.8918368,319.3798,1.909571,0,0,2.848346,0.9387755,0.8918368,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,0.9810205,2.278677,0,13.47362
5/1/2007 1:00:00 PM,0.3477409,13.1891,151.7504,31.67371,0.8183584,2.571949,84.94584,60.11997,0.6314873,0.6314873,0,-1,0,0.6314873,407.2844,1.907226,0,0,2.571949,0.6647235,0.6314873,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,0.694636,2.057559,0,13.19722
5/1/2007 2:00:00 PM,0.2172944,8.682161,137.6935,45.34925,0.670782,2.154654,81.85596,61.55751,1.04987,1.04987,0,-1,0,1.04987,205.2306,1.049528,0,0,2.154654,1.105126,1.04987,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,1.154857,1.723723,0,12.77993
5/1/2007 3:00:00 PM,0.06403862,2.797204,124.3531,59.56075,0.3154047,1.087085,71.40665,61.94257,0.5115703,0.5115703,0,-1,0,0.5115703,212.4996,0.5485896,0,0,1.087085,0.5384951,0.5115703,0,0,0,10.62527,0,0,0,14.00003,100,0.1228211,0.5627273,0.8696677,0,11.71236
5/1/2007 4:00:00 PM,0,0,111.5691,90,0,0,62.37896,62.37896,0.1764123,0.1764123,0,-1,0,0.1764123,0,0,2.775558E-17,0,0,0.1856972,0.1764123,0,0,0,10.62527,0,0.1856972,-0.1856972,13.80429,98.60184,0.1228211,0.1940536,0,0,10.62527
5/1/2007 5:00:00 PM,0,0,99.02773,90,0,0,61.70298,61.70298,1.357153,1.357153,0,-1,0,1.357153,0,0,2.220446E-16,0,0,1.428583,1.357153,0,0,0.2063302,10.43958,0,1.428583,-1.428583,12.29843,87.84573,0.1228211,1.492869,0,0,10.43958
5/1/2007 6:00:00 PM,0,0,86.30308,90,0,0,59.97451,59.97451,0.9979945,0.9979945,0,-1,0,0.9979945,0,0,0,0,0,1.050521,0.9979945,0,0,1.793644,9.010994,0,1.050521,-1.050521,11.19108,79.93614,0.1228211,1.097794,0,0,9.010994
5/1/2007 7:00:00 PM,0,0,72.87207,90,0,0,58.47707,58.47707,5.3086,3.33,0,-1,0,3.33,0,0,1.9786,2.50946,0,3.505263,3.33,0,0,2.960889,7.960474,0,3.505263,-3.505263,7.49621,53.54425,0.1228211,5.83946,0,0,7.960474
5/1/2007 8:00:00 PM,0,0,58.13111,90,0,0,56.5518,56.5518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.855626,4.455211,0,0,0,7.49621,53.54425,0.1228211,0,0,0,4.455211
5/1/2007 9:00:00 PM,0,0,41.489,90,0,0,54.24146,54.24146,2.230106,2.230106,0,-1,0,2.230106,0,0,0,0,0,2.34748,2.230106,0,0,6.855626,4.455211,0,2.34748,-2.34748,5.021749,35.86956,0.1228211,2.453116,0,0,4.455211
5/1/2007 10:00:00 PM,0,0,22.66305,90,0,0,51.93113,51.93113,0.2888685,0.2888685,0,-1,0,0.2888685,0,0,5.551115E-17,0,0,0.3040722,0.2888685,0,0,9.463937,2.107731,0,0.3040722,-0.3040722,4.701229,33.58014,0.1228211,0.3177554,0,0,2.107731
5/1/2007 11:00:00 PM,0,0,2.177248,90,0,0,50.05719,50.05719,0.2359758,0.2359758,0,-1,0,0.2359758,0,0,2.775558E-17,0,0,0.2483955,0.2359758,0,0,9.801795,1.803659,0,0.2483955,-0.2483955,4.439397,31.70992,0.1228211,0.2595733,0,0,1.803659
5/2/2007 12:00:00 AM,0,0,-18.61391,90,0,0,48.73089,48.73089,0.3669521,0.3669521,0,-1,0,0.3669521,0,0,5.551115E-17,0,0,0.3862654,0.3669521,0,0,10.07779,1.555263,0,0.3862654,-0.3862654,4.032238,28.80164,0.1228211,0.4036473,0,0,1.555263
5/2/2007 1:00:00 AM,0,0,-37.92179,90,0,0,47.38748,47.38748,0.1874665,0.1874665,0,-1,0,0.1874665,0,0,2.775558E-17,0,0,0.1973332,0.1874665,0,0,10.50697,1.168998,0,0.1973332,-0.1973332,3.82423,27.31587,0.1228211,0.2062132,0,0,1.168998
5/2/2007 2:00:00 AM,0,0,-55.04208,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72623,0.9716647,0,0,0,3.82423,27.31587,0.1228211,0,0,0,0.9716647
5/2/2007 3:00:00 AM,0,0,-70.14157,90,0,0,45.24828,45.24828,0.1920398,0.1920398,0,-1,0,0.1920398,0,0,2.775558E-17,0,0,0.2021472,0.1920398,0,0,10.72623,0.9716647,0,0.2021472,-0.2021472,3.611148,25.79387,0.1228211,0.2112438,0,0,0.9716647
5/2/2007 4:00:00 AM,0,0,-83.79037,90,0,0,44.30703,44.30703,0.08744092,0.08744092,0,-1,0,0.08744092,0,0,0,0,0,0.09204306,0.08744092,0,0,10.95084,0.7695175,0,0.09204306,-0.09204306,3.514126,25.10085,0.1228211,0.09618501,0,0,0.7695175
5/2/2007 5:00:00 AM,0,0,-96.60725,90,0,0,43.53692,43.53692,0.2764831,0.2764831,0,0,0,0.2764831,0,0,5.551115E-17,0,0,0.2910348,0.2764831,0,0,11.05311,0.6774744,0,0.2910348,-0.2910348,3.207349,22.90959,0.1228211,0.3041314,0,0,0.6774744
5/2/2007 6:00:00 AM,0,0,-109.1362,90,0,0,43.27166,43.27166,0.04955633,0.04955633,0,0,0,0.04955633,0,0,6.938894E-18,0,0,0.05216456,0.04955633,0,0,11.37648,0.3864396,0,0.05216456,-0.05216456,3.152362,22.51683,0.1228211,0.05451196,0,0,0.3864396
5/2/2007 7:00:00 AM,0.02646189,1.167611,-121.8236,62.5658,0.1260691,0.5049782,46.49879,42.79248,0.4041432,0.4041432,3.909406,0,1.232268,0.4041432,124.9503,0,0,0,0.5049782,0,0,3.505263,3.33,11.43444,0.3342751,3.834978,0,3.834978,6.790542,48.50378,0.1230857,0.4445575,0.4039825,5,0.8392532
5/2/2007 8:00:00 AM,0.199532,7.278981,-135.0072,48.32543,0.6027993,2.200762,62.30376,44.34982,1.536711,1.536711,4.690535,0,1.445516,1.536711,143.2125,0,0,0,2.200762,0,0,3.153824,2.996133,7.599465,3.785755,5.196895,0,5.196895,11.72075,83.71947,0.1234029,1.690382,1.76061,5,5.986517
5/2/2007 9:00:00 AM,0.3154056,12.08891,-148.8816,34.53707,0.7902323,2.709705,72.19261,48.46563,0.5843825,0.5843825,0,-1,0,0.5843825,463.6869,0,0,0,2.709705,0.6151395,0.5843825,0,0,2.402571,8.46296,2.094565,0,2.094565,13.70783,97.91286,0.1232003,0.6428208,2.167764,0,11.17267
5/2/2007 10:00:00 AM,0.4237181,15.2437,-163.4434,22.10652,0.8922989,2.923929,78.97284,52.03381,0.4256606,0.4256606,0,-1,0,0.4256606,686.9158,2.16786,0,0,2.923929,0.4480637,0.4256606,0,0,0.3080053,10.34807,0.3080053,0,0.3080053,14.00003,100,0.1231706,0.4682266,2.339144,0,13.272
5/2/2007 11:00:00 AM,0.449468,16.47176,-178.459,14.96652,0.9316116,2.959455,83.43562,55.20838,0,0,0,-1,0,0,0,2.959455,0,0,2.959455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231706,0,2.367564,0,13.58473
5/2/2007 12:00:00 PM,0.4400347,15.65693,166.4796,19.97617,0.9055552,2.842057,85.13953,57.66418,1.635572,1.635572,0,-1,0,1.635572,173.7653,1.120402,0,0,2.842057,1.721655,1.635572,0,0,0,10.62527,0,0,0,14.00003,100,0.1231706,1.799129,2.273645,0,13.46733
5/2/2007 1:00:00 PM,0.3172328,12.877,151.799,31.83748,0.8158658,2.565528,84.86869,60.11997,0,0,0,-1,0,0,0,2.565528,0,0,2.565528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1231706,0,2.052423,0,13.1908
5/2/2007 2:00:00 PM,0.2273974,8.377405,137.7768,45.46307,0.6683969,2.148093,81.78259,61.55751,3.25009,3.25009,0,-1,0,3.25009,66.09335,0,4.440892E-16,0.2450986,2.148093,3.421147,3.25009,0,0,0,10.62527,0,1.273054,-1.273054,12.65811,90.4149,0.1231706,3.575099,1.718475,0,12.77337
5/2/2007 3:00:00 PM,0.0630262,2.501058,124.4626,59.64235,0.2099148,0.7382436,68.27663,61.99391,0.9870437,0.9870437,0,-1,0,0.9870437,74.79342,0,0,0,0.7382436,1.038993,0.9870437,0,0,1.414504,9.352221,0,0.3007497,-0.3007497,12.34109,88.15049,0.1231706,1.085748,0.5905949,0,10.09046
5/2/2007 4:00:00 PM,0,0,111.6974,90,0,0,62.37896,62.37896,0.1945086,0.1945086,0,-1,0,0.1945086,0,0,2.775558E-17,0,0,0.2047459,0.1945086,0,0,1.74867,9.051471,0,0.2047459,-0.2047459,12.12527,86.60892,0.1231706,0.2139595,0,0,9.051471
5/2/2007 5:00:00 PM,0,0,99.16912,90,0,0,61.70298,61.70298,0.6089552,0.6089552,0,-1,0,0.6089552,0,0,1.110223E-16,0,0,0.6410055,0.6089552,0,0,1.976166,8.846725,0,0.6410055,-0.6410055,11.44959,81.78265,0.1231706,0.6698508,0,0,8.846725
5/2/2007 6:00:00 PM,0,0,86.452,90,0,0,59.97451,59.97451,2.357458,2.357458,0,-1,0,2.357458,0,0,4.440892E-16,0,0,2.481534,2.357458,0,0,2.688394,8.205719,0,2.481534,-2.481534,8.833826,63.09863,0.1231706,2.593204,0,0,8.205719
5/2/2007 7:00:00 PM,0,0,73.02137,90,0,0,58.47707,58.47707,1.479604,1.479604,0,-1,0,1.479604,0,0,2.220446E-16,0,0,1.557478,1.479604,0,0,5.445655,5.724185,0,1.557478,-1.557478,7.1921,51.37204,0.1231706,1.627565,0,0,5.724185
5/2/2007 8:00:00 PM,0,0,58.26884,90,0,0,56.5518,56.5518,3.496607,3.33,0,-1,0,3.33,0,0,0.1666067,0.5162674,0,3.505263,3.33,0,0,7.176186,4.166707,0,3.505263,-3.505263,3.497228,24.98015,0.1231706,3.846267,0,0,4.166707
5/2/2007 9:00:00 PM,0,0,41.59477,90,0,0,54.2928,54.2928,3.493152,0.6283714,0,-1,0,0.6283714,0,0,2.864781,3.214096,0,0.6614436,0.6283714,0,0,11.07092,0.6614436,0,0.6614436,-0.6614436,2.800006,20,0.1231706,3.842467,0,0,0.6614436
5/2/2007 10:00:00 PM,0,0,22.70829,90,0,0,51.98247,51.98247,0.484637,0,0,-1,0,0,0,0,0.484637,0.5331007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.5331007,0,0,0
5/2/2007 11:00:00 PM,0,0,2.13795,90,0,0,50.10853,50.10853,0.3742378,0,0,-1,0,0,0,0,0.3742378,0.4116616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.4116616,0,0,0
5/3/2007 12:00:00 AM,0,0,-18.73367,90,0,0,48.75656,48.75656,0.2183458,0,0,-1,0,0,0,0,0.2183458,0.2401803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.2401803,0,0,0
5/3/2007 1:00:00 AM,0,0,-38.09864,90,0,0,47.43026,47.43026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-55.24581,90,0,0,46.25798,46.25798,0.2752351,0,0,-1,0,0,0,0,0.2752351,0.3027585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.3027585,0,0,0
5/3/2007 3:00:00 AM,0,0,-70.35194,90,0,0,45.29107,45.29107,0.1027025,0,0,-1,0,0,0,0,0.1027025,0.1129728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.1129728,0,0,0
5/3/2007 4:00:00 AM,0,0,-83.99695,90,0,0,44.34982,44.34982,0.09279703,0,0,-1,0,0,0,0,0.09279703,0.1020767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1231706,0.1020767,0,0,0
5/3/2007 5:00:00 AM,0,0,-96.80495,90,0,0,43.60538,43.60538,0.2458171,0.2458171,3.75108,0,1.189045,0.2458171,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1234429,0.2703988,0,5,0
5/3/2007 6:00:00 AM,0,0,-109.3217,90,0,0,43.34012,43.34012,0.6135675,0.6135675,4.118831,0,1.289441,0.6135675,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1238008,0.6749243,0,5,2.997
5/3/2007 7:00:00 AM,0.01785724,0.9067856,-121.9931,62.57796,0.06411166,0.2593295,44.74302,42.86094,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2593295,0,0,3.505263,3.33,5.14586,5.994,3.589329,0,3.589329,12.52337,89.45248,0.1239872,0,0.2074636,5,6.25333
5/3/2007 8:00:00 AM,0.1567157,7.004729,-135.1551,48.36903,0.7701578,2.723073,67.4361,44.40116,0.9628136,0.9628136,0,0,0,0.9628136,282.8245,0.1530541,0,0,2.723073,1.013488,0.9628136,0,0,1.556531,9.224397,1.556531,0,1.556531,14.00003,100,0.1238374,1.059095,2.178458,0,11.94747
5/3/2007 9:00:00 AM,0.2940926,11.80035,-149.0003,34.62891,0.7883477,2.702874,72.21343,48.54264,0.3708494,0.3708494,0,-1,0,0.3708494,728.8334,2.312506,0,0,2.702874,0.3903678,0.3708494,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,0.4079343,2.162299,0,13.32815
5/3/2007 10:00:00 AM,0.4122447,14.94268,-163.5246,22.28685,0.8901067,2.917223,78.94892,52.0766,0,0,0,-1,0,0,0,2.917223,0,0,2.917223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,0,2.333779,0,13.5425
5/3/2007 11:00:00 AM,0.430136,16.16276,-178.4962,15.27124,0.9292086,2.952462,83.4049,55.25116,2.540193,2.540193,0,-1,0,2.540193,116.2298,0.2785742,0,0,2.952462,2.673888,2.540193,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,2.794213,2.361969,0,13.57774
5/3/2007 12:00:00 PM,0.4056639,15.34599,166.4879,20.2247,0.9030589,2.834905,85.10584,57.70696,1.245459,1.245459,0,-1,0,1.245459,227.6193,1.523896,0,0,2.834905,1.311009,1.245459,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,1.370005,2.267924,0,13.46018
5/3/2007 1:00:00 PM,0.3516888,12.56976,151.8488,31.99923,0.8133957,2.559156,84.79224,60.11997,0,0,0,-1,0,0,0,2.559156,0,0,2.559156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,0,2.047325,0,13.18443
5/3/2007 2:00:00 PM,0.2107382,8.077607,137.8606,45.5749,0.6660383,2.140817,81.76222,61.60885,0,0,0,-1,0,0,0,2.140817,0,0,2.140817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238374,0,1.712654,0,12.76609
5/3/2007 3:00:00 PM,0.05618369,2.209914,124.5722,59.72184,0.1889383,0.6671459,67.6459,61.99391,0.9913583,0.9913583,0,-1,0,0.9913583,67.29614,0,1.110223E-16,0,0.6671459,1.043535,0.9913583,0,0,0,10.62527,0,0.3763892,-0.3763892,13.60328,97.16608,0.1238374,1.090494,0.5337167,0,11.29242
5/3/2007 4:00:00 PM,0,0,111.8258,90,0,0,62.43031,62.43031,0.3080245,0.3080245,0,-1,0,0.3080245,0,0,5.551115E-17,0,0,0.3242363,0.3080245,0,0,0.4182102,10.24889,0,0.3242363,-0.3242363,13.2615,94.72484,0.1238374,0.3388269,0,0,10.24889
5/3/2007 5:00:00 PM,0,0,99.31048,90,0,0,61.75432,61.75432,0.4292141,0.4292141,0,-1,0,0.4292141,0,0,5.551115E-17,0,0,0.4518043,0.4292141,0,0,0.7784727,9.924648,0,0.4518043,-0.4518043,12.78526,91.3231,0.1238374,0.4721355,0,0,9.924648
5/3/2007 6:00:00 PM,0,0,86.60105,90,0,0,60.01729,60.01729,0.7849131,0.7849131,0,-1,0,0.7849131,0,0,1.110223E-16,0,0,0.8262244,0.7849131,0,0,1.280478,9.472844,0,0.8262244,-0.8262244,11.91434,85.10228,0.1238374,0.8634045,0,0,9.472844
5/3/2007 7:00:00 PM,0,0,73.17117,90,0,0,58.52841,58.52841,0.6493635,0.6493635,0,-1,0,0.6493635,0,0,1.110223E-16,0,0,0.6835405,0.6493635,0,0,2.198504,8.64662,0,0.6835405,-0.6835405,11.19383,79.95576,0.1238374,0.7142998,0,0,8.64662
5/3/2007 8:00:00 PM,0,0,58.40766,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.957994,7.963079,0,0,0,11.19383,79.95576,0.1238374,0,0,0,7.963079
5/3/2007 9:00:00 PM,0,0,41.70235,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.957994,7.963079,0,0,0,11.19383,79.95576,0.1238374,0,0,0,7.963079
5/3/2007 10:00:00 PM,0,0,22.75602,90,0,0,52.03381,52.03381,0.4987596,0.4987596,0,-1,0,0.4987596,0,0,0,0,0,0.5250102,0.4987596,0,0,2.957994,7.963079,0,0.5250102,-0.5250102,10.64042,76.00285,0.1238374,0.5486356,0,0,7.963079
5/3/2007 11:00:00 PM,0,0,2.101542,90,0,0,50.15132,50.15132,0.1488571,0.1488571,0,-1,0,0.1488571,0,0,2.775558E-17,0,0,0.1566917,0.1488571,0,0,3.541339,7.438069,0,0.1566917,-0.1566917,10.47525,74.82307,0.1238374,0.1637429,0,0,7.438069
5/4/2007 12:00:00 AM,0,0,-18.85019,90,0,0,48.83357,48.83357,0.5041118,0.5041118,0,-1,0,0.5041118,0,0,0,0,0,0.530644,0.5041118,0,0,3.715441,7.281378,0,0.530644,-0.530644,9.915904,70.82774,0.1238374,0.554523,0,0,7.281378
5/4/2007 1:00:00 AM,0,0,-38.27197,90,0,0,47.4816,47.4816,0.2057312,0.2057312,0,-1,0,0.2057312,0,0,2.775558E-17,0,0,0.2165591,0.2057312,0,0,4.305045,6.750734,0,0.2165591,-0.2165591,9.687631,69.19722,0.1238374,0.2263043,0,0,6.750734
5/4/2007 2:00:00 AM,0,0,-55.44576,90,0,0,46.30077,46.30077,0.4555001,0.4555001,0,-1,0,0.4555001,0,0,5.551115E-17,0,0,0.4794738,0.4555001,0,0,4.545666,6.534174,0,0.4794738,-0.4794738,9.18222,65.58716,0.1238374,0.5010502,0,0,6.534174
5/4/2007 3:00:00 AM,0,0,-70.55834,90,0,0,45.3424,45.3424,0.4829912,0.4829912,0,-1,0,0.4829912,0,0,5.551115E-17,0,0,0.5084118,0.4829912,0,0,5.078415,6.054701,0,0.5084118,-0.5084118,8.646308,61.75922,0.1238374,0.5312904,0,0,6.054701
5/4/2007 4:00:00 AM,0,0,-84.19942,90,0,0,44.40116,44.40116,0.2914179,0.2914179,0,-1,0,0.2914179,0,0,0,0,0,0.3067557,0.2914179,0,0,5.643317,5.546289,0,0.3067557,-0.3067557,8.322959,59.44958,0.1238374,0.3205597,0,0,5.546289
5/4/2007 5:00:00 AM,0,0,-96.99849,90,0,0,43.63105,43.63105,0.2178979,0.2178979,0,0,0,0.2178979,0,0,2.775558E-17,0,0,0.2293662,0.2178979,0,0,5.984157,5.239533,0,0.2293662,-0.2293662,8.081185,57.72264,0.1238374,0.2396877,0,0,5.239533
5/4/2007 6:00:00 AM,0,0,-109.503,90,0,0,43.39146,43.39146,0.3441117,0.3441117,0,0,0,0.3441117,0,0,5.551115E-17,0,0,0.3622228,0.3441117,0,0,6.239008,5.010167,0,0.3622228,-0.3622228,7.699369,54.99538,0.1238374,0.3785228,0,0,5.010167
5/4/2007 7:00:00 AM,0.0171533,0.6488562,-122.1584,62.59273,0.07032846,0.284066,45.00297,42.93795,1.809599,1.809599,0,0,0,1.809599,15.69773,0,2.220446E-16,0,0.284066,1.904842,1.809599,0,0,6.641478,4.647944,0,1.620775,-1.620775,5.990921,42.79221,0.1238374,1.990559,0.2272528,0,4.93201
5/4/2007 8:00:00 AM,0.1382391,6.733682,-135.2989,48.41532,0.6731293,2.423785,64.53783,44.4525,0.7351539,0.7351539,0,0,0,0.7351539,329.6976,0,0,0,2.423785,0.7738462,0.7351539,0,0,8.442339,3.027169,1.649939,0,1.649939,7.556191,53.97268,0.1236789,0.8086693,1.939028,0,5.450953
5/4/2007 9:00:00 AM,0.2549144,11.51541,-149.1152,34.72337,1.034075,3.369113,79.80872,48.56831,2.609168,2.609168,0,-1,0,2.609168,129.1259,0,0,0,3.369113,2.746492,2.609168,0,0,6.792401,4.512114,0.6226202,0,0.6226202,8.14686,58.19174,0.1236192,2.870085,2.69529,0,7.881226
5/4/2007 10:00:00 AM,0.3538303,14.64571,-163.6023,22.46865,0.8879079,2.911369,78.88107,52.0766,0.9516468,0.9516468,0,-1,0,0.9516468,305.9296,0,0,0,2.911369,1.001734,0.9516468,0,0,6.169781,5.072472,1.909635,0,1.909635,9.958499,71.132,0.1234365,1.046811,2.329095,0,7.98384
5/4/2007 11:00:00 AM,0.4024273,15.85823,-178.5308,15.57195,0.92681,2.946387,83.33055,55.25116,0.02397463,0.02397463,0,-1,0,0.02397463,12289.61,0,0,0,2.946387,0.02523645,0.02397463,0,0,4.260145,6.791143,2.921151,0,2.921151,12.72975,90.92657,0.1231581,0.02637209,2.35711,0,9.737531
5/4/2007 12:00:00 PM,0.3718897,15.03981,166.498,20.4699,0.9005778,2.828672,85.02887,57.70696,0.4726534,0.4726534,0,-1,0,0.4726534,598.4663,0.9921471,0,0,2.828672,0.49753,0.4726534,0,0,1.338995,9.420179,1.338995,0,1.338995,14.00003,100,0.1230309,0.5199188,2.262937,0,12.24885
5/4/2007 1:00:00 PM,0.3375209,12.26748,151.8997,32.15879,0.81095,2.552044,84.76022,60.16276,2.175599,2.175599,0,-1,0,2.175599,117.303,0.2619398,0,0,2.552044,2.290104,2.175599,0,0,0,10.62527,0,0,0,14.00003,100,0.1230309,2.393159,2.041635,0,13.17732
5/4/2007 2:00:00 PM,0.2249658,7.782859,137.9448,45.68464,0.6437222,2.078997,81.07621,61.60885,1.508245,1.508245,0,-1,0,1.508245,137.8421,0.4913708,0,0,2.078997,1.587627,1.508245,0,0,0,10.62527,0,0,0,14.00003,100,0.1230309,1.65907,1.663198,0,12.70427
5/4/2007 3:00:00 PM,0.05504286,1.923864,124.6818,59.79916,0.1693458,0.6002008,67.05737,61.99391,0,0,0,-1,0,0,0,0.6002008,0,0,0.6002008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230309,0,0.4801607,0,11.22548
5/4/2007 4:00:00 PM,0,0,111.954,90,0,0,62.43031,62.43031,1.447195,1.447195,0,-1,0,1.447195,0,0,2.220446E-16,0,0,1.523363,1.447195,0,0,0,10.62527,0,1.523363,-1.523363,12.39426,88.53027,0.1230309,1.591914,0,0,10.62527
5/4/2007 5:00:00 PM,0,0,99.45175,90,0,0,61.75432,61.75432,1.235888,1.235888,0,-1,0,1.235888,0,0,2.220446E-16,0,0,1.300935,1.235888,0,0,1.692626,9.101912,0,1.300935,-1.300935,11.02296,78.73524,0.1230309,1.359477,0,0,9.101912
5/4/2007 6:00:00 PM,0,0,86.7502,90,0,0,60.01729,60.01729,1.092913,1.092913,0,-1,0,1.092913,0,0,2.220446E-16,0,0,1.150434,1.092913,0,0,3.138109,7.800976,0,1.150434,-1.150434,9.810292,70.07337,0.1230309,1.202204,0,0,7.800976
5/4/2007 7:00:00 PM,0,0,73.32144,90,0,0,58.57975,58.57975,1.961213,1.961213,0,-1,0,1.961213,0,0,0,0,0,2.064435,1.961213,0,0,4.416369,6.650542,0,2.064435,-2.064435,7.634186,54.52979,0.1230309,2.157335,0,0,6.650542
5/4/2007 8:00:00 PM,0,0,58.54752,90,0,0,56.65447,56.65447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.710186,4.586106,0,0,0,7.634186,54.52979,0.1230309,0,0,0,4.586106
5/4/2007 9:00:00 PM,0,0,41.81173,90,0,0,54.34414,54.34414,2.945568,2.945568,0,-1,0,2.945568,0,0,4.440892E-16,0,0,3.100598,2.945568,0,0,6.710186,4.586106,0,3.100598,-3.100598,4.36587,31.18472,0.1230309,3.240124,0,0,4.586106
5/4/2007 10:00:00 PM,0,0,22.80626,90,0,0,52.03381,52.03381,0.4324856,0.4324856,0,-1,0,0.4324856,0,0,5.551115E-17,0,0,0.455248,0.4324856,0,0,10.15529,1.485509,0,0.455248,-0.455248,3.885996,27.75706,0.1230309,0.4757342,0,0,1.485509
5/4/2007 11:00:00 PM,0,0,2.068102,90,0,0,50.15132,50.15132,0.4089563,0.4089563,0,-1,0,0.4089563,0,0,5.551115E-17,0,0,0.4304803,0.4089563,0,0,10.66113,1.030261,0,0.4304803,-0.4304803,3.43223,24.51588,0.1230309,0.4498519,0,0,1.030261
5/5/2007 12:00:00 AM,0,0,-18.96337,90,0,0,48.85069,48.85069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13944,0.5997806,0,0,0,3.43223,24.51588,0.1230309,0,0,0,0.5997806
5/5/2007 1:00:00 AM,0,0,-38.44165,90,0,0,47.50727,47.50727,0.477538,0.477538,0,-1,0,0.477538,0,0,0,0,0,0.5026716,0.477538,0,0,11.13944,0.5997806,0,0.5026716,-0.5026716,2.902368,20.73116,0.1230309,0.5252918,0,0,0.5997806
5/5/2007 2:00:00 AM,0,0,-55.6418,90,0,0,46.32644,46.32644,0.3054862,0.09225357,0,-1,0,0.09225357,0,0,0.2132327,0.2437813,0,0.09710903,0.09225357,0,0,11.69796,0.09710903,0,0.09710903,-0.09710903,2.800006,20,0.1230309,0.3360349,0,0,0.09710903
5/5/2007 3:00:00 AM,0,0,-70.76065,90,0,0,45.36807,45.36807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230309,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-84.39773,90,0,0,44.42683,44.42683,0.2920377,0,0,-1,0,0,0,0,0.2920377,0.3212414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1230309,0.3212414,0,0,0
5/5/2007 5:00:00 AM,0,0,-97.18779,90,0,0,43.68239,43.68239,0.02473138,0.02473138,3.529994,0,1.128688,0.02473138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1232478,0.02720451,0,5,0
5/5/2007 6:00:00 AM,0,0,-109.6801,90,0,0,43.4428,43.4428,0.3571267,0.3571267,3.86239,0,1.219432,0.3571267,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.123541,0.3928394,0,5,2.997
5/5/2007 7:00:00 AM,0.01702338,0.3939018,-122.3195,62.61006,0.07910722,0.3189901,45.3041,42.98073,1.672675,1.672675,4.703081,0,1.448941,1.672675,19.07065,0,0,0,0.3189901,0,0,3.030405,2.878885,5.14586,5.994,3.197875,0,3.197875,12.15201,86.79988,0.1240126,1.839943,0.255192,5,6.31299
5/5/2007 8:00:00 AM,0.1576254,6.465925,-135.4385,48.46421,0.5344613,1.974233,60.38889,44.49529,1.567051,1.567051,0,0,0,1.567051,125.984,0,0,0,1.974233,1.649527,1.567051,0,0,1.947985,8.872087,0.3247055,0,0.3247055,12.46005,89.00018,0.1239818,1.723756,1.579386,0,10.84632
5/5/2007 9:00:00 AM,0.293147,11.23416,-149.2261,34.82031,0.7845258,2.69137,72.12261,48.56831,1.054925,1.054925,0,-1,0,1.054925,255.1241,0,0,0,2.69137,1.110448,1.054925,0,0,1.62328,9.164323,1.580922,0,1.580922,13.95984,99.71297,0.123832,1.160418,2.153096,0,11.85569
5/5/2007 10:00:00 AM,0.3922349,14.35289,-163.6767,22.65166,0.8857041,2.906363,78.76935,52.03381,0.6371703,0.6371703,0,-1,0,0.6371703,456.1361,2.1933,0,0,2.906363,0.6707056,0.6371703,0,0,0.04235787,10.58715,0.04235787,0,0.04235787,14.00003,100,0.1238279,0.7008873,2.325091,0,13.49352
5/5/2007 11:00:00 AM,0.4481963,15.55825,-178.5626,15.86852,0.9244179,2.941228,83.21263,55.20838,2.167284,2.167284,0,-1,0,2.167284,135.7103,0.6598768,0,0,2.941228,2.281352,2.167284,0,0,0,10.62527,0,0,0,14.00003,100,0.1238279,2.384012,2.352983,0,13.5665
5/5/2007 12:00:00 PM,0.4241383,14.73849,166.51,20.71163,0.8981137,2.823354,84.9087,57.66418,1.184252,1.184252,0,-1,0,1.184252,238.4082,1.576773,0,0,2.823354,1.246581,1.184252,0,0,0,10.62527,0,0,0,14.00003,100,0.1238279,1.302678,2.258683,0,13.44863
5/5/2007 1:00:00 PM,0.3513915,11.97025,151.9516,32.31603,0.8085303,2.54658,84.6417,60.11997,2.394428,2.394428,0,-1,0,2.394428,106.3544,0.02612863,0,0,2.54658,2.520451,2.394428,0,0,0,10.62527,0,0,0,14.00003,100,0.1238279,2.633871,2.037264,0,13.17185
5/5/2007 2:00:00 PM,0.2054295,7.493249,138.0296,45.79218,0.6194292,2.010908,80.33028,61.60885,1.060905,1.060905,0,-1,0,1.060905,189.5465,0.8941662,0,0,2.010908,1.116742,1.060905,0,0,0,10.62527,0,0,0,14.00003,100,0.1238279,1.166995,1.608726,0,12.63618
5/5/2007 3:00:00 PM,0.04638746,1.642994,124.7916,59.87424,0.1510966,0.5373784,66.5097,61.99391,3.062641,3.062641,0,-1,0,3.062641,17.54624,0,0,0.03890502,0.5373784,3.223833,3.062641,0,0,0,10.62527,0,2.686454,-2.686454,11.16826,79.7731,0.1238279,3.368905,0.4299027,0,11.16265
5/5/2007 4:00:00 PM,0,0,112.0822,90,0,0,62.43031,62.43031,1.573437,1.573437,0,-1,0,1.573437,0,0,2.220446E-16,0,0,1.65625,1.573437,0,0,2.984949,7.93882,0,1.65625,-1.65625,9.422416,67.30283,0.1238279,1.730781,0,0,7.93882
5/5/2007 5:00:00 PM,0,0,99.5929,90,0,0,61.75432,61.75432,0.01340177,0.01340177,0,-1,0,0.01340177,0,0,1.734723E-18,0,0,0.01410713,0.01340177,0,0,4.825227,6.28257,0,0.01410713,-0.01410713,9.407546,67.19662,0.1238279,0.01474195,0,0,6.28257
5/5/2007 6:00:00 PM,0,0,86.89939,90,0,0,60.01729,60.01729,2.932987,2.932987,0,-1,0,2.932987,0,0,4.440892E-16,0,0,3.087355,2.932987,0,0,4.840901,6.268463,0,3.087355,-3.087355,6.153188,43.95126,0.1238279,3.226286,0,0,6.268463
5/5/2007 7:00:00 PM,0,0,73.47211,90,0,0,58.57975,58.57975,1.387856,1.387856,0,-1,0,1.387856,0,0,0,0,0,1.460901,1.387856,0,0,8.271296,3.181108,0,1.460901,-1.460901,4.613264,32.95182,0.1238279,1.526641,0,0,3.181108
5/5/2007 8:00:00 PM,0,0,58.68837,90,0,0,56.65447,56.65447,2.316383,1.634197,0,-1,0,1.634197,0,0,0.6821855,0.9138238,0,1.720208,1.634197,0,0,9.894518,1.720208,0,1.720208,-1.720208,2.800006,20,0.1238279,2.548021,0,0,1.720208
5/5/2007 9:00:00 PM,0,0,41.92288,90,0,0,54.38693,54.38693,0.5214006,0,0,-1,0,0,0,0,0.5214006,0.5735407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.5735407,0,0,0
5/5/2007 10:00:00 PM,0,0,22.85903,90,0,0,52.03381,52.03381,0.5290974,0,0,-1,0,0,0,0,0.5290974,0.5820071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.5820071,0,0,0
5/5/2007 11:00:00 PM,0,0,2.037701,90,0,0,50.20266,50.20266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0,0,0,0
5/6/2007 12:00:00 AM,0,0,-19.07308,90,0,0,48.85069,48.85069,0.6484406,0,0,-1,0,0,0,0,0.6484406,0.7132846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.7132846,0,0,0
5/6/2007 1:00:00 AM,0,0,-38.60758,90,0,0,47.50727,47.50727,0.1092866,0,0,-1,0,0,0,0,0.1092866,0.1202153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.1202153,0,0,0
5/6/2007 2:00:00 AM,0,0,-55.83381,90,0,0,46.3521,46.3521,0.6241871,0,0,-1,0,0,0,0,0.6241871,0.6866058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.6866058,0,0,0
5/6/2007 3:00:00 AM,0,0,-70.95879,90,0,0,45.38519,45.38519,0.759226,0,0,-1,0,0,0,0,0.759226,0.8351486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.8351486,0,0,0
5/6/2007 4:00:00 AM,0,0,-84.59176,90,0,0,44.4525,44.4525,0.2121377,0,0,-1,0,0,0,0,0.2121377,0.2333515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0.2333515,0,0,0
5/6/2007 5:00:00 AM,0,0,-97.37277,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0,0,0,0
5/6/2007 6:00:00 AM,0,0,-109.8528,90,0,0,43.48558,43.48558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1238279,0,0,0,0
5/6/2007 7:00:00 AM,0.01316027,0.1420009,-122.4762,62.62991,0.05524744,0.2235847,44.65381,43.03207,0.8096937,0.8096937,4.314957,0,1.342983,0.8096937,27.61349,0,0,0,0.2235847,0,0,3.505263,3.33,11.80586,0,3.553585,0,3.553585,6.171232,44.08014,0.1242012,0.890663,0.1788677,5,0.2235847
5/6/2007 8:00:00 AM,0.1561105,6.201543,-135.5739,48.51562,0.5122589,1.899905,59.72029,44.49529,1.42849,1.42849,4.641314,0,1.432079,1.42849,133.0009,0,0,0,1.899905,0,0,3.212823,3.052182,8.252275,3.198226,4.952087,0,4.952087,10.86919,77.63695,0.1245154,1.571339,1.519924,5,5.098131
5/6/2007 9:00:00 AM,0.2803419,10.95671,-149.3331,34.91956,0.7825916,2.685774,72.06341,48.56831,0,0,0,-1,0,0,0,0,0,0,2.685774,0,0,0,0,3.300188,7.655105,2.685774,0,2.685774,13.41714,95.83655,0.1242619,0,2.148619,0,10.34088
5/6/2007 10:00:00 AM,0.3860285,14.06431,-163.7477,22.83561,0.8834974,2.900472,78.70126,52.03381,2.389045,2.389045,0,-1,0,2.389045,121.4072,0,0,0,2.900472,2.514784,2.389045,0,0,0.6144146,10.0723,0.3856883,0,0.3856883,13.78304,98.45008,0.1242256,2.627949,2.320378,0,12.97277
5/6/2007 11:00:00 AM,0.4181726,15.26292,-178.5918,16.16082,0.922034,2.935172,83.13876,55.20838,2.677053,2.677053,0,-1,0,2.677053,109.6419,0,0,0,2.935172,2.817951,2.677053,0,0,0.2287263,10.41942,0.1172214,0,0.1172214,13.89425,99.24441,0.1242146,2.944758,2.348138,0,13.35459
5/6/2007 12:00:00 PM,0.3785902,14.44212,166.5238,20.94971,0.8956686,2.818247,84.78039,57.61283,0,0,0,-1,0,0,0,2.706742,0,0,2.818247,0,0,0,0,0.1115049,10.52492,0.1115049,0,0.1115049,14.00003,100,0.1242041,0,2.254597,0,13.34317
5/6/2007 1:00:00 PM,0.3056346,11.67815,152.0046,32.4708,0.8061385,2.541332,84.51534,60.06863,0.9727876,0.9727876,0,-1,0,0.9727876,261.2422,1.517345,0,0,2.541332,1.023987,0.9727876,0,0,0,10.62527,0,0,0,14.00003,100,0.1242041,1.070066,2.033066,0,13.16661
5/6/2007 2:00:00 PM,0.181721,7.208867,138.1148,45.89744,0.5955799,1.943955,79.54675,61.55751,0.7487534,0.7487534,0,-1,0,0.7487534,259.6256,1.155794,0,0,1.943955,0.7881615,0.7487534,0,0,0,10.62527,0,0,0,14.00003,100,0.1242041,0.8236287,1.555164,0,12.56923
5/6/2007 3:00:00 PM,0.03930788,1.36739,124.9015,59.94701,0.134149,0.4787887,65.95002,61.94257,1.922279,1.922279,0,-1,0,1.922279,24.90734,0,2.220446E-16,0,0.4787887,2.023452,1.922279,0,0,0,10.62527,0,1.544663,-1.544663,12.37181,88.3699,0.1242041,2.114507,0.3830309,0,11.10406
5/6/2007 4:00:00 PM,0,0,112.2102,90,0,0,62.37896,62.37896,2.234212,2.234212,0,-1,0,2.234212,0,0,4.440892E-16,0,0,2.351802,2.234212,0,0,1.716292,9.080611,0,2.351802,-2.351802,9.892794,70.66267,0.1242041,2.457633,0,0,9.080611
5/6/2007 5:00:00 PM,0,0,99.73389,90,0,0,61.75432,61.75432,0.05359114,0.05359114,0,-1,0,0.05359114,0,0,6.938894E-18,0,0,0.05641172,0.05359114,0,0,4.329405,6.728809,0,0.05641172,-0.05641172,9.83333,70.23793,0.1242041,0.05895025,0,0,6.728809
5/6/2007 6:00:00 PM,0,0,87.04857,90,0,0,60.01729,60.01729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.392085,6.672398,0,0,0,9.83333,70.23793,0.1242041,0,0,0,6.672398
5/6/2007 7:00:00 PM,0,0,73.62314,90,0,0,58.57975,58.57975,0.6914277,0.6914277,0,-1,0,0.6914277,0,0,1.110223E-16,0,0,0.7278187,0.6914277,0,0,4.392085,6.672398,0,0.7278187,-0.7278187,9.066142,64.75803,0.1242041,0.7605705,0,0,6.672398
5/6/2007 8:00:00 PM,0,0,58.83017,90,0,0,56.65447,56.65447,3.646723,3.33,0,-1,0,3.33,0,0,0.3167224,0.6813947,0,3.505263,3.33,0,0,5.200772,5.944579,0,3.505263,-3.505263,5.37127,38.36614,0.1242041,4.011395,0,0,5.944579
5/6/2007 9:00:00 PM,0,0,42.03577,90,0,0,54.34414,54.34414,3.759405,2.31735,0,-1,0,2.31735,0,0,1.442055,1.817996,0,2.439316,2.31735,0,0,9.09551,2.439316,0,2.439316,-2.439316,2.800006,20,0.1242041,4.135346,0,0,2.439316
5/6/2007 10:00:00 PM,0,0,22.91435,90,0,0,51.98247,51.98247,0.5304391,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5304391,0.583483,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1242041,0.583483,0,0,4.213E-16
5/6/2007 11:00:00 PM,0,0,2.010407,90,0,0,50.15132,50.15132,0.509388,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.509388,0.5603268,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1242041,0.5603268,0,0,4.213E-16
5/7/2007 12:00:00 AM,0,0,-19.17924,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1242041,0,0,0,4.213E-16
5/7/2007 1:00:00 AM,0,0,-38.76962,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1242041,0,0,0,4.213E-16
5/7/2007 2:00:00 AM,0,0,-56.02169,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1242041,0,0,0,4.213E-16
5/7/2007 3:00:00 AM,0,0,-71.15264,90,0,0,45.38519,45.38519,0.4845544,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4845544,0.5330098,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1242041,0.5330098,0,0,4.213E-16
5/7/2007 4:00:00 AM,0,0,-84.78144,90,0,0,44.4525,44.4525,0.425212,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.425212,0.4677332,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1242041,0.4677332,0,0,4.213E-16
5/7/2007 5:00:00 AM,0,0,-97.55338,90,0,0,43.75084,43.75084,0.2239227,0.2239227,3.729186,0,1.183068,0.2239227,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1244598,0.246315,0,5,4.213E-16
5/7/2007 6:00:00 AM,0,0,-110.0211,90,0,0,43.51125,43.51125,0.001036439,0.001036439,3.506299,0,1.12222,0.001036439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1246633,0.001140083,0,5,2.997
5/7/2007 7:00:00 AM,0.01227777,0,-122.6285,90,0,0,43.03207,43.03207,0.6823777,0.6823777,4.187641,0,1.308226,0.6823777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1250211,0.7506155,0,5,5.994
5/7/2007 8:00:00 AM,0.1535797,5.940622,-135.7051,48.56945,0.4903569,1.825637,59.08744,44.52095,0.6973431,0.6973431,0,0,0,0.6973431,261.799,0,0,0,1.825637,0.7340453,0.6973431,0,0,1.81586,8.991,1.091592,0,1.091592,13.31293,95.09214,0.1249186,0.7670774,1.46051,0,10.81664
5/7/2007 9:00:00 AM,0.2842042,10.68313,-149.4362,35.02095,0.7806439,2.680592,71.97764,48.54264,1.525302,1.525302,0,-1,0,1.525302,175.7418,0.350743,0,0,2.680592,1.605581,1.525302,0,0,0.7242685,9.973433,0.7242685,0,0.7242685,14.00003,100,0.1248507,1.677832,2.144474,0,12.65403
5/7/2007 10:00:00 AM,0.4014248,13.78005,-163.8152,23.02024,0.8812894,2.895608,78.58069,51.98247,0.8431107,0.8431107,0,-1,0,0.8431107,343.4434,2.008123,0,0,2.895608,0.887485,0.8431107,0,0,0,10.62527,0,0,0,14.00003,100,0.1248507,0.9274218,2.316486,0,13.52088
5/7/2007 11:00:00 AM,0.3952093,14.97232,-178.6183,16.44872,0.9196604,2.931121,82.96892,55.11425,0.1501649,0.1501649,0,-1,0,0.1501649,1951.935,2.773053,0,0,2.931121,0.1580683,0.1501649,0,0,0,10.62527,0,0,0,14.00003,100,0.1248507,0.1651814,2.344897,0,13.5564
5/7/2007 12:00:00 PM,0.3496692,14.15079,166.5395,21.18401,0.8932444,2.813002,84.66148,57.57005,0.1603198,0.1603198,0,-1,0,0.1603198,1754.619,2.644244,0,0,2.813002,0.1687577,0.1603198,0,0,0,10.62527,0,0,0,14.00003,100,0.1248507,0.1763518,2.250402,0,13.43828
5/7/2007 1:00:00 PM,0.2061635,11.39127,152.0587,32.62297,0.848686,2.651369,85.78045,60.01729,0,0,0,-1,0,0,0,2.651369,0,0,2.651369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1248507,0,2.121095,0,13.27664
5/7/2007 2:00:00 PM,0.1247428,6.929795,138.2004,46.00031,0.5992361,1.955667,79.5633,61.46339,1.880588,1.880588,0,-1,0,1.880588,103.9923,0,0,0,1.955667,1.979567,1.880588,0,0,0,10.62527,0,0.02389996,-0.02389996,13.97484,99.82005,0.1248507,2.068647,1.564533,0,12.58094
5/7/2007 3:00:00 PM,0.03074856,1.097135,125.0113,60.01741,0.1504361,0.5354152,66.39542,61.89978,0.5837481,0.5837481,0,-1,0,0.5837481,91.72025,0,1.110223E-16,0,0.5354152,0.6144717,0.5837481,0,0,0.02655551,10.60137,0,0.07905651,-0.07905651,13.8915,99.22482,0.1248507,0.6421229,0.4283321,0,11.13679
5/7/2007 4:00:00 PM,0,0,112.338,90,0,0,62.32763,62.32763,0.4383936,0.4383936,0,-1,0,0.4383936,0,0,5.551115E-17,0,0,0.4614669,0.4383936,0,0,0.1143961,10.52232,0,0.4614669,-0.4614669,13.40507,95.75034,0.1248507,0.482233,0,0,10.52232
5/7/2007 5:00:00 PM,0,0,99.87466,90,0,0,61.66019,61.66019,1.161032,1.161032,0,-1,0,1.161032,0,0,0,0,0,1.222139,1.161032,0,0,0.6271371,10.06085,0,1.222139,-1.222139,12.11683,86.54858,0.1248507,1.277135,0,0,10.06085
5/7/2007 6:00:00 PM,0,0,87.19768,90,0,0,59.97451,59.97451,2.701465,2.701465,0,-1,0,2.701465,0,0,4.440892E-16,0,0,2.843647,2.701465,0,0,1.985069,8.838713,0,2.843647,-2.843647,9.119359,65.13815,0.1248507,2.971611,0,0,8.838713
5/7/2007 7:00:00 PM,0,0,73.77444,90,0,0,58.57975,58.57975,3.438105,3.33,0,-1,0,3.33,0,0,0.1081049,0.4519154,0,3.505263,3.33,0,0,5.144677,5.995065,0,3.505263,-3.505263,5.424488,38.74626,0.1248507,3.781915,0,0,5.995065
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,56.65447,56.65447,3.850685,2.365312,0,-1,0,2.365312,0,0,1.485373,1.870442,0,2.489802,2.365312,0,0,9.039413,2.489802,0,2.489802,-2.489802,2.800006,20,0.1248507,4.235754,0,0,2.489802
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,54.34414,54.34414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,51.98247,51.98247,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,50.15132,50.15132,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,48.83357,48.83357,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,47.50727,47.50727,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,46.37778,46.37778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1248507,0,0,0,0
