Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.005922,68.39724,59.82904,1.439304,1.439304,0,-1,0,1.439304,69.88947,0,0,0,1.005922,1.515057,1.439304,0,0,0,10.62527,0,0.5091351,-0.5091351,13.46335,96.16661,0.1328923,1.583235,0.8047379,0,11.6312
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,60.40235,60.40235,0.5056688,0.5056688,0,-1,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5657056,10.11614,0,0.5322829,-0.5322829,12.90228,92.15894,0.1328923,0.5562357,0,0,10.11614
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,61.02699,61.02699,1.897008,1.897008,0,-1,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.157131,9.583857,0,1.996851,-1.996851,10.79741,77.12421,0.1328923,2.086709,0,0,9.583857
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,60.54781,60.54781,1.688365,1.688365,0,-1,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.375854,7.587006,0,1.777226,-1.777226,8.92405,63.74309,0.1328923,1.857202,0,0,7.587006
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,58.96481,58.96481,0.7159407,0.7159407,0,-1,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.35055,5.809779,0,0.7536218,-0.7536218,8.129663,58.06891,0.1328923,0.7875348,0,0,5.809779
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,57.66418,57.66418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.187908,5.056157,0,0,0,8.129663,58.06891,0.1328923,0,0,0,5.056157
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,55.78168,55.78168,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.187908,5.056157,0,1.399339,-1.399339,6.654631,47.53298,0.1328923,1.462309,0,0,5.056157
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,53.66816,53.66816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.742729,3.656819,0,0,0,6.654631,47.53298,0.1328923,0,0,0,3.656819
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,51.45195,51.45195,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.742729,3.656819,0,0.2316675,-0.2316675,6.410432,45.78871,0.1328923,0.2420925,0,0,3.656819
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,49.8176,49.8176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.000136,3.425151,0,0,0,6.410432,45.78871,0.1328923,0,0,0,3.425151
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,48.58543,48.58543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.000136,3.425151,0,0,0,6.410432,45.78871,0.1328923,0,0,0,3.425151
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,47.3618,47.3618,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.000136,3.425151,0,0.3711119,-0.3711119,6.019246,42.99453,0.1328923,0.387812,0,0,3.425151
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,46.3521,46.3521,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.412483,3.054039,0,0.8850359,-0.8850359,5.086336,36.3309,0.1328923,0.9248624,0,0,3.054039
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,45.4622,45.4622,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.395857,2.169003,0,0.3319821,-0.3319821,4.736396,33.83133,0.1328923,0.3469213,0,0,2.169003
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.764726,1.837021,0,0,0,4.736396,33.83133,0.1328923,0,0,0,1.837021
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,44.0161,44.0161,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.764726,1.837021,0,0.04925911,-0.04925911,4.684472,33.46045,0.1328923,0.05147577,0,0,1.837021
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,43.82785,43.82785,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.819458,1.787762,0,0.4325321,-0.4325321,4.228543,30.20382,0.1328923,0.451996,0,0,1.787762
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,43.39146,43.39146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30005,1.35523,0,0,0,4.228543,30.20382,0.1328923,0,0,0,1.35523
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4378294,47.85683,44.61508,1.728682,1.728682,1.25,0,0.50625,1.728682,25.32735,0,0,0,0.4378294,0.5038761,0.4786823,0,0,10.30005,1.35523,0,0.06604668,-0.06604668,4.158924,29.70654,0.1328923,1.901551,0.3502635,5,1.793059
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.829721,62.87934,47.89233,2.703143,2.703143,0,-1,0,2.703143,67.68865,0,0,1.401086,1.829721,2.845413,2.703143,0,0,10.37343,1.289183,0,1.015692,-1.015692,3.08829,22.05917,0.1328923,2.973457,1.463777,0,3.118904
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.543432,73.16445,50.73318,0,0,0,-1,0,0,0,0,0,0,2.543432,0,0,0,0,11.50198,0.2734908,2.543432,0,2.543432,5.501202,39.29422,0.1326739,0,2.034745,0,2.816923
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.754794,78.82301,53.47135,0.8372855,0.8372855,0,-1,0,0.8372855,329.0149,0,0,0,2.754794,0.8813532,0.8372855,0,0,8.958549,2.56258,1.873441,0,1.873441,7.278504,51.98921,0.1325136,0.9210141,2.203835,0,5.317374
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.539322,79.28448,55.83302,0.6228828,0.6228828,0,-1,0,0.6228828,407.6725,0,0,0,2.539322,0.6556661,0.6228828,0,0,7.085109,4.248676,1.883656,0,1.883656,9.065496,64.75342,0.1323527,0.6851711,2.031457,0,6.787998
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.887057,75.12444,58.23748,2.415324,2.415324,0,-1,0,2.415324,78.12851,0,0,0,1.887057,2.542447,2.415324,0,0,5.201453,5.943966,0,0.6553898,-0.6553898,8.374655,59.81884,0.1323527,2.656857,1.509646,0,7.831023
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7427193,65.95153,59.73492,0.6441417,0.6441417,0,-1,0,0.6441417,115.3037,0,0,0,0.7427193,0.6780439,0.6441417,0,0,5.929664,5.288577,0.06467539,0,0.06467539,8.436011,60.2571,0.1323472,0.7085559,0.5941755,0,6.031296
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,60.30822,60.30822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.864989,5.346785,0,0,0,8.436011,60.2571,0.1323472,0,0,0,5.346785
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,60.93287,60.93287,1.124399,1.124399,0,-1,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.864989,5.346785,0,1.183578,-1.183578,7.188411,51.34569,0.1323472,1.236839,0,0,5.346785
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,60.50503,60.50503,0.5779237,0.5779237,0,-1,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.180075,4.163207,0,0.6083407,-0.6083407,6.547163,46.76536,0.1323472,0.635716,0,0,4.163207
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,58.86213,58.86213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.856009,3.554866,0,0,0,6.547163,46.76536,0.1323472,0,0,0,3.554866
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,57.57005,57.57005,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.856009,3.554866,0,1.63385,-1.63385,4.824934,34.46375,0.1323472,1.707373,0,0,3.554866
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,55.7389,55.7389,2.177596,1.824965,0,-1,0,1.824965,0,0,0.3526306,0.5703902,0,1.921016,1.824965,0,0,9.671398,1.921016,0,1.921016,-1.921016,2.800006,20,0.1323472,2.395355,0,0,1.921016
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,53.61682,53.61682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,51.45195,51.45195,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,48.58543,48.58543,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,47.33614,47.33614,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,46.37778,46.37778,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,45.48787,45.48787,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323472,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,44.04177,44.04177,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325412,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,43.84497,43.84497,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1327787,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,43.4428,43.4428,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1331763,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4266993,47.82511,44.66642,0,0,0,0,0,0,0,0,0,0,0.4266993,0,0,0,0,1.81586,8.991,0.4266993,0,0.4266993,12.68215,90.58663,0.13314,0,0.3413595,0,9.417699
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.782275,62.41815,47.86666,0.8760421,0.8760421,0,-1,0,0.8760421,203.4463,0,0,0,1.782275,0.9221496,0.8760421,0,0,1.389161,9.37503,0.8601254,0,0.8601254,13.49814,96.4151,0.1330667,0.9636463,1.42582,0,11.1573
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.502764,72.62369,50.63905,0.4052254,0.4052254,0,-1,0,0.4052254,617.6229,1.547176,0,0,2.502764,0.426553,0.4052254,0,0,0.5290354,10.14914,0.5290354,0,0.5290354,14.00003,100,0.1330217,0.4457479,2.002212,0,12.65191
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.718508,78.23074,53.32589,0.148741,0.148741,0,-1,0,0.148741,1827.679,2.561939,0,0,2.718508,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1330217,0.1636151,2.174807,0,13.34378
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.502469,78.75681,55.7389,1.682906,1.682906,0,-1,0,1.682906,148.6993,0.7309887,0,0,2.502469,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1330217,1.851196,2.001975,0,13.12774
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.848691,74.56688,58.09201,1.732543,1.732543,0,-1,0,1.732543,106.7039,0.02496104,0,0,1.848691,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1330217,1.905798,1.478953,0,12.47396
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.7011067,65.43636,59.58945,1.516112,1.516112,0,-1,0,1.516112,46.24373,0,0,0,0.7011067,1.595907,1.516112,0,0,0,10.62527,0,0.8948005,-0.8948005,13.05683,93.26286,0.1330217,1.667723,0.5608854,0,11.32638
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,60.16276,60.16276,1.055059,1.055059,0,-1,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9942228,9.730474,0,1.110589,-1.110589,11.88616,84.90099,0.1330217,1.160565,0,0,9.730474
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,60.83874,60.83874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22821,8.619884,0,0,0,11.88616,84.90099,0.1330217,0,0,0,8.619884
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,60.40235,60.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22821,8.619884,0,0,0,11.88616,84.90099,0.1330217,0,0,0,8.619884
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,58.768,58.768,1.35029,1.35029,0,-1,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.22821,8.619884,0,1.421358,-1.421358,10.38792,74.19928,0.1330217,1.485319,0,0,8.619884
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,57.51871,57.51871,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.807497,7.198527,0,1.82848,-1.82848,8.460532,60.43225,0.1330217,1.910762,0,0,7.198527
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,55.64477,55.64477,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.839141,5.370047,0,0.9429073,-0.9429073,7.46662,53.3329,0.1330217,0.9853382,0,0,5.370047
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,53.57403,53.57403,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.886816,4.42714,0,2.698912,-2.698912,4.621717,33.0122,0.1330217,2.820364,0,0,4.42714
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,51.40061,51.40061,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.885608,1.728227,0,0.4945557,-0.4945557,4.10041,29.28858,0.1330217,0.5168108,0,0,1.728227
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,49.72348,49.72348,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.43511,1.233672,0,0.08953065,-0.08953065,4.006036,28.61449,0.1330217,0.09355953,0,0,1.233672
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,48.56831,48.56831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53459,1.144141,0,0,0,4.006036,28.61449,0.1330217,0,0,0,1.144141
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,47.33614,47.33614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.53459,1.144141,0,0,0,4.006036,28.61449,0.1330217,0,0,0,1.144141
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,46.37778,46.37778,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.53459,1.144141,0,0.3418546,-0.3418546,3.64569,26.04059,0.1330217,0.3572381,0,0,1.144141
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91443,0.8022864,0,0,0,3.64569,26.04059,0.1330217,0,0,0,0.8022864
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,44.61508,44.61508,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.91443,0.8022864,0,0.2136722,-0.2136722,3.42046,24.4318,0.1330217,0.2232874,0,0,0.8022864
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,44.04177,44.04177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15184,0.5886142,0,0,0,3.42046,24.4318,0.1330217,0,0,0,0.5886142
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,43.84497,43.84497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15184,0.5886142,0,0,0,3.42046,24.4318,0.1330217,0,0,0,0.5886142
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,43.41713,43.41713,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.15184,0.5886142,0,0.219073,-0.219073,3.189536,22.78236,0.1330217,1.603931,0,5,0.5886142
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4104156,47.67597,44.64075,3.425616,3.425616,5,0,1.53,3.425616,11.98078,0,0,0,0.4104156,0,0,1.574385,1.495665,11.39526,0.3695412,1.906081,0,1.906081,4.997803,35.69852,0.1332403,3.768177,0.3283325,5,0.7799567
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.736087,61.97136,47.84099,0.6178291,0.6178291,0,-1,0,0.6178291,280.9979,0,0,0,1.736087,0.6503465,0.6178291,0,0,9.489178,2.085014,1.08574,0,1.08574,6.027827,43.05582,0.133148,0.679612,1.388869,0,3.8211
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.462494,72.14201,50.58772,1.84991,1.84991,0,-1,0,1.84991,133.1143,0,0,0,2.462494,1.947273,1.84991,0,0,8.403438,3.06218,0.5152205,0,0.5152205,6.516608,46.5471,0.1331042,2.034901,1.969995,0,5.524674
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.682305,77.70726,53.23176,0.3203572,0.3203572,0,-1,0,0.3203572,837.2856,0,0,0,2.682305,0.3372181,0.3203572,0,0,7.888217,3.525878,2.345087,0,2.345087,8.741353,62.43811,0.1329053,0.3523929,2.145844,0,6.208183
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.466767,78.246,55.64477,2.30727,2.30727,0,-1,0,2.30727,106.9128,0,0,0,2.466767,2.428705,2.30727,0,0,5.54313,5.636456,0.03806189,0,0.03806189,8.777461,62.69603,0.1329021,2.537997,1.973414,0,8.103224
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.395139,80.35147,58.04923,2.258301,2.258301,0,-1,0,2.258301,106.0593,0,0,0,2.395139,2.377159,2.258301,0,0,5.505069,5.670712,0.0179798,0,0.0179798,8.794518,62.81786,0.1329006,2.484131,1.916111,0,8.065851
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8479348,66.67187,59.53811,1.464826,1.464826,0,-1,0,1.464826,57.88639,0,2.220446E-16,0,0.8479348,1.541922,1.464826,0,0,5.487089,5.686894,0,0.6939871,-0.6939871,8.062992,57.59268,0.1329006,1.611308,0.6783479,0,6.534829
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,60.11997,60.11997,1.530778,1.530778,0,-1,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.258186,4.992907,0,1.611345,-1.611345,6.364485,45.46051,0.1329006,1.683856,0,0,4.992907
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,60.7874,60.7874,3.12385,3.12385,0,-1,0,3.12385,0,0,4.440892E-16,0.2237516,0,3.288264,3.12385,0,0,8.04857,3.381562,0,3.288264,-3.288264,2.898351,20.70246,0.1329006,3.436235,0,0,3.381562
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,60.35956,60.35956,1.235819,0.0886334,0,-1,0,0.0886334,0,0,1.147186,1.270768,0,0.09329832,0.0886334,0,0,11.7022,0.09329832,0,0.09329832,-0.09329832,2.800006,20,0.1329006,1.359401,0,0,0.09329832
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,58.72522,58.72522,0.5851593,0,0,-1,0,0,0,0,0.5851593,0.6436752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.6436752,0,0,0
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,57.46737,57.46737,0.6654368,0,0,-1,0,0,0,0,0.6654368,0.7319804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.7319804,0,0,0
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,55.59343,55.59343,3.418634,0,0,-1,0,0,0,0,3.418634,3.760498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,3.760498,0,0,0
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,53.52269,53.52269,0.128708,0,0,-1,0,0,0,0,0.128708,0.1415788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.1415788,0,0,0
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,51.35783,51.35783,0.02973372,0,0,-1,0,0,0,0,0.02973372,0.0327071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.0327071,0,0,0
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,49.72348,49.72348,0.1930955,0,0,-1,0,0,0,0,0.1930955,0.2124051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.2124051,0,0,0
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,48.54264,48.54264,0.0881126,0,0,-1,0,0,0,0,0.0881126,0.09692386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.09692386,0,0,0
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,47.31047,47.31047,0.2505489,0,0,-1,0,0,0,0,0.2505489,0.2756038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.2756038,0,0,0
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,45.4622,45.4622,0.3026599,0,0,-1,0,0,0,0,0.3026599,0.3329259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0.3329259,0,0,0
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,44.59797,44.59797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329006,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,44.06744,44.06744,0.3110884,0.3110884,3.816352,0,1.206864,0.3110884,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331141,0.3421973,0,5,0
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,43.87064,43.87064,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332669,0,0,5,2.997
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,43.4428,43.4428,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334191,0,0,5,5.994
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4598983,48.05017,44.64075,2.318868,2.318868,0,0,0,2.318868,19.83288,0,4.440892E-16,0,0.4598983,2.440913,2.318868,0,0,1.81586,8.991,0,1.981015,-1.981015,10.18918,72.7797,0.1334191,2.550755,0.3679186,0,9.450898
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.691379,61.52177,47.7982,1.378944,1.378944,0,-1,0,1.378944,122.6576,0,0,0,1.691379,1.45152,1.378944,0,0,4.016988,7.009985,0.2398592,0,0.2398592,10.41673,74.40506,0.1333988,1.516838,1.353103,0,8.701364
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.424083,71.63242,50.49359,0.6246775,0.6246775,0,-1,0,0.6246775,388.0534,0,0,0,2.424083,0.6575553,0.6246775,0,0,3.777129,7.225858,1.766527,0,1.766527,12.0926,86.37556,0.1332498,0.6871453,1.939266,0,9.64994
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.647218,77.20024,53.13764,1.443921,1.443921,0,-1,0,1.443921,183.3353,0,0,0,2.647218,1.519917,1.443921,0,0,2.010602,8.815733,1.127301,0,1.127301,13.16206,94.01449,0.1331549,1.588313,2.117774,0,11.46295
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.432405,77.7434,55.5421,0,0,0,-1,0,0,0,1.549104,0,0,2.432405,0,0,0,0,0.8833013,9.830303,0.8833013,0,0.8833013,14.00003,100,0.1330806,0,1.945924,0,12.26271
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.774202,73.65016,57.94655,0,0,0,-1,0,0,0,1.774202,0,0,1.774202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330806,0,1.419362,0,12.39948
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6250567,64.62694,59.44398,0.8979678,0.8979678,0,-1,0,0.8979678,69.60792,0,1.110223E-16,0,0.6250567,0.9452293,0.8979678,0,0,0,10.62527,0,0.3201726,-0.3201726,13.66254,97.58935,0.1330806,0.9877646,0.5000454,0,11.25033
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,60.06863,60.06863,0.826858,0.826858,0,-1,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,0.3557473,10.3051,0,0.8703768,-0.8703768,12.74508,91.03609,0.1330806,0.9095438,0,0,10.3051
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,60.74462,60.74462,2.457721,2.457721,0,-1,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,1.322833,9.434725,0,2.587075,-2.587075,10.01806,71.55745,0.1330806,2.703493,0,0,9.434725
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,60.30822,60.30822,1.308414,1.308414,0,-1,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,4.19736,6.84765,0,1.377277,-1.377277,8.566285,61.18763,0.1330806,1.439255,0,0,6.84765
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,58.67388,58.67388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.727668,5.470373,0,0,0,8.566285,61.18763,0.1330806,0,0,0,5.470373
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,57.37325,57.37325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.727668,5.470373,0,0,0,8.566285,61.18763,0.1330806,0,0,0,5.470373
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,55.49931,55.49931,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,5.727668,5.470373,0,1.962106,-1.962106,6.498044,46.41451,0.1330806,2.0504,0,0,5.470373
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,53.42857,53.42857,2.597939,2.597939,0,-1,0,2.597939,0,0,4.440892E-16,0,0,2.734672,2.597939,0,0,7.907786,3.508267,0,2.734672,-2.734672,3.615446,25.82457,0.1330806,2.857732,0,0,3.508267
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,51.2637,51.2637,0.03270587,0.03270587,0,-1,0,0.03270587,0,0,6.938894E-18,0,0,0.03442723,0.03270587,0,0,10.94631,0.7735951,0,0.03442723,-0.03442723,3.579157,25.56536,0.1330806,0.03597646,0,0,0.7735951
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,49.67214,49.67214,0.5146957,0.5146957,0,-1,0,0.5146957,0,0,1.110223E-16,0,0,0.5417849,0.5146957,0,0,10.98456,0.7391679,0,0.5417849,-0.5417849,3.008065,21.48614,0.1330806,0.5661653,0,0,0.7391679
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,48.51697,48.51697,0.1032077,0.1032077,0,-1,0,0.1032077,0,0,0,0,0,0.1086397,0.1032077,0,0,11.58655,0.1973829,0,0.1086397,-0.1086397,2.893549,20.66817,0.1330806,0.1135285,0,0,0.1973829
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,47.31047,47.31047,0.2336188,0.08430608,0,-1,0,0.08430608,0,0,0.1493127,0.1726746,0,0.08874324,0.08430608,0,0,11.70726,0.08874324,0,0.08874324,-0.08874324,2.800006,20,0.1330806,0.2569807,0,0,0.08874324
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,46.3521,46.3521,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330806,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,45.48787,45.48787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330806,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,44.64075,44.64075,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330806,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,44.08456,44.08456,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1332409,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,43.89631,43.89631,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.133392,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,43.45991,43.45991,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1336001,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.419685,47.77212,44.66642,0,0,0,0,0,0,0,0,0,0,0.419685,0,0,0,0,1.81586,8.991,0.419685,0,0.419685,12.6755,90.5391,0.1335649,0,0.335748,0,9.410685
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.648093,61.07819,47.74686,0.849964,0.849964,0,-1,0,0.849964,193.9015,0,0,0,1.648093,0.8946989,0.849964,0,0,1.396175,9.368716,0.7533939,0,0.7533939,13.39023,95.64433,0.1335018,0.9349604,1.318474,0,11.01681
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.386185,71.18211,50.44225,0,0,0,-1,0,0,0,1.743404,0,0,2.386185,0,0,0,0,0.6427813,10.04677,0.6427813,0,0.6427813,14.00003,100,0.133448,0,1.908948,0,12.43296
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.61329,76.70976,53.04351,1.45685,1.45685,0,-1,0,1.45685,179.3795,1.079764,0,0,2.61329,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.133448,1.602535,2.090632,0,13.23856
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.399135,77.26651,55.44797,1.259771,1.259771,0,-1,0,1.259771,190.4422,1.07306,0,0,2.399135,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.133448,1.385748,1.919308,0,13.02441
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.739335,73.19568,57.85242,0,0,0,-1,0,0,0,1.739335,0,0,1.739335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133448,0,1.391468,0,12.36461
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5908675,64.23584,59.34986,0.7336782,0.7336782,0,-1,0,0.7336782,80.53497,0,0,0,0.5908675,0.7722928,0.7336782,0,0,0,10.62527,0,0.1814253,-0.1814253,13.80879,98.63401,0.133448,0.8070459,0.472694,0,11.21614
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,59.97451,59.97451,2.216138,2.216138,0,-1,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.2015836,10.44385,0,2.332776,-2.332776,11.34983,81.07003,0.133448,2.437751,0,0,10.44385
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,60.65049,60.65049,0.1223554,0.1223554,0,-1,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.793557,8.111073,0,0.1287952,-0.1287952,11.21406,80.1003,0.133448,0.134591,0,0,8.111073
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,60.2141,60.2141,2.089645,2.089645,0,-1,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.936663,7.982277,0,2.199627,-2.199627,8.895454,63.53883,0.133448,2.29861,0,0,7.982277
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,58.57975,58.57975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.133448,0,0,0,5.782651
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,57.27912,57.27912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.133448,0,0,0,5.782651
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,55.39663,55.39663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.133448,0,0,0,5.782651
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,53.32589,53.32589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.380692,5.782651,0,0,0,8.895454,63.53883,0.133448,0,0,0,5.782651
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,51.21236,51.21236,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.380692,5.782651,0,0.3901924,-0.3901924,8.484156,60.60099,0.133448,0.4077511,0,0,5.782651
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,49.6208,49.6208,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.81424,5.392458,0,0.4204332,-0.4204332,8.04098,57.43546,0.133448,0.4393527,0,0,5.392458
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,48.4913,48.4913,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.281388,4.972025,0,0.01647936,-0.01647936,8.023609,57.31138,0.133448,0.01722093,0,0,4.972025
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,47.29335,47.29335,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.299698,4.955546,0,0.8645973,-0.8645973,7.112244,50.80164,0.133448,0.9035041,0,0,4.955546
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,46.32644,46.32644,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.260362,4.090949,0,0.5809188,-0.5809188,6.499902,46.42778,0.133448,0.6070602,0,0,4.090949
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,45.48787,45.48787,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.905828,3.51003,0,0.6008138,-0.6008138,5.866588,41.90412,0.133448,0.6278505,0,0,3.51003
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,44.64075,44.64075,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.573399,2.909216,0,0.5829089,-0.5829089,5.252148,37.51527,0.133448,0.6091397,0,0,2.909216
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,44.08456,44.08456,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.221075,2.326307,0,0.3478481,-0.3478481,4.885484,34.89625,0.133448,0.3635012,0,0,2.326307
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,43.87064,43.87064,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.607573,1.978459,0,0.0806521,-0.0806521,4.800469,34.289,0.133448,0.08428144,0,0,1.978459
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,43.45991,43.45991,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.697186,1.897807,0,0.5671586,-0.5671586,4.202632,30.01874,0.133448,1.967681,0,5,1.897807
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2928585,46.79429,44.64075,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.22054,0,0,0,0.2928585,0,0,3.327847,3.161454,10.32736,1.330648,3.454313,0,3.454313,7.479681,53.42619,0.1337932,1.387325,0.2342868,5,1.623507
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.606179,60.64936,47.69552,1.386185,1.386185,0,-1,0,1.386185,115.8705,0,0,0,1.606179,1.459142,1.386185,0,0,6.873049,4.43953,0.1470373,0,0.1470373,7.619173,54.42255,0.1337809,1.524803,1.284943,0,6.045709
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.350209,70.70409,50.34813,0.56848,0.56848,0,-1,0,0.56848,413.4199,0,0,0,2.350209,0.5984,0.56848,0,0,6.726012,4.571863,1.751809,0,1.751809,9.281085,66.29333,0.1336345,0.6253279,1.880167,0,6.922073
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.580565,76.23592,52.94939,2.875541,2.875541,0,-1,0,2.875541,89.7419,0,4.440892E-16,0,2.580565,3.026886,2.875541,0,0,4.974203,6.148492,0,0.4463201,-0.4463201,8.810622,62.93289,0.1336345,3.163095,2.064452,0,8.729057
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.367978,76.75442,55.3025,1.268831,1.268831,0,-1,0,1.268831,186.6267,0,0,0,2.367978,1.335612,1.268831,0,0,5.470114,5.702172,1.032366,0,1.032366,9.79001,69.9285,0.1335484,1.395715,1.894382,0,8.070149
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.706508,72.70631,57.70696,0,0,0,-1,0,0,0,0,0,0,1.706508,0,0,0,0,4.437748,6.631301,1.706508,0,1.706508,11.40895,81.49231,0.1334063,0,1.365206,0,8.33781
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.559236,63.81515,59.2044,1.853578,1.853578,0,-1,0,1.853578,30.17062,0,0,0,0.559236,1.951135,1.853578,0,0,2.73124,8.167158,0,1.391899,-1.391899,9.941756,71.0124,0.1334063,2.038936,0.4473888,0,8.726395
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,59.87183,59.87183,0.2842435,0.2842435,0,-1,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.277794,6.775259,0,0.2992037,-0.2992037,9.626368,68.75963,0.1334063,0.3126678,0,0,6.775259
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,60.54781,60.54781,0.1231235,0.1231235,0,-1,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.610243,6.476056,0,0.1296037,-0.1296037,9.489754,67.78381,0.1334063,0.1354359,0,0,6.476056
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,60.11997,60.11997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.754247,6.346452,0,0,0,9.489754,67.78381,0.1334063,0,0,0,6.346452
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,58.47707,58.47707,1.886016,1.886016,0,-1,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.754247,6.346452,0,1.98528,-1.98528,7.397085,52.83622,0.1334063,2.074617,0,0,6.346452
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,57.17644,57.17644,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.960113,4.361172,0,0.6958148,-0.6958148,6.663631,47.59727,0.1334063,0.7271265,0,0,4.361172
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,55.3025,55.3025,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.733241,3.665358,0,0.1787133,-0.1787133,6.475251,46.2517,0.1334063,0.1867554,0,0,3.665358
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,53.2831,53.2831,3.347688,3.312312,0,-1,0,3.312312,0,0,0.03537598,0.3701448,0,3.486644,3.312312,0,0,7.931811,3.486644,0,3.486644,-3.486644,2.800006,20,0.1334063,3.682457,0,0,3.486644
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,51.11823,51.11823,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,49.57801,49.57801,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,48.44852,48.44852,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,47.26768,47.26768,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,46.30077,46.30077,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,45.4622,45.4622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,44.61508,44.61508,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334063,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,44.04177,44.04177,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1336167,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,43.84497,43.84497,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1337759,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,43.41713,43.41713,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1341588,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3111206,46.88716,44.59797,4.022929,4.022929,1.25,0,0.50625,4.022929,7.733684,0,8.881784E-16,0,0.3111206,2.918872,2.772928,0,0,1.81586,8.991,0,2.607752,-2.607752,9.528541,68.06087,0.1341588,4.425221,0.2488965,5,9.30212
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.566091,60.19216,47.60139,1.102109,1.102109,0,-1,0,1.102109,142.0995,0,0,0,1.566091,1.160115,1.102109,0,0,4.713362,6.383248,0.4059761,0,0.4059761,9.913683,70.81188,0.1341251,1.21232,1.252873,0,7.949339
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.31629,70.18983,50.20266,0.519236,0.519236,0,-1,0,0.519236,446.0957,0,0,0,2.31629,0.5465642,0.519236,0,0,4.307386,6.748627,1.769725,0,1.769725,11.59259,82.80406,0.1339782,0.5711596,1.853032,0,9.064917
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.549978,75.72646,52.80392,1.838064,1.838064,0,-1,0,1.838064,138.7318,0,0,0,2.549978,1.934804,1.838064,0,0,2.53766,8.34138,0.6151747,0,0.6151747,12.1762,86.97267,0.1339272,2.02187,2.039983,0,10.89136
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.338112,76.25945,55.15704,1.444881,1.444881,0,-1,0,1.444881,161.8203,0,0,0,2.338112,1.520928,1.444881,0,0,1.922486,8.895037,0.8171842,0,0.8171842,12.95145,92.51015,0.1338595,1.58937,1.870489,0,11.23315
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.675053,72.24272,57.57005,0.9359422,0.9359422,0,-1,0,0.9359422,178.9697,0,0,0,1.675053,0.9852024,0.9359422,0,0,1.105301,9.630503,0.689851,0,0.689851,13.6059,97.18478,0.1338024,1.029536,1.340043,0,11.30556
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7240278,65.08186,59.05893,0,0,0,-1,0,0,0,0.3085774,0,0,0.7240278,0,0,0,0,0.4154504,10.25137,0.4154504,0,0.4154504,14.00003,100,0.1337681,0,0.5792222,0,10.9754
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,59.68358,59.68358,0.5879534,0.5879534,0,-1,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1337681,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,60.40235,60.40235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1337681,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,59.97451,59.97451,1.72678,1.72678,0,-1,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1337681,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,58.38295,58.38295,1.649347,1.649347,0,-1,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1337681,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,57.08231,57.08231,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1337681,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,55.15704,55.15704,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1337681,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,53.13764,53.13764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1337681,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,51.02411,51.02411,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1337681,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,49.52667,49.52667,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1337681,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,48.37151,48.37151,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1337681,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,47.19067,47.19067,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1337681,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1337681,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,45.41086,45.41086,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1337681,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,44.59797,44.59797,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1337681,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,44.0161,44.0161,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1337681,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,43.80218,43.80218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1337681,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,43.39146,43.39146,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1337681,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3246304,46.93598,44.54662,1.124119,1.124119,0,0,0,1.124119,28.87866,0,2.220446E-16,0,0.3246304,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8586527,-0.8586527,3.879094,27.70776,0.1337681,1.236531,0.2597044,0,2.206996
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.907433,63.16169,47.50727,0.3457561,0.3457561,0,-1,0,0.3457561,551.6702,0,0,0,1.907433,0.3639538,0.3457561,0,0,10.6684,1.023713,1.543479,0,1.543479,5.343367,38.16683,0.1336406,0.3803317,1.525947,0,2.931146
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.283659,69.69164,50.05719,1.592993,1.592993,0,-1,0,1.592993,143.3566,0,0,0,2.283659,1.676834,1.592993,0,0,9.124922,2.412845,0.6068251,0,0.6068251,5.919052,42.27886,0.1335906,1.752292,1.826928,0,4.696504
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.197614,83.00223,52.60712,1.618664,1.618664,0,-1,0,1.618664,197.5465,0,0,0,3.197614,1.703856,1.618664,0,0,8.518097,2.958987,1.493757,0,1.493757,7.336154,52.401,0.1334675,1.78053,2.558091,0,6.156601
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.31025,75.73814,54.96879,0.5098809,0.5098809,0,-1,0,0.5098809,453.0959,0,0,0,2.31025,0.5367168,0.5098809,0,0,7.024339,4.303369,1.773533,0,1.773533,9.018676,64.41898,0.1333217,0.560869,1.8482,0,6.613618
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.645757,71.73569,57.37325,1.13476,1.13476,0,-1,0,1.13476,145.0312,0,0,0,1.645757,1.194484,1.13476,0,0,5.250806,5.899549,0.4512723,0,0.4512723,9.44679,67.47694,0.1332847,1.248236,1.316605,0,7.545305
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5028641,62.98404,58.86213,3.164394,3.164394,0,-1,0,3.164394,15.89132,0,0,0.1508337,0.5028641,3.330941,3.164394,0,0,4.799534,6.305694,0,2.828077,-2.828077,6.465735,46.18373,0.1332847,3.480834,0.4022913,0,6.808558
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,59.53811,59.53811,1.124922,1.124922,0,-1,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.941842,3.477616,0,1.184128,-1.184128,5.217554,37.26817,0.1332847,1.237414,0,0,3.477616
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,60.25688,60.25688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.257541,2.293488,0,0,0,5.217554,37.26817,0.1332847,0,0,0,2.293488
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,59.82904,59.82904,1.18721,1.18721,0,-1,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.257541,2.293488,0,1.249695,-1.249695,3.90026,27.85895,0.1332847,1.305931,0,0,2.293488
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,58.23748,58.23748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64609,1.043793,0,0,0,3.90026,27.85895,0.1332847,0,0,0,1.043793
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,56.93685,56.93685,3.731402,0.9916036,0,-1,0,0.9916036,0,0,2.739798,3.112939,0,1.043793,0.9916036,0,0,10.64609,1.043793,0,1.043793,-1.043793,2.800006,20,0.1332847,4.104542,0,0,1.043793
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,55.01157,55.01157,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,53.04351,53.04351,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,50.92143,50.92143,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,49.43255,49.43255,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,48.30305,48.30305,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,47.09655,47.09655,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,46.18097,46.18097,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,45.3424,45.3424,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,44.52095,44.52095,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1332847,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,43.96476,43.96476,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1334648,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,43.75084,43.75084,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1336975,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,43.323,43.323,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1340365,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2119125,46.02018,44.46961,0.2385378,0.2385378,0,0,0,0.2385378,88.83815,0,0,0,0.2119125,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03917984,-0.03917984,11.90819,85.05829,0.1340365,0.2623915,0.16953,0,8.89187
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.490485,59.29691,47.38748,1.986199,1.986199,0,-1,0,1.986199,75.04206,0,0,0,1.490485,2.090736,1.986199,0,0,2.204996,8.640778,0,0.6002512,-0.6002512,11.27546,80.53887,0.1340365,2.184819,1.192388,0,10.13126
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.25236,69.20958,49.91173,0,0,0,-1,0,0,0,0,0,0,2.25236,0,0,0,0,2.871942,8.040526,2.25236,0,2.25236,13.41224,95.80153,0.133852,0,1.801888,0,10.29289
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.494207,74.66214,52.41887,0.870813,0.870813,0,-1,0,0.870813,286.4228,0.9579801,0,0,2.494207,0.9166452,0.870813,0,0,0.6195818,10.06765,0.6195818,0,0.6195818,14.00003,100,0.1338013,0.9578943,1.995366,0,12.56186
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.283867,75.22537,54.77198,2.086928,2.086928,0,-1,0,2.086928,109.4368,0.08710144,0,0,2.283867,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1338013,2.29562,1.827094,0,12.90914
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.617975,71.24584,57.17644,1.325362,1.325362,0,-1,0,1.325362,122.0779,0.2228563,0,0,1.617975,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1338013,1.457899,1.29438,0,12.24325
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6269197,63.8437,58.67388,0.8881087,0.8881087,0,-1,0,0.8881087,70.59042,1.110223E-16,0,0,0.6269197,0.9348513,0.8881087,0,0,0,10.62527,0,0.3079316,-0.3079316,13.67544,97.68152,0.1338013,0.9769196,0.5015357,0,11.25219
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,59.34986,59.34986,0.5357534,0.5357534,0,-1,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3421462,10.31734,0,0.563951,-0.563951,13.08098,93.43541,0.1338013,0.5893288,0,0,10.31734
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,60.06863,60.06863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9687583,9.753391,0,0,0,13.08098,93.43541,0.1338013,0,0,0,9.753391
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,59.63224,59.63224,1.446703,1.446703,0,-1,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9687583,9.753391,0,1.522845,-1.522845,11.47576,81.96957,0.1338013,1.591373,0,0,9.753391
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,58.04923,58.04923,1.423643,1.423643,0,-1,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.660809,8.230546,0,1.498572,-1.498572,9.89613,70.6865,0.1338013,1.566007,0,0,8.230546
