Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,56.79994,56.79994,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.325889,6.731975,0,0.7521941,-0.7521941,9.103248,65.02307,0.1338013,0.7860428,0,0,6.731975
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,54.91745,54.91745,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.16166,5.979781,0,2.643305,-2.643305,6.31696,45.12105,0.1338013,2.762254,0,0,5.979781
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,52.89804,52.89804,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.098665,3.336476,0,1.224638,-1.224638,5.026078,35.90048,0.1338013,1.279747,0,0,3.336476
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,50.8273,50.8273,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.459374,2.111837,0,0.3254824,-0.3254824,4.682989,33.44986,0.1338013,0.3401291,0,0,2.111837
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.821021,1.786355,0,0,0,4.682989,33.44986,0.1338013,0,0,0,1.786355
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,48.22604,48.22604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.821021,1.786355,0,0,0,4.682989,33.44986,0.1338013,0,0,0,1.786355
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,47.02809,47.02809,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.821021,1.786355,0,0.09742925,-0.09742925,4.58029,32.71629,0.1338013,0.1018136,0,0,1.786355
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,46.13818,46.13818,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.929276,1.688926,0,0.1416787,-0.1416787,4.430947,31.64956,0.1338013,0.1480542,0,0,1.688926
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,45.29107,45.29107,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.0867,1.547247,0,0.0357045,-0.0357045,4.393312,31.38073,0.1338013,0.0373112,0,0,1.547247
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,44.49529,44.49529,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.12637,1.511543,0,0.3273767,-0.3273767,4.048226,28.91584,0.1338013,0.3421086,0,0,1.511543
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,43.92198,43.92198,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.49012,1.184166,0,0.2757832,-0.2757832,3.757525,26.83941,0.1338013,0.2881935,0,0,1.184166
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,43.72517,43.72517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.79655,0.9083827,0,0,0,3.757525,26.83941,0.1338013,0,0,0,0.9083827
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,43.29733,43.29733,2.197613,2.197613,1.33465,0,0.5293595,2.197613,0,0,4.440892E-16,0,0,0.9083827,0.8629636,0,0,10.79655,0.9083827,0,0.9083827,-0.9083827,2.800006,20,0.1338013,2.417375,0,5,0.9083827
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2921775,46.57229,44.42683,1.870617,1.870617,4.923872,0,1.509217,1.870617,15.61932,0,0,0,0.2921775,0,0,3.053255,2.900593,11.80586,0,3.19277,0,3.19277,5.828933,41.63515,0.134157,2.057678,0.233742,5,0.2921775
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.454809,58.88498,47.29335,1.623567,1.623567,0,-1,0,1.623567,89.60574,0,0,0,1.454809,1.709018,1.623567,0,0,8.613091,2.873493,0,0.2542087,-0.2542087,5.560974,39.72116,0.134157,1.785923,1.163847,0,4.328302
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.221692,68.79588,49.8176,0.5749702,0.5749702,0,-1,0,0.5749702,386.4012,0,0,0,2.221692,0.6052318,0.5749702,0,0,8.895544,2.619284,1.61646,0,1.61646,7.094482,50.67477,0.1340248,0.6324673,1.777353,0,4.840976
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.467489,74.20329,52.2734,0.7844389,0.7844389,0,-1,0,0.7844389,314.5546,0,0,0,2.467489,0.8257252,0.7844389,0,0,7.279085,4.074098,1.641764,0,1.641764,8.651996,61.79985,0.1338909,0.8628829,1.973991,0,6.541587
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.258082,74.78207,54.62652,1.257867,1.257867,0,-1,0,1.257867,179.5168,0,0,0,2.258082,1.32407,1.257867,0,0,5.637321,5.551685,0.934012,0,0.934012,9.538077,68.12899,0.1338149,1.383653,1.806466,0,7.809767
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.591652,70.78185,56.98819,1.449749,1.449749,0,-1,0,1.449749,109.7881,0,0,0,1.591652,1.526051,1.449749,0,0,4.703309,6.392296,0.06560068,0,0.06560068,9.600311,68.57352,0.1338095,1.594723,1.273321,0,7.983948
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4549961,62.18591,58.47707,1.064229,1.064229,0,-1,0,1.064229,42.7536,0,0,0,0.4549961,1.120241,1.064229,0,0,4.637708,6.451337,0,0.6652446,-0.6652446,8.899082,63.56475,0.1338095,1.170652,0.3639969,0,6.906333
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,59.15306,59.15306,0.4476264,0.4476264,0,-1,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.376869,5.786092,0,0.4711857,-0.4711857,8.402409,60.01709,0.1338095,0.492389,0,0,5.786092
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,59.92317,59.92317,1.030755,1.030755,0,-1,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.900409,5.314907,0,1.085005,-1.085005,7.258713,51.84785,0.1338095,1.13383,0,0,5.314907
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,59.53811,59.53811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.105969,4.229902,0,0,0,7.258713,51.84785,0.1338095,0,0,0,4.229902
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,57.94655,57.94655,1.411285,1.411285,0,-1,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.105969,4.229902,0,1.485563,-1.485563,5.692792,40.66272,0.1338095,1.552414,0,0,4.229902
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,56.65447,56.65447,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.756596,2.744338,0,1.740118,-1.740118,3.858547,27.56099,0.1338095,1.818423,0,0,2.744338
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,54.77198,54.77198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69006,1.00422,0,0,0,3.858547,27.56099,0.1338095,0,0,0,1.00422
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,52.80392,52.80392,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.69006,1.00422,0,0.479126,-0.479126,3.353504,23.95355,0.1338095,0.5006866,0,0,1.00422
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,50.73318,50.73318,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.22242,0.5250943,0,0.3405453,-0.3405453,2.994537,21.38951,0.1338095,0.3558698,0,0,0.5250943
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,49.26141,49.26141,0.5836359,0.1753216,0,-1,0,0.1753216,0,0,0.4083143,0.4666779,0,0.184549,0.1753216,0,0,11.60081,0.184549,0,0.184549,-0.184549,2.800006,20,0.1338095,0.6419994,0,0,0.184549
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,48.15759,48.15759,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338095,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,46.97675,46.97675,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338095,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,46.08685,46.08685,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338095,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,45.2654,45.2654,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338095,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,44.46961,44.46961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1338095,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,43.87064,43.87064,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339918,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,43.68239,43.68239,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341359,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,43.27166,43.27166,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1343964,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2150244,45.9481,44.37549,0,0,0,0,0,0,0,0,0,0,0.2150244,0,0,0,0,1.81586,8.991,0.2150244,0,0.2150244,12.48134,89.15226,0.134379,0,0.1720195,0,9.206024
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.420537,58.50559,47.21634,0.9377003,0.9377003,0,-1,0,0.9377003,151.4916,0,0,0,1.420537,0.9870529,0.9377003,0,0,1.600836,9.184522,0.4334843,0,0.4334843,12.89258,92.08968,0.1343438,1.03147,1.13643,0,10.60506
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.193187,68.34632,49.67214,0.4941695,0.4941695,0,-1,0,0.4941695,443.8127,0.5056571,0,0,2.193187,0.5201784,0.4941695,0,0,1.167351,9.574657,1.167351,0,1.167351,14.00003,100,0.1342491,0.5435865,1.75455,0,11.76785
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.442145,73.76141,52.12793,1.525246,1.525246,0,-1,0,1.525246,160.1148,0.8366228,0,0,2.442145,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1342491,1.677771,1.953716,0,13.06742
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.233607,74.36474,54.48961,2.191392,2.191392,0,-1,0,2.191392,101.9264,0,0,0,2.233607,2.306729,2.191392,0,0,0,10.62527,0,0.07312166,-0.07312166,13.92295,99.44945,0.1342491,2.410532,1.786886,0,12.85888
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.566475,70.37833,56.84272,2.888407,2.888407,0,-1,0,2.888407,54.23317,4.440892E-16,0,0,1.566475,3.040428,2.888407,0,0,0.08124629,10.55215,0,1.473954,-1.473954,12.36927,88.35173,0.1342491,3.177248,1.25318,0,12.11863
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4338703,61.86024,58.3316,0.7791766,0.7791766,0,-1,0,0.7791766,55.68318,0,0,0,0.4338703,0.8201859,0.7791766,0,0,1.718973,9.078198,0,0.3863156,-0.3863156,11.96206,85.44308,0.1342491,0.8570943,0.3470962,0,9.512069
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,59.00759,59.00759,1.523047,1.523047,0,-1,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.148212,8.691883,0,1.603208,-1.603208,10.27213,73.37218,0.1342491,1.675352,0,0,8.691883
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,59.7777,59.7777,0.07458652,0.07458652,0,-1,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.929554,7.088675,0,0.07851212,-0.07851212,10.18937,72.78104,0.1342491,0.08204517,0,0,7.088675
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,59.39265,59.39265,1.237801,1.237801,0,-1,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.01679,7.010163,0,1.302948,-1.302948,8.815939,62.97086,0.1342491,1.361581,0,0,7.010163
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,57.80964,57.80964,1.856446,1.856446,0,-1,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.46451,5.707215,0,1.954154,-1.954154,6.75608,48.25762,0.1342491,2.04209,0,0,5.707215
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,56.50901,56.50901,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.635792,3.753062,0,0.6495619,-0.6495619,6.071382,43.36692,0.1342491,0.6787922,0,0,3.753062
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,54.62652,54.62652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.357528,3.1035,0,0,0,6.071382,43.36692,0.1342491,0,0,0,3.1035
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,52.65845,52.65845,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.357528,3.1035,0,0.2621516,-0.2621516,5.795049,41.39313,0.1342491,0.2739484,0,0,3.1035
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,50.63905,50.63905,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.648807,2.841348,0,0.1202208,-0.1202208,5.668325,40.48796,0.1342491,0.1256308,0,0,2.841348
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,49.19296,49.19296,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.782386,2.721127,0,0.1688461,-0.1688461,5.490346,39.21668,0.1342491,0.1764442,0,0,2.721127
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,48.10625,48.10625,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.969993,2.552281,0,0.406274,-0.406274,5.062096,36.15775,0.1342491,0.4245563,0,0,2.552281
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,46.92541,46.92541,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.421408,2.146007,0,0.4521097,-0.4521097,4.58553,32.75372,0.1342491,0.4724546,0,0,2.146007
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,46.0355,46.0355,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.923752,1.693897,0,0.2426195,-0.2426195,4.329787,30.92699,0.1342491,0.2535373,0,0,1.693897
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,45.22261,45.22261,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.19333,1.451278,0,0.3637074,-0.3637074,3.946406,28.18855,0.1342491,0.3800743,0,0,1.451278
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,44.42683,44.42683,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.59745,1.08757,0,0.1477049,-0.1477049,3.790711,27.07645,0.1342491,0.1543516,0,0,1.08757
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,43.84497,43.84497,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.76157,0.9398656,0,0.6119314,-0.6119314,3.145679,22.46909,0.1342491,0.6394684,0,0,0.9398656
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,43.63105,43.63105,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.44149,0.3279341,3.33,0,3.33,6.304794,45.03415,0.1344657,0.4438922,0,5,0.3279341
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,43.22032,43.22032,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.111489,3.324934,3.33,0,3.33,9.463909,67.59922,0.1347129,0.6333799,0,5,3.324934
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1494683,45.42218,44.3327,3.490134,3.490134,5,0,1.53,3.490134,4.282595,0,0,0,0.1494683,0,0,1.509867,1.434373,4.781489,6.321934,1.583842,0,1.583842,10.96647,78.33179,0.1348858,3.839147,0.1195746,5,6.471403
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.839825,62.11154,47.12222,2.228239,2.228239,0,-1,0,2.228239,82.56858,0,0,0,1.839825,2.345514,2.228239,0,0,3.197647,7.747392,0,0.5056894,-0.5056894,10.43343,74.52435,0.1348858,2.451062,1.47186,0,9.587216
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.827425,74.76,49.52667,2.573868,2.573868,0,-1,0,2.573868,109.8512,0,0,0,2.827425,2.709335,2.573868,0,0,3.759525,7.241702,0.1180902,0,0.1180902,10.54546,75.32456,0.1348762,2.831255,2.26194,0,10.06913
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.980606,79.56966,51.98247,0.8076776,0.8076776,0,-1,0,0.8076776,369.0341,0,0,0,2.980606,0.8501869,0.8076776,0,0,3.641434,7.347983,2.130419,0,2.130419,12.56655,89.76091,0.1347038,0.8884453,2.384485,0,10.32859
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.210735,73.95602,54.34414,2.188853,2.188853,0,-1,0,2.188853,100.9997,0,0,0,2.210735,2.304055,2.188853,0,0,1.511016,9.26536,0,0.09332066,-0.09332066,12.46818,89.05828,0.1347038,2.407738,1.768588,0,11.4761
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.542927,69.99199,56.69726,0.7356095,0.7356095,0,-1,0,0.7356095,209.7481,0,0,0,1.542927,0.7743258,0.7356095,0,0,1.614705,9.17204,0.7686011,0,0.7686011,13.19734,94.26655,0.1346417,0.8091705,1.234342,0,10.71497
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4145882,61.55948,58.19469,2.497659,2.497659,0,-1,0,2.497659,16.59907,0,0,0,0.4145882,2.629115,2.497659,0,0,0.8461041,9.86378,0,2.214527,-2.214527,10.86303,77.5929,0.1346417,2.747425,0.3316706,0,10.27837
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,58.86213,58.86213,1.542595,1.542595,0,-1,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.30669,7.649254,0,1.623784,-1.623784,9.151408,65.36707,0.1346417,1.696855,0,0,7.649254
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,59.63224,59.63224,1.35282,1.35282,0,-1,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.110894,6.025469,0,1.424021,-1.424021,7.650359,54.64531,0.1346417,1.488101,0,0,6.025469
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,59.24718,59.24718,2.158931,2.158931,0,-1,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.69314,4.601449,0,2.272559,-2.272559,5.254871,37.53472,0.1346417,2.374824,0,0,4.601449
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,57.66418,57.66418,2.339134,2.212445,0,-1,0,2.212445,0,0,0.1266888,0.3606022,0,2.32889,2.212445,0,0,9.218205,2.32889,0,2.32889,-2.32889,2.800006,20,0.1346417,2.573047,0,0,2.32889
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,56.3122,56.3122,4.86254,0,0,-1,0,0,0,0,4.86254,5.348794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,5.348794,0,0,0
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,54.43827,54.43827,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,52.51299,52.51299,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,50.53637,50.53637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,49.09883,49.09883,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,48.01212,48.01212,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,46.85696,46.85696,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,45.96705,45.96705,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,45.1456,45.1456,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,44.34982,44.34982,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346417,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,43.77651,43.77651,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348198,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,43.57971,43.57971,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1350138,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,43.17754,43.17754,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.135154,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,44.2557,44.2557,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.135154,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.357309,57.73252,47.00242,0.05914924,0.05914924,0,-1,0,0.05914924,2294.719,0,0,0,1.357309,0.06226236,0.05914924,0,0,3.323569,7.634062,1.295046,0,1.295046,12.0756,86.25414,0.1350497,0.06506417,1.085847,0,8.991371
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.139849,67.54848,49.43255,1.762946,1.762946,0,-1,0,1.762946,121.3792,0,0,0,2.139849,1.855733,1.762946,0,0,2.028522,8.799604,0.2841164,0,0.2841164,12.34514,88.17939,0.1350268,1.939241,1.711879,0,10.93945
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.395721,72.9288,51.83701,0.9878071,0.9878071,0,-1,0,0.9878071,242.5293,0,0,0,2.395721,1.039797,0.9878071,0,0,1.744406,9.055309,1.355924,0,1.355924,13.63148,97.36753,0.1349179,1.086588,1.916577,0,11.45103
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.189364,73.56464,54.19868,0,0,0,-1,0,0,0,1.800883,0,0,2.189364,0,0,0,0,0.3884816,10.27564,0.3884816,0,0.3884816,14.00003,100,0.1348867,0,1.751492,0,12.465
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.521035,69.62283,56.5518,1.369453,1.369453,0,-1,0,1.369453,111.0689,0.0795063,0,0,1.521035,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1348867,1.506398,1.216828,0,12.14631
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5275446,62.35449,58.04923,3.537322,3.33,0,-1,0,3.33,15.84218,0,0.2073221,0.5610543,0.5275446,3.505263,3.33,0,0,0,10.62527,0,2.977719,-2.977719,10.86124,77.58011,0.1348867,3.891054,0.4220357,0,11.15282
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,58.768,58.768,0.3244498,0.3244498,0,-1,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.308576,7.647556,0,0.3415261,-0.3415261,10.50124,75.00868,0.1348867,0.3568948,0,0,7.647556
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,59.53811,59.53811,0.5406311,0.5406311,0,-1,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.68805,7.30603,0,0.5690853,-0.5690853,9.901368,70.72392,0.1348867,0.5946941,0,0,7.30603
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,59.10172,59.10172,2.590926,2.590926,0,-1,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.320366,6.736944,0,2.727291,-2.727291,7.026551,50.18955,0.1348867,2.850019,0,0,6.736944
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,57.51871,57.51871,1.094151,1.094151,0,-1,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.35069,4.009654,0,1.151738,-1.151738,5.812513,41.51786,0.1348867,1.203566,0,0,4.009654
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,56.16674,56.16674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.630399,2.857915,0,0,0,5.812513,41.51786,0.1348867,0,0,0,2.857915
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,54.2928,54.2928,3.121643,2.715019,0,-1,0,2.715019,0,0,0.4066236,0.7187879,0,2.857915,2.715019,0,0,8.630399,2.857915,0,2.857915,-2.857915,2.800006,20,0.1348867,3.433807,0,0,2.857915
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,52.41887,52.41887,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,50.44225,50.44225,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,49.02182,49.02182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,47.93511,47.93511,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,46.7885,46.7885,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,45.91571,45.91571,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,45.10281,45.10281,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,44.3327,44.3327,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1348867,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,43.75084,43.75084,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1350811,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,43.53692,43.53692,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135336,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,43.1262,43.1262,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1356293,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,44.21291,44.21291,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1356293,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.327919,57.39944,46.92541,0.8280061,0.8280061,0,-1,0,0.8280061,160.3755,0,0,0,1.327919,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4563338,0,0.4563338,10.33522,73.82282,0.1355926,0.9108068,1.062335,0,8.065747
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.115688,67.15688,49.29564,0.1819433,0.1819433,0,-1,0,0.1819433,1162.828,0,0,0,2.115688,0.1915193,0.1819433,0,0,3.863051,7.148528,1.924169,0,1.924169,12.16064,86.86156,0.1354385,0.2001377,1.69255,0,9.264216
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.374707,72.53815,51.69154,3.028141,3.028141,0,-1,0,3.028141,78.42128,0,0,0.0009550597,2.374707,3.187517,3.028141,0,0,1.938882,8.88028,0,0.8128099,-0.8128099,11.30387,80.74174,0.1354385,3.330955,1.899765,0,11.25499
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.169526,73.19061,54.05321,0.3219387,0.3219387,0,-1,0,0.3219387,673.8941,0,0,0,2.169526,0.3388828,0.3219387,0,0,2.842005,8.06747,1.830643,0,1.830643,13.04057,93.14671,0.1352921,0.3541326,1.735621,0,10.237
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.500824,69.27084,56.40633,0.8614303,0.8614303,0,-1,0,0.8614303,174.2247,0,0,0,1.500824,0.9067688,0.8614303,0,0,1.011361,9.715049,0.5940557,0,0.5940557,13.60414,97.17221,0.1352447,0.9475734,1.20066,0,11.21587
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3813722,60.98671,57.90377,2.107631,2.107631,0,-1,0,2.107631,18.09482,0,4.440892E-16,0,0.3813722,2.21856,2.107631,0,0,0.4173059,10.2497,0,1.837187,-1.837187,11.66757,83.33963,0.1352447,2.318395,0.3050978,0,10.63107
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458625,8.412512,0,0,0,11.66757,83.33963,0.1352447,0,0,0,8.412512
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,59.39265,59.39265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.458625,8.412512,0,0,0,11.66757,83.33963,0.1352447,0,0,0,8.412512
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,59.00759,59.00759,2.487161,2.487161,0,-1,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.458625,8.412512,0,2.618065,-2.618065,8.907889,63.62765,0.1352447,2.735878,0,0,8.412512
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,57.37325,57.37325,0.8919191,0.8919191,0,-1,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,5.367586,5.794447,0,0.9388622,-0.9388622,7.918242,56.55875,0.1352447,0.981111,0,0,5.794447
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,55.97849,55.97849,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,6.410766,4.855585,0,3.505263,-3.505263,4.22337,30.16687,0.1352447,4.496129,0,0,4.855585
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,54.14734,54.14734,2.92605,1.282806,0,-1,0,1.282806,0,0,1.643244,1.935849,0,1.350322,1.282806,0,0,10.3055,1.350322,0,1.350322,-1.350322,2.800006,20,0.1352447,3.218655,0,0,1.350322
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,52.2734,52.2734,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,50.29678,50.29678,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,48.9277,48.9277,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,47.84099,47.84099,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,46.68582,46.68582,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,45.82159,45.82159,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,45.0258,45.0258,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,44.2557,44.2557,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,43.68239,43.68239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1352447,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,43.48558,43.48558,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1354273,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,43.07486,43.07486,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1357872,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,44.16157,44.16157,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1359834,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.300362,57.0647,46.83129,0,0,0,-1,0,0,0,0,0,0,1.300362,0,0,0,0,3.324501,7.633223,1.300362,0,1.300362,12.07976,86.28384,0.1358797,0,1.04029,0,8.933585
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.092622,66.81657,49.19296,1.190552,1.190552,0,-1,0,1.190552,175.769,0,0,0,2.092622,1.253213,1.190552,0,0,2.024139,8.803549,0.8394087,0,0.8394087,12.87609,91.97192,0.1358128,1.309607,1.674097,0,10.89617
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.355199,72.16466,51.54607,2.097457,2.097457,0,-1,0,2.097457,112.2883,0,0,0,2.355199,2.20785,2.097457,0,0,1.184731,9.559016,0.1473494,0,0.1473494,13.01588,92.9704,0.135801,2.307203,1.884159,0,11.91422
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.151246,72.83393,53.90775,0,0,0,-1,0,0,0,1.113865,0,0,2.151246,0,0,0,0,1.037381,9.691631,1.037381,0,1.037381,14.00003,100,0.1357185,0,1.720997,0,11.84288
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.975853,73.77393,56.26942,0,0,0,-1,0,0,0,1.975853,0,0,1.975853,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357185,0,1.580683,0,12.60113
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4782358,61.64186,57.7583,0,0,0,-1,0,0,0,0.4782358,0,0,0.4782358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357185,0,0.3825886,0,11.10351
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,58.43428,58.43428,1.20488,1.20488,0,-1,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1357185,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,59.24718,59.24718,1.140293,1.140293,0,-1,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1357185,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,58.81934,58.81934,1.600907,1.600907,0,-1,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1357185,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,57.17644,57.17644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1357185,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,55.83302,55.83302,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1357185,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,54.00187,54.00187,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1357185,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,52.12793,52.12793,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1357185,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,50.20266,50.20266,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,48.8079,48.8079,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,47.74686,47.74686,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,46.59169,46.59169,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,45.72746,45.72746,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,44.93168,44.93168,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,44.18724,44.18724,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1357185,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,43.60538,43.60538,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358751,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,43.41713,43.41713,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1361324,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,43.0064,43.0064,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364768,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,44.11023,44.11023,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1364768,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.599556,59.53939,46.73716,1.411591,1.411591,0,-1,0,1.411591,113.3158,0,0,0,1.599556,1.485886,1.411591,0,0,2.540535,8.338793,0.1136704,0,0.1136704,11.6977,83.55485,0.1364678,1.55275,1.279645,0,9.938349
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.588893,71.65253,49.07316,0.07260821,0.07260821,0,-1,0,0.07260821,3565.565,0.08559852,0,0,2.588893,0.07642969,0.07260821,0,0,2.426865,8.441096,2.426865,0,2.426865,14.00003,100,0.1362751,0.07986903,2.071114,0,11.02999
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.88903,77.77626,51.40061,2.765228,2.765228,0,-1,0,2.765228,104.4771,0,0,0,2.88903,2.910766,2.765228,0,0,0,10.62527,0,0.02173585,-0.02173585,13.97712,99.83635,0.1362751,3.041751,2.311224,0,13.5143
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.13528,72.44251,53.71094,0.949261,0.949261,0,-1,0,0.949261,224.9413,1.111907,0,0,2.13528,0.9992221,0.949261,0,0,0.02415095,10.60354,0.02415095,0,0.02415095,14.00003,100,0.1362732,1.044187,1.708224,0,12.73882
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.887329,72.65501,56.07261,1.579421,1.579421,0,-1,0,1.579421,119.495,0.2247806,0,0,1.887329,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1362732,1.737363,1.509863,0,12.5126
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4685313,61.31485,57.51871,2.086581,2.086581,0,-1,0,2.086581,22.4545,0,0,0,0.4685313,2.196401,2.086581,0,0,0,10.62527,0,1.72787,-1.72787,12.17869,86.99049,0.1362732,2.295239,0.374825,0,11.09381
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,58.23748,58.23748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919855,8.897405,0,0,0,12.17869,86.99049,0.1362732,0,0,0,8.897405
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,59.05893,59.05893,1.235276,1.235276,0,-1,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.919855,8.897405,0,1.300291,-1.300291,10.80807,77.20033,0.1362732,1.358804,0,0,8.897405
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.364623,7.597114,0,0,0,10.80807,77.20033,0.1362732,0,0,0,7.597114
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,56.98819,56.98819,2.924471,2.924471,0,-1,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.364623,7.597114,0,3.078391,-3.078391,7.563159,54.02245,0.1362732,3.216918,0,0,7.597114
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,55.64477,55.64477,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.785057,4.518723,0,1.133339,-1.133339,6.368514,45.4893,0.1362732,1.184339,0,0,4.518723
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,53.76228,53.76228,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.044322,3.385384,0,1.035891,-1.035891,5.276589,37.68985,0.1362732,1.082506,0,0,3.385384
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,51.93113,51.93113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.195312,2.349493,0,0,0,5.276589,37.68985,0.1362732,0,0,0,2.349493
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,50.00585,50.00585,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.195312,2.349493,0,0.876699,-0.876699,4.352467,31.08899,0.1362732,0.9161504,0,0,2.349493
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,48.66244,48.66244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16942,1.472794,0,0,0,4.352467,31.08899,0.1362732,0,0,0,1.472794
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,47.60139,47.60139,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.16942,1.472794,0,0.5336894,-0.5336894,3.789909,27.07072,0.1362732,0.5577054,0,0,1.472794
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,46.44623,46.44623,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.76241,0.9391049,0,0.1934623,-0.1934623,3.585982,25.61411,0.1362732,0.2021681,0,0,0.9391049
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,45.62478,45.62478,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.97737,0.7456425,0,0.1026485,-0.1026485,3.477781,24.84124,0.1362732,0.1072677,0,0,0.7456425
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,44.83755,44.83755,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.09142,0.642994,0,0.3968231,-0.3968231,3.059493,21.85347,0.1362732,0.4146802,0,0,0.642994
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,44.11023,44.11023,0.3434307,0.2338624,0,-1,0,0.2338624,0,0,0.1095683,0.1439114,0,0.246171,0.2338624,0,0,11.53234,0.246171,0,0.246171,-0.246171,2.800006,20,0.1362732,0.3777738,0,0,0.246171
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,43.53692,43.53692,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1364408,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,43.323,43.323,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366201,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,42.91228,42.91228,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.13695,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,43.99043,43.99043,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.13695,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.250834,56.39054,46.59169,0.962532,0.962532,0,-1,0,0.962532,129.9524,0,0,0,1.250834,1.013192,0.962532,0,0,2.926809,7.991146,0.2376421,0,0.2376421,11.44886,81.77741,0.1369312,1.058785,1.000667,0,9.24198
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.052763,66.07298,48.87636,0.7256671,0.7256671,0,-1,0,0.7256671,282.8795,0,0,0,2.052763,0.7638602,0.7256671,0,0,2.689167,8.205024,1.288903,0,1.288903,12.67162,90.5114,0.1368292,0.7982339,1.642211,0,10.25779
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.321474,71.42579,51.21236,2.614875,2.614875,0,-1,0,2.614875,88.77954,0,0,0,2.321474,2.752501,2.614875,0,0,1.400263,9.365037,0,0.431026,-0.431026,12.21728,87.26611,0.1368292,2.876363,1.85718,0,11.68651
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.120787,72.07717,53.52269,0,0,0,-1,0,0,0,0.2416056,0,0,2.120787,0,0,0,0,1.879181,8.934011,1.879181,0,1.879181,14.00003,100,0.1366808,0,1.69663,0,11.0548
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.913731,72.64632,55.83302,0,0,0,-1,0,0,0,1.913731,0,0,1.913731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366808,0,1.530985,0,12.53901
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3441144,60.08644,57.3219,0.9971521,0.9971521,0,-1,0,0.9971521,34.50972,0,0,0,0.3441144,1.049634,0.9971521,0,0,0,10.62527,0,0.7055194,-0.7055194,13.25635,94.68799,0.1366808,1.096867,0.2752915,0,10.96939
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,58.04923,58.04923,0.2244907,0.2244907,0,-1,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7839104,9.919755,0,0.236306,-0.236306,13.00726,92.90879,0.1366808,0.2469398,0,0,9.919755
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,58.81934,58.81934,2.187567,2.187567,0,-1,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.046473,9.683449,0,2.302702,-2.302702,10.58,75.57124,0.1366808,2.406324,0,0,9.683449
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,58.38295,58.38295,0.09171207,0.09171207,0,-1,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.605031,7.380746,0,0.09653902,-0.09653902,10.47823,74.84438,0.1366808,0.1008833,0,0,7.380746
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,56.7486,56.7486,3.320341,3.320341,0,-1,0,3.320341,0,0,4.440892E-16,0.3223746,0,3.495095,3.320341,0,0,3.712296,7.284207,0,3.495095,-3.495095,6.79408,48.52905,0.1366808,3.652375,0,0,7.284207
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,55.35384,55.35384,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,7.595736,3.789112,0,2.781968,-2.781968,3.861629,27.58301,0.1366808,2.907156,0,0,3.789112
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,53.52269,53.52269,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,10.68681,1.007144,0,0.0890143,-0.0890143,3.7678,26.9128,0.1366808,0.09301994,0,0,1.007144
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,51.69154,51.69154,1.385688,0.8722236,0,-1,0,0.8722236,0,0,0.513464,0.6520327,0,0.9181301,0.8722236,0,0,10.78572,0.9181301,0,0.9181301,-0.9181301,2.800006,20,0.1366808,1.524256,0,0,0.9181301
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,49.8176,49.8176,0.2580984,0,0,-1,0,0,0,0,0.2580984,0.2839082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.2839082,0,0,0
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,48.51697,48.51697,0.3325845,0,0,-1,0,0,0,0,0.3325845,0.365843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.365843,0,0,0
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,47.4816,47.4816,0.1675221,0,0,-1,0,0,0,0,0.1675221,0.1842743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.1842743,0,0,0
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,46.3521,46.3521,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,45.50499,45.50499,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,44.73487,44.73487,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,44.0161,44.0161,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,43.4428,43.4428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366808,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,43.24599,43.24599,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1368756,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,42.83527,42.83527,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1370109,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,43.89631,43.89631,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1373593,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.228718,56.07717,46.4719,0,0,0,-1,0,0,0,0,0,0,1.228718,0,0,0,0,1.81586,8.991,1.228718,0,1.228718,13.44302,96.02135,0.1372625,0,0.9829748,0,10.21972
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.034775,65.76528,48.75656,0.02936777,0.02936777,0,-1,0,0.02936777,6928.601,1.41672,0,0,2.034775,0.03091344,0.02936777,0,0,0.5871418,10.09685,0.5871418,0,0.5871418,14.00003,100,0.1372163,0.03230454,1.62782,0,12.13162
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.306647,71.10397,51.06689,2.578591,2.578591,0,-1,0,2.578591,89.45377,0,0,0,2.306647,2.714306,2.578591,0,0,0,10.62527,0,0.4076596,-0.4076596,13.57032,96.93064,0.1372163,2.83645,1.845317,0,12.93192
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.108033,71.72055,53.32589,0,0,0,-1,0,0,0,1.655078,0,0,2.108033,0,0,0,0,0.4529551,10.21761,0.4529551,0,0.4529551,14.00003,100,0.1371807,0,1.686427,0,12.32565
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.438484,67.89615,55.68756,0,0,0,-1,0,0,0,1.438484,0,0,1.438484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371807,0,1.150787,0,12.06376
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.33471,59.81767,57.13366,0.7586628,0.7586628,0,-1,0,0.7586628,44.11842,0,0,0,0.33471,0.7985924,0.7586628,0,0,0,10.62527,0,0.4638824,-0.4638824,13.51105,96.50733,0.1371807,0.8345292,0.267768,0,10.95998
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,57.85242,57.85242,2.214652,2.214652,0,-1,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.515425,10.16139,0,2.331212,-2.331212,11.05374,78.95512,0.1371807,2.436117,0,0,10.16139
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,58.67388,58.67388,1.43753,1.43753,0,-1,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.105661,7.83018,0,1.513189,-1.513189,9.458698,67.562,0.1371807,1.581283,0,0,7.83018
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,58.28882,58.28882,0.8167369,0.8167369,0,-1,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.786982,6.31699,0,0.8597231,-0.8597231,8.55247,61.08895,0.1371807,0.8984107,0,0,6.31699
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,56.60313,56.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.74223,5.457267,0,0,0,8.55247,61.08895,0.1371807,0,0,0,5.457267
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,55.25116,55.25116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.74223,5.457267,0,0,0,8.55247,61.08895,0.1371807,0,0,0,5.457267
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,53.37723,53.37723,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.74223,5.457267,0,1.007005,-1.007005,7.490993,53.50699,0.1371807,1.05232,0,0,5.457267
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,51.59742,51.59742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861125,4.450262,0,0,0,7.490993,53.50699,0.1371807,0,0,0,4.450262
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,49.72348,49.72348,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.861125,4.450262,0,0.2882555,-0.2882555,7.187146,51.33665,0.1371807,0.301227,0,0,4.450262
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,48.42285,48.42285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.181408,4.162006,0,0,0,7.187146,51.33665,0.1371807,0,0,0,4.162006
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,47.41315,47.41315,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.181408,4.162006,0,0.6156739,-0.6156739,6.538168,46.70111,0.1371807,0.6433792,0,0,4.162006
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,46.25798,46.25798,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.865491,3.546333,0,0.4229352,-0.4229352,6.092355,43.51674,0.1371807,0.4419673,0,0,3.546333
