Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.335419,3.123397,0,0,0,6.092355,43.51674,0.1371807,0,0,0,3.123397
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,44.66642,44.66642,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.335419,3.123397,0,0.5014939,-0.5014939,5.563735,39.74088,0.1371807,0.5240611,0,0,3.123397
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.892634,2.621903,0,0,0,5.563735,39.74088,0.1371807,0,0,0,2.621903
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,43.36579,43.36579,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.892634,2.621903,0,0.546919,-0.546919,4.987231,35.62301,0.1371807,0.5715304,0,0,2.621903
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,43.17754,43.17754,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.500322,2.074984,0,0.0507947,-0.0507947,4.933689,35.24056,0.1371807,0.05308046,0,0,2.074984
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,42.76681,42.76681,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.556761,2.02419,0,1.796768,-1.796768,3.039729,21.71231,0.1371807,1.877622,0,0,2.02419
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,43.82785,43.82785,2.005525,2.005525,1.789474,0,0.6535265,2.005525,0,0,0,0,0,0.227422,0.2160509,0,0,11.55317,0.227422,0,0.227422,-0.227422,2.800006,20,0.1371807,2.206078,0,5,0.227422
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.208223,55.80555,46.37778,0.6356666,0.6356666,0,-1,0,0.6356666,190.0718,0,0,0.469671,1.208223,0.6691228,0.6356666,0,0,11.80586,0,0.5390999,0,0.5390999,3.311441,23.6531,0.1371383,0.6992333,0.9665781,0,1.208223
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.01879,65.44831,48.6111,2.153054,2.153054,0,-1,0,2.153054,93.76404,0,0,1.523859,2.01879,2.266373,2.153054,0,0,11.26676,0.4851899,0,0.2475824,-0.2475824,3.050466,21.789,0.1371383,2.36836,1.615032,0,2.50398
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.293431,70.79944,50.92143,2.109619,2.109619,0,-1,0,2.109619,108.713,0,0,1.659102,2.293431,2.220652,2.109619,0,0,11.54185,0.2376076,0.07277853,0,0.07277853,3.11951,22.28217,0.1371326,2.320581,1.834744,0,2.531038
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.095497,71.48556,53.23176,1.017232,1.017232,0,-1,0,1.017232,205.9998,0,0,0.4328583,2.095497,1.070771,1.017232,0,0,11.46907,0.3031082,1.024726,0,1.024726,4.09165,29.22601,0.1370521,1.118955,1.676397,0,2.398605
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.42697,67.62984,55.5421,0.4509135,0.4509135,0,-1,0,0.4509135,316.462,0,0,0,1.42697,0.4746458,0.4509135,0,0,10.44435,1.225362,0.9523239,0,0.9523239,4.995104,35.67924,0.1369774,0.4960048,1.141576,0,2.652331
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3265544,59.65522,57.03953,2.587757,2.288557,0,-1,0,2.288557,14.26901,0,0.2991997,0.8061567,0.3265544,2.409008,2.288557,0,0,9.492023,2.082453,0,2.082453,-2.082453,2.800006,20,0.1369774,2.846532,0.2612436,0,2.409008
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,57.7583,57.7583,1.592885,0,0,-1,0,0,0,0,1.592885,1.752174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,1.752174,0,0,0
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,58.57975,58.57975,1.289407,0,0,-1,0,0,0,0,1.289407,1.418348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,1.418348,0,0,0
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,58.19469,58.19469,0.1298257,0,0,-1,0,0,0,0,0.1298257,0.1428082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.1428082,0,0,0
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,56.50901,56.50901,2.780563,0,0,-1,0,0,0,0,2.780563,3.058619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,3.058619,0,0,0
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,55.15704,55.15704,0.4669983,0,0,-1,0,0,0,0,0.4669983,0.5136981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.5136981,0,0,0
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,53.2831,53.2831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0,0,0,0
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,51.45195,51.45195,2.918028,0,0,-1,0,0,0,0,2.918028,3.209831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,3.209831,0,0,0
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,49.6208,49.6208,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,48.32017,48.32017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,47.31047,47.31047,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,46.18097,46.18097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,45.36807,45.36807,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,44.59797,44.59797,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,43.89631,43.89631,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1369774,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,43.29733,43.29733,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371833,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,43.10053,43.10053,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1373128,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,42.6898,42.6898,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376577,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,43.75084,43.75084,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1376577,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.189625,55.54126,46.2751,1.150188,1.150188,0,-1,0,1.150188,103.4287,0,0,0,1.189625,1.210724,1.150188,0,0,3.371071,7.591311,0,0.02109955,-0.02109955,10.77971,76.99776,0.1376577,1.265207,0.9516997,0,8.780935
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.004171,65.17418,48.4913,0.651078,0.651078,0,-1,0,0.651078,307.8234,0,0,0,2.004171,0.6853452,0.651078,0,0,3.394515,7.570211,1.318825,0,1.318825,12.03086,85.93452,0.1375545,0.7161858,1.603337,0,9.574382
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.281848,70.51221,50.77596,0.5385087,0.5385087,0,-1,0,0.5385087,423.7347,0,0,0,2.281848,0.5668512,0.5385087,0,0,2.075689,8.757154,1.714997,0,1.714997,13.65785,97.55585,0.1374205,0.5923595,1.825479,0,11.039
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.085934,71.17241,53.04351,0.7776417,0.7776417,0,-1,0,0.7776417,268.2385,0.9066721,0,0,2.085934,0.8185701,0.7776417,0,0,0.360692,10.30065,0.360692,0,0.360692,14.00003,100,0.1373923,0.8554058,1.668747,0,12.38659
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.417636,67.33739,55.35384,0.7352687,0.7352687,0,-1,0,0.7352687,192.8051,0.6436689,0,0,1.417636,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1373923,0.8087956,1.134109,0,12.04291
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3200022,59.40147,56.84272,1.491529,1.491529,0,-1,0,1.491529,21.45465,0,2.220446E-16,0,0.3200022,1.57003,1.491529,0,0,0,10.62527,0,1.250028,-1.250028,12.68238,90.58827,0.1373923,1.640681,0.2560018,0,10.94528
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,57.57005,57.57005,1.832119,1.832119,0,-1,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.38892,9.375246,0,1.928546,-1.928546,10.64952,76.06783,0.1373923,2.01533,0,0,9.375246
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,58.38295,58.38295,1.051165,1.051165,0,-1,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.531748,7.446701,0,1.106489,-1.106489,9.483175,67.73683,0.1373923,1.156281,0,0,7.446701
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,57.99789,57.99789,2.154562,2.154562,0,-1,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.761181,6.340211,0,2.26796,-2.26796,7.092535,50.66087,0.1373923,2.370018,0,0,6.340211
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,56.3122,56.3122,0.08618899,0.08618899,0,-1,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.281137,4.072251,0,0.09072526,-0.09072526,6.996902,49.97778,0.1373923,0.0948079,0,0,4.072251
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,54.91745,54.91745,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.381942,3.981526,0,2.482369,-2.482369,4.380256,31.28748,0.1373923,2.594076,0,0,3.981526
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,53.0863,53.0863,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.14013,1.499157,0,0.4708997,-0.4708997,3.883884,27.74197,0.1373923,0.4920902,0,0,1.499157
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,51.30648,51.30648,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.66335,1.028257,0,0.5709606,-0.5709606,3.282039,23.44309,0.1373923,0.5966538,0,0,1.028257
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,49.47533,49.47533,0.6573102,0.4344319,0,-1,0,0.4344319,0,0,0.2228783,0.2886093,0,0.4572968,0.4344319,0,0,11.29775,0.4572968,0,0.4572968,-0.4572968,2.800006,20,0.1373923,0.7230412,0,0,0.4572968
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,48.20037,48.20037,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,47.19067,47.19067,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,46.08685,46.08685,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,45.24828,45.24828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,44.46961,44.46961,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,43.77651,43.77651,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373923,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,43.19465,43.19465,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375403,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,42.98073,42.98073,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377431,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,42.59568,42.59568,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380041,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,43.63105,43.63105,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1380041,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.472334,57.78148,46.13818,0.6226393,0.6226393,0,-1,0,0.6226393,236.4666,0,0,0,1.472334,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8169245,0,0.8169245,11.22932,80.20926,0.1379405,0.6849033,1.177867,0,8.73385
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.478012,69.61356,48.32017,0.6459141,0.6459141,0,-1,0,0.6459141,383.6441,0,0,0,2.478012,0.6799096,0.6459141,0,0,2.920584,7.996748,1.798102,0,1.798102,12.93515,92.39373,0.1378006,0.7105055,1.982409,0,10.47476
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.272558,70.19881,50.58772,0.9550509,0.9550509,0,-1,0,0.9550509,237.9515,0.1447591,0,0,2.272558,1.005317,0.9550509,0,0,1.122482,9.61504,1.122482,0,1.122482,14.00003,100,0.1377134,1.050556,1.818047,0,11.8876
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.078167,70.86796,52.84671,0,0,0,-1,0,0,0,2.078167,0,0,2.078167,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377134,0,1.662534,0,12.70344
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.410177,67.05335,55.15704,0.6623868,0.6623868,0,-1,0,0.6623868,212.8933,0.7129282,0,0,1.410177,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1377134,0.7286255,1.128142,0,12.03545
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3147964,59.16756,56.65447,0.746001,0.746001,0,-1,0,0.746001,42.19785,0,1.110223E-16,0,0.3147964,0.7852643,0.746001,0,0,0,10.62527,0,0.4704679,-0.4704679,13.50411,96.45775,0.1377134,0.8206011,0.2518371,0,10.94007
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,57.37325,57.37325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.522742,10.15481,0,0,0,13.50411,96.45775,0.1377134,0,0,0,10.15481
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,58.19469,58.19469,1.808527,1.808527,0,-1,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.522742,10.15481,0,1.903712,-1.903712,11.49742,82.12428,0.1377134,1.989379,0,0,10.15481
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,57.80964,57.80964,0.3555187,0.3555187,0,-1,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.637978,8.251094,0,0.3742302,-0.3742302,11.10295,79.30662,0.1377134,0.3910705,0,0,8.251094
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,56.12395,56.12395,3.03569,3.03569,0,-1,0,3.03569,0,0,0,0.009259344,0,3.195463,3.03569,0,0,3.053789,7.876864,0,3.195463,-3.195463,7.734635,55.24728,0.1377134,3.339259,0,0,7.876864
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,54.7292,54.7292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.604304,4.6814,0,0,0,7.734635,55.24728,0.1377134,0,0,0,4.6814
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,52.89804,52.89804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.604304,4.6814,0,0,0,7.734635,55.24728,0.1377134,0,0,0,4.6814
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,51.11823,51.11823,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,6.604304,4.6814,0,1.766182,-1.766182,5.872916,41.94931,0.1377134,1.84566,0,0,4.6814
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,49.33842,49.33842,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,8.566729,2.915219,0,0.1605574,-0.1605574,5.703673,40.74044,0.1377134,0.1677824,0,0,2.915219
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,48.08058,48.08058,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,8.745126,2.754661,0,0.1303516,-0.1303516,5.566271,39.759,0.1377134,0.1362174,0,0,2.754661
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,47.09655,47.09655,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,8.88996,2.62431,0,0.08344312,-0.08344312,5.478314,39.13074,0.1377134,0.08719806,0,0,2.62431
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,45.99272,45.99272,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,8.982676,2.540866,0,0.3642179,-0.3642179,5.094395,36.38846,0.1377134,0.3806078,0,0,2.540866
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,45.17127,45.17127,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,9.387362,2.176649,0,0.3047616,-0.3047616,4.773148,34.09385,0.1377134,0.3184758,0,0,2.176649
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,44.40116,44.40116,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,9.725986,1.871887,0,0.4890923,-0.4890923,4.257599,30.41136,0.1377134,0.5111015,0,0,1.871887
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,43.6995,43.6995,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,10.26942,1.382795,0,0.5187311,-0.5187311,3.710809,26.50572,0.1377134,0.542074,0,0,1.382795
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,43.1262,43.1262,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84579,0.8640635,0,0,0,3.710809,26.50572,0.1377134,0,0,0,0.8640635
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,42.91228,42.91228,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,10.84579,0.8640635,0,0.5260024,-0.5260024,3.156353,22.54534,0.1377134,0.5496725,0,0,0.8640635
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,42.50155,42.50155,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,11.43024,0.3380611,0,0.08830434,-0.08830434,3.063272,21.88047,0.1377134,0.09227803,0,0,0.3380611
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,43.53692,43.53692,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,11.52835,0.2497568,0,0.2000062,-0.2000062,2.852447,20.37458,0.1377134,1.584006,0,5,0.2497568
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.046106,54.07866,46.00983,2.459331,1.041064,0,-1,0,1.041064,100.4843,0,1.418267,2.459241,1.046106,1.095857,1.041064,0,0,11.75058,0.04975058,0,0.04975058,-0.04975058,2.800006,20,0.1377134,2.705264,0.8368849,0,1.095857
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.1163,65.88898,48.18326,2.435451,2.010485,0,-1,0,2.010485,105.2632,0,0.4249654,2.276899,2.1163,2.1163,2.010485,0,0,11.80586,0,0,0,0,2.800006,20,0.1377134,2.678996,1.69304,0,2.1163
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.264299,69.94624,50.44225,1.198683,1.198683,0,-1,0,1.198683,188.8989,0,0,0.8883346,2.264299,1.261772,1.198683,0,0,11.80586,0,1.002527,0,1.002527,3.751086,26.79342,0.1376357,1.318551,1.811439,0,2.264299
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.071394,70.633,52.70124,1.23327,1.23327,0,-1,0,1.23327,167.9594,0,0,0.1058718,2.071394,1.298179,1.23327,0,0,10.80333,0.9022744,0.7732145,0,0.7732145,4.484622,32.03295,0.1375758,1.356597,1.657115,0,2.973668
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.873767,71.26474,54.96879,2.371309,2.371309,0,-1,0,2.371309,79.01828,0,0,0.734165,1.873767,2.496115,2.371309,0,0,10.03012,1.598167,0,0.6223472,-0.6223472,3.82861,27.34716,0.1375758,2.60844,1.499014,0,3.471935
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3246981,59.04768,56.45767,1.187216,1.187216,0,-1,0,1.187216,27.34954,0,0,0.3172154,0.3246981,1.249701,1.187216,0,0,10.72162,0.9758202,0,0.9250026,-0.9250026,2.853572,20.38262,0.1375758,1.305937,0.2597585,0,1.300518
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,57.17644,57.17644,1.042481,0.04827673,0,-1,0,0.04827673,0,0,0.9942045,1.098453,0,0.05081761,0.04827673,0,0,11.7494,0.05081761,0,0.05081761,-0.05081761,2.800006,20,0.1375758,1.146729,0,0,0.05081761
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,58.04923,58.04923,0.8520753,0,0,-1,0,0,0,0,0.8520753,0.9372829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.9372829,0,0,0
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,57.61283,57.61283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0,0,0,0
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,55.97849,55.97849,1.316029,0,0,-1,0,0,0,0,1.316029,1.447632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,1.447632,0,0,0
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,54.58373,54.58373,4.767277,0,0,-1,0,0,0,0,4.767277,5.244005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,5.244005,0,0,0
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,52.70124,52.70124,1.593362,0,0,-1,0,0,0,0,1.593362,1.752699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,1.752699,0,0,0
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,50.97277,50.97277,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,49.19296,49.19296,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,47.93511,47.93511,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,46.95108,46.95108,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,45.87292,45.87292,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,45.07714,45.07714,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,44.3327,44.3327,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,43.63105,43.63105,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1375758,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,43.05774,43.05774,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1378419,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,42.83527,42.83527,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1379922,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,42.42454,42.42454,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383303,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,43.4428,43.4428,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1383303,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.447115,57.29625,45.89004,0.8614786,0.8614786,0,-1,0,0.8614786,167.9804,0,0,0,1.447115,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5402957,0,0.5402957,10.49301,74.94992,0.1382884,0.9476265,1.157692,0,8.259074
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.228114,66.82996,48.06346,1.71801,1.71801,0,-1,0,1.71801,129.6916,0,0,0,2.228114,1.808432,1.71801,0,0,3.696721,7.298225,0.4196823,0,0.4196823,10.89116,77.79382,0.138256,1.889811,1.782491,0,9.52634
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.63204,73.58129,50.29678,1.329252,1.329252,0,-1,0,1.329252,198.0092,0,0,0,2.63204,1.399212,1.329252,0,0,3.277039,7.675939,1.232828,0,1.232828,12.06072,86.14782,0.1381606,1.462177,2.105632,0,10.30798
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.350046,73.31285,52.56433,0.09289315,0.09289315,0,-1,0,0.09289315,2529.837,0.2080527,0,0,2.350046,0.09778227,0.09289315,0,0,2.044211,8.785484,2.044211,0,2.044211,14.00003,100,0.1380029,0.1021825,1.880037,0,11.13553
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.753245,69.92266,54.82332,0.878415,0.878415,0,-1,0,0.878415,199.5919,0.8285976,0,0,1.753245,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1380029,0.9662565,1.402596,0,12.37852
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.326916,58.87403,56.26942,0.1809864,0.1809864,0,-1,0,0.1809864,180.6302,0.1364041,0,0,0.326916,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1380029,0.199085,0.2615328,0,10.95219
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,57.03953,57.03953,0.306279,0.306279,0,-1,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1380029,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,57.85242,57.85242,1.094867,1.094867,0,-1,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1380029,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,57.46737,57.46737,1.617292,1.617292,0,-1,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1380029,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,55.78168,55.78168,1.405527,1.405527,0,-1,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1380029,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,54.38693,54.38693,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1380029,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,52.56433,52.56433,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1380029,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,50.87864,50.87864,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1380029,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,49.09883,49.09883,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,47.84099,47.84099,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,46.85696,46.85696,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,45.77024,45.77024,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,44.98302,44.98302,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,44.23002,44.23002,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,43.56259,43.56259,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380029,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,42.98073,42.98073,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138164,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,42.76681,42.76681,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1383511,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,42.35609,42.35609,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1386858,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,43.34012,43.34012,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1386858,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.134512,54.57575,45.79591,0.3653834,0.3653834,0,-1,0,0.3653834,310.4991,0,0,0,1.134512,0.3846141,0.3653834,0,0,4.332946,6.725623,0.749898,0,0.749898,10.60085,75.72021,0.1386281,0.4019217,0.9076096,0,7.860135
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.964045,64.1684,47.93511,0,0,0,-1,0,0,0,0,0,0,1.964045,0,0,0,0,3.583048,7.400531,1.964045,0,1.964045,12.46411,89.02915,0.1384771,0,1.571236,0,9.364575
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.252107,69.54529,50.20266,0.7972689,0.7972689,0,-1,0,0.7972689,282.4777,0,0,0,2.252107,0.8392305,0.7972689,0,0,1.619004,9.168171,1.412876,0,1.412876,13.80448,98.60322,0.1383687,0.8769958,1.801685,0,11.42028
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.665978,76.58173,52.46165,2.121772,2.121772,0,-1,0,2.121772,125.6487,0.2264063,0,0,2.665978,2.233444,2.121772,0,0,0.2061275,10.43976,0.2061275,0,0.2061275,14.00003,100,0.1383529,2.333949,2.132782,0,13.10574
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.787756,70.15136,54.7292,1.341863,1.341863,0,-1,0,1.341863,133.2294,0.375269,0,0,1.787756,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1383529,1.476049,1.430205,0,12.41303
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3689643,59.11113,56.16674,0.435772,0.435772,0,-1,0,0.435772,84.66912,0,0,0,0.3689643,0.4587074,0.435772,0,0,0,10.62527,0,0.08974306,-0.08974306,13.90543,99.3243,0.1383529,0.4793492,0.2951714,0,10.99424
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,56.89407,56.89407,1.791265,1.791265,0,-1,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.09971451,10.53553,0,1.885542,-1.885542,11.91789,85.12765,0.1383529,1.970391,0,0,10.53553
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,57.7583,57.7583,3.113255,3.113255,0,-1,0,3.113255,0,0,4.440892E-16,0.09458078,0,3.277111,3.113255,0,0,2.194761,8.649989,0,3.277111,-3.277111,8.463516,60.45357,0.1383529,3.424581,0,0,8.649989
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,57.3219,57.3219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.835995,5.372878,0,0,0,8.463516,60.45357,0.1383529,0,0,0,5.372878
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,55.64477,55.64477,1.084449,1.084449,0,-1,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,5.835995,5.372878,0,1.141526,-1.141526,7.260243,51.85878,0.1383529,1.192894,0,0,5.372878
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,54.24146,54.24146,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,7.104357,4.231353,0,3.097783,-3.097783,3.994893,28.53489,0.1383529,3.237183,0,0,4.231353
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,52.41887,52.41887,3.688317,1.076892,0,-1,0,1.076892,0,0,2.611426,2.980258,0,1.13357,1.076892,0,0,10.54634,1.13357,0,1.13357,-1.13357,2.800006,20,0.1383529,4.057149,0,0,1.13357
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,50.73318,50.73318,2.122812,0,0,-1,0,0,0,0,2.122812,2.335093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,2.335093,0,0,0
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,48.97048,48.97048,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,47.72119,47.72119,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,46.76283,46.76283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,45.65045,45.65045,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,44.86322,44.86322,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,44.11023,44.11023,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,43.4428,43.4428,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383529,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,42.88661,42.88661,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385593,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,42.6898,42.6898,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387309,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,42.28763,42.28763,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1390602,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,43.24599,43.24599,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1390602,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.125538,54.37481,45.67612,1.249924,1.249924,0,-1,0,1.249924,90.04845,0,0,0,1.125538,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1901724,-0.1901724,10.35575,73.96951,0.1390602,1.374917,0.90043,0,8.48372
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.958211,63.97883,47.81532,2.204721,2.204721,0,-1,0,2.204721,88.81899,0,0,0,1.958211,2.32076,2.204721,0,0,3.841404,7.16801,0,0.362548,-0.362548,9.973593,71.23981,0.1390602,2.425194,1.566569,0,9.126222
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.248959,69.34476,50.05719,1.142491,1.142491,0,-1,0,1.142491,196.8471,0,0,0,2.248959,1.202622,1.142491,0,0,4.244236,6.805462,1.046338,0,1.046338,10.96624,78.3301,0.13898,1.25674,1.799168,0,9.054421
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.061279,70.04085,52.2734,0,0,0,-1,0,0,0,0,0,0,2.061279,0,0,0,0,3.197898,7.747166,2.061279,0,2.061279,12.92174,92.29794,0.1388224,0,1.649023,0,9.808445
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.397079,66.25097,54.53239,0,0,0,-1,0,0,0,0.2604608,0,0,1.397079,0,0,0,0,1.136619,9.602318,1.136619,0,1.136619,14.00003,100,0.1387357,0,1.117664,0,10.9994
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3070419,58.41713,55.97849,0.8603631,0.8603631,0,-1,0,0.8603631,35.68748,0,0,0,0.3070419,0.9056454,0.8603631,0,0,0,10.62527,0,0.5986034,-0.5986034,13.36904,95.49298,0.1387357,0.9463994,0.2456335,0,10.93232
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,56.7486,56.7486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6651149,10.02667,0,0,0,13.36904,95.49298,0.1387357,0,0,0,10.02667
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,57.57005,57.57005,0.8772036,0.8772036,0,-1,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6651149,10.02667,0,0.9233723,-0.9233723,12.39572,88.54071,0.1387357,0.964924,0,0,10.02667
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,57.13366,57.13366,0.5789295,0.5789295,0,-1,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.691084,9.103298,0,0.6093996,-0.6093996,11.75336,83.95242,0.1387357,0.6368225,0,0,9.103298
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,55.44797,55.44797,1.733831,1.733831,0,-1,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.368195,8.493899,0,1.825085,-1.825085,9.829553,70.21095,0.1387357,1.907214,0,0,8.493899
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,54.05321,54.05321,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.396068,6.668814,0,3.47679,-3.47679,6.164694,44.03344,0.1387357,3.633245,0,0,6.668814
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,52.22206,52.22206,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.259168,3.192024,0,1.141805,-1.141805,4.961126,35.43654,0.1387357,1.193186,0,0,3.192024
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,50.53637,50.53637,2.397933,1.947708,0,-1,0,1.947708,0,0,0.4502254,0.6900187,0,2.050219,1.947708,0,0,9.52784,2.050219,0,2.050219,-2.050219,2.800006,20,0.1387357,2.637727,0,0,2.050219
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,48.8079,48.8079,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,47.57573,47.57573,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,46.61737,46.61737,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,45.53065,45.53065,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,44.76054,44.76054,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,44.0161,44.0161,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,43.36579,43.36579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1387357,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,42.8096,42.8096,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1389011,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,42.59568,42.59568,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1391,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,42.18495,42.18495,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1393302,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,43.15187,43.15187,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1393302,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.509754,57.44239,45.53065,0.8262683,0.8262683,0,-1,0,0.8262683,182.7196,0,0,0,1.509754,0.869756,0.8262683,0,0,3.093674,7.840967,0.6399977,0,0.6399977,11.67227,83.37316,0.1392815,0.9088951,1.207803,0,9.350721
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.526004,69.34145,47.67841,0.8428161,0.8428161,0,-1,0,0.8428161,299.7099,0,0,0,2.526004,0.8871749,0.8428161,0,0,2.453677,8.416965,1.638829,0,1.638829,13.227,94.47835,0.1391568,0.9270977,2.020803,0,10.94297
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.803147,74.90397,49.86039,2.741583,2.741583,0,-1,0,2.741583,102.2456,4.440892E-16,0,0,2.803147,2.885877,2.741583,0,0,0.814848,9.891911,0,0.08272991,-0.08272991,13.13979,93.85546,0.1391568,3.015742,2.242518,0,12.69506
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.062109,69.82311,52.0766,2.182029,2.182029,0,-1,0,2.182029,94.5042,0,0,0,2.062109,2.296873,2.182029,0,0,0.9067701,9.809181,0,0.2347637,-0.2347637,12.89233,92.08787,0.1391568,2.400232,1.649687,0,11.87129
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.398672,66.06017,54.34414,0.4652774,0.4652774,0,-1,0,0.4652774,300.6104,0,0,0,1.398672,0.4897657,0.4652774,0,0,1.167619,9.574417,0.9089066,0,0.9089066,13.75459,98.24689,0.1390878,0.5118052,1.118938,0,10.97309
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3084102,58.22803,55.78168,2.4072,2.4072,0,-1,0,2.4072,12.81199,0,0,0,0.3084102,2.533895,2.4072,0,0,0.2587121,10.39243,0,2.225484,-2.225484,11.40873,81.49074,0.1390878,2.64792,0.2467281,0,10.70084
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,56.50901,56.50901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731472,8.166949,0,0,0,11.40873,81.49074,0.1390878,0,0,0,8.166949
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,57.37325,57.37325,1.437117,1.437117,0,-1,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.731472,8.166949,0,1.512755,-1.512755,9.814142,70.10088,0.1390878,1.580829,0,0,8.166949
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,56.93685,56.93685,1.321818,1.321818,0,-1,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.412311,6.654194,0,1.391388,-1.391388,8.34749,59.62481,0.1390878,1.454,0,0,6.654194
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,55.25116,55.25116,0.1673129,0.1673129,0,-1,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.958297,5.262806,0,0.1761188,-0.1761188,8.161845,58.29878,0.1390878,0.1840442,0,0,5.262806
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,53.81362,53.81362,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.153985,5.086688,0,2.098545,-2.098545,5.949785,42.49837,0.1390878,2.19298,0,0,5.086688
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,52.03381,52.03381,5.008853,2.838736,0,-1,0,2.838736,0,0,2.170118,2.671003,0,2.988143,2.838736,0,0,8.485702,2.988143,0,2.988143,-2.988143,2.800006,20,0.1390878,5.509739,0,0,2.988143
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,50.34813,50.34813,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,48.6111,48.6111,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,47.41315,47.41315,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,46.44623,46.44623,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,45.36807,45.36807,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,43.89631,43.89631,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,43.24599,43.24599,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1390878,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,42.6898,42.6898,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392357,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,42.47588,42.47588,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.139431,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,42.06516,42.06516,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1397562,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,43.0064,43.0064,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1397562,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.113817,53.97006,45.38519,2.276825,2.276825,0,-1,0,2.276825,48.91972,0,0,0,1.113817,2.396658,2.276825,0,0,4.84725,6.262749,0,1.282842,-1.282842,8.049289,57.49481,0.1397562,2.504508,0.8910533,0,7.376566
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.953134,63.55535,47.4816,1.211292,1.211292,0,-1,0,1.211292,161.2439,0,0,0,1.953134,1.275044,1.211292,0,0,6.272629,4.979908,0.6780899,0,0.6780899,8.692582,62.08974,0.1397047,1.332421,1.562507,0,6.933042
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.249234,68.90016,49.67214,2.677556,2.677556,0,-1,0,2.677556,84.00325,0,4.440892E-16,0,2.249234,2.81848,2.677556,0,0,5.59454,5.590189,0,0.5692459,-0.5692459,8.092544,57.80377,0.1397047,2.945312,1.799387,0,7.839423
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.064568,69.63132,51.88834,1.175673,1.175673,0,-1,0,1.175673,175.6074,0,0,0,2.064568,1.23755,1.175673,0,0,6.227035,5.020943,0.8270183,0,0.8270183,8.877122,63.40789,0.1396421,1.29324,1.651655,0,7.085511
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.812876,69.73949,54.14734,0.6490613,0.6490613,0,-1,0,0.6490613,279.3073,0,0,0,1.812876,0.6832225,0.6490613,0,0,5.400017,5.765259,1.129653,0,1.129653,9.948806,71.06276,0.1395566,0.7139674,1.450301,0,7.578135
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3110695,58.05802,55.59343,2.437032,2.437032,0,-1,0,2.437032,12.76428,0,4.440892E-16,0,0.3110695,2.565297,2.437032,0,0,4.270363,6.781947,0,2.254228,-2.254228,7.572641,54.09019,0.1395566,2.680735,0.2488556,0,7.093017
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,56.3122,56.3122,1.152766,1.152766,0,-1,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.775061,4.527719,0,1.213437,-1.213437,6.293566,44.95395,0.1395566,1.268042,0,0,4.527719
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,57.13366,57.13366,0.7563195,0.7563195,0,-1,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.123324,3.314282,0,0.7961258,-0.7961258,5.454376,38.95975,0.1395566,0.8319514,0,0,3.314282
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,56.69726,56.69726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.007909,2.518157,0,0,0,5.454376,38.95975,0.1395566,0,0,0,2.518157
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,54.96879,54.96879,3.423099,2.392249,0,-1,0,2.392249,0,0,1.030851,1.37316,0,2.518157,2.392249,0,0,9.007909,2.518157,0,2.518157,-2.518157,2.800006,20,0.1395566,3.765409,0,0,2.518157
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,53.52269,53.52269,3.128906,0,0,-1,0,0,0,0,3.128906,3.441796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,3.441796,0,0,0
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,51.78566,51.78566,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,2.785494,0,0,0
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,50.10853,50.10853,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,48.42285,48.42285,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,47.21634,47.21634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,46.2751,46.2751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,45.22261,45.22261,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,44.49529,44.49529,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,43.75084,43.75084,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,43.1262,43.1262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1395566,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,42.57001,42.57001,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397728,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,42.35609,42.35609,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398909,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,41.97103,41.97103,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1400086,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,42.88661,42.88661,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1400086,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.111042,53.77496,45.22261,1.104301,1.104301,0,-1,0,1.104301,100.6104,0,0,0,1.111042,1.162422,1.104301,0,0,4.182541,6.860987,0,0.05138041,-0.05138041,9.977961,71.271,0.1400086,1.214731,0.8888336,0,7.972029
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.953385,63.36483,47.31047,0.5243277,0.5243277,0,-1,0,0.5243277,372.5504,0,0,0,1.953385,0.5519239,0.5243277,0,0,4.239631,6.809607,1.401461,0,1.401461,11.3075,80.76772,0.1399029,0.5767604,1.562708,0,8.762992
