Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.252047,68.69955,49.47533,1.043964,1.043964,0,-1,0,1.043964,215.7207,0,0,0,2.252047,1.098909,1.043964,0,0,2.83817,8.070922,1.153137,0,1.153137,12.40147,88.58173,0.139816,1.14836,1.801637,0,10.32297
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.068894,69.4481,51.69154,0.6857716,0.6857716,0,-1,0,0.6857716,301.6885,0,0,0,2.068894,0.7218649,0.6857716,0,0,1.685032,9.108746,1.347029,0,1.347029,13.67937,97.70959,0.1397147,0.7543488,1.655115,0,11.17764
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.407911,65.66841,53.90775,0,0,0,-1,0,0,0,1.069908,0,0,1.407911,0,0,0,0,0.3380032,10.32107,0.3380032,0,0.3380032,14.00003,100,0.1396893,0,1.126329,0,11.72898
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3151471,57.84716,55.35384,1.79532,1.79532,0,-1,0,1.79532,17.55381,0,0,0,0.3151471,1.88981,1.79532,0,0,0,10.62527,0,1.574663,-1.574663,12.34019,88.14402,0.1396893,1.974852,0.2521177,0,10.94042
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,56.07261,56.07261,0.2246012,0.2246012,0,-1,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.749626,9.050611,0,0.2364224,-0.2364224,12.09098,86.36395,0.1396893,0.2470614,0,0,9.050611
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,56.89407,56.89407,0.3859328,0.3859328,0,-1,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.012317,8.814189,0,0.4062451,-0.4062451,11.66276,83.30524,0.1396893,0.4245261,0,0,8.814189
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,56.40633,56.40633,0.07869329,0.07869329,0,-1,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.463701,8.407944,0,0.08283504,-0.08283504,11.57544,82.68155,0.1396893,0.08656262,0,0,8.407944
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,54.7292,54.7292,2.052652,2.052652,0,-1,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.55574,8.325109,0,2.160686,-2.160686,9.297877,66.41328,0.1396893,2.257917,0,0,8.325109
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,53.2831,53.2831,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.956502,6.164422,0,1.207194,-1.207194,8.025382,57.32405,0.1396893,1.261518,0,0,6.164422
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,51.54607,51.54607,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.297829,4.957228,0,0.2165227,-0.2165227,7.797148,55.6938,0.1396893,0.2262662,0,0,4.957228
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,49.86039,49.86039,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.53841,4.740705,0,0.8377791,-0.8377791,6.914051,49.38598,0.1396893,0.8754792,0,0,4.740705
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,48.20037,48.20037,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.469276,3.902926,0,0.7164441,-0.7164441,6.158853,43.99171,0.1396893,0.7486842,0,0,3.902926
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,47.0452,47.0452,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.265325,3.186482,0,0.3355261,-0.3355261,5.805177,41.46547,0.1396893,0.3506248,0,0,3.186482
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,46.11251,46.11251,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.638132,2.850956,0,0.5116739,-0.5116739,5.265825,37.61296,0.1396893,0.5346992,0,0,2.850956
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,45.07714,45.07714,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.206658,2.339282,0,0.3990706,-0.3990706,4.845168,34.60827,0.1396893,0.4170288,0,0,2.339282
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,44.37549,44.37549,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.65007,1.940211,0,0.2760926,-0.2760926,4.554141,32.52951,0.1396893,0.2885168,0,0,1.940211
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,43.63105,43.63105,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.95684,1.664119,0,0.2938837,-0.2938837,4.24436,30.3168,0.1396893,0.3071085,0,0,1.664119
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,43.0064,43.0064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28338,1.370235,0,0,0,4.24436,30.3168,0.1396893,0,0,0,1.370235
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,42.47588,42.47588,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.28338,1.370235,0,0.6236174,-0.6236174,3.58701,25.62144,0.1396893,0.6516801,0,0,1.370235
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,42.26196,42.26196,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.97628,0.7466175,0,0.5321063,-0.5321063,3.02612,21.6151,0.1396893,0.5560511,0,0,0.7466175
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,41.87691,41.87691,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.56751,0.2145112,0,0.05371037,-0.05371037,2.969505,21.2107,0.1396893,0.05612734,0,0,0.2145112
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,42.76681,42.76681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.62719,0.1608008,0,0,0,2.969505,21.2107,0.1396893,0,0,0,0.1608008
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.109989,53.63934,45.10281,3.130288,1.20725,0,-1,0,1.20725,91.94357,0,1.923038,3.079659,1.109989,1.27079,1.20725,0,0,11.62719,0.1608008,0,0.1608008,-0.1608008,2.800006,20,0.1396893,3.443317,0.887991,0,1.27079
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.954847,63.2434,47.19067,0,0,0,-1,0,0,0,0,0,0,1.954847,0,0,0,0,11.80586,0,1.954847,0,1.954847,4.654537,33.24662,0.1395425,0,1.563878,0,1.954847
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.255734,68.57713,49.33842,1.73239,1.73239,0,-1,0,1.73239,130.2094,0,0,0,2.255734,1.823568,1.73239,0,0,9.851013,1.759363,0.4321662,0,0.4321662,5.064526,36.17511,0.1395101,1.905628,1.804587,0,4.015097
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.074858,69.29078,51.50329,0.7805745,0.7805745,0,-1,0,0.7805745,265.8117,0,0,0,2.074858,0.8216574,0.7805745,0,0,9.418846,2.148312,1.253201,0,1.253201,6.253417,44.66717,0.1394163,0.858632,1.659887,0,4.223171
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.415102,65.51917,53.71094,0,0,0,-1,0,0,0,0,0,0,1.415102,0,0,0,0,8.165646,3.276193,1.415102,0,1.415102,7.5959,54.25632,0.1393104,0,1.132082,0,4.691295
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4241852,58.52864,55.15704,0,0,0,-1,0,0,0,0,0,0,0.4241852,0,0,0,0,6.750544,4.549785,0.4241852,0,0.4241852,7.998318,57.13073,0.1392787,0,0.3393481,0,4.97397
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,55.88437,55.88437,0.1943242,0.1943242,0,-1,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.326358,4.931552,0,0.2045517,-0.2045517,7.782701,55.59061,0.1392787,0.2137566,0,0,4.931552
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,56.69726,56.69726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.553638,4.727,0,0,0,7.782701,55.59061,0.1392787,0,0,0,4.727
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,56.21808,56.21808,1.228869,1.228869,0,-1,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.553638,4.727,0,1.293547,-1.293547,6.419183,45.85122,0.1392787,1.351756,0,0,4.727
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,54.53239,54.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.990912,3.433453,0,0,0,6.419183,45.85122,0.1392787,0,0,0,3.433453
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,53.04351,53.04351,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.990912,3.433453,0,2.606867,-2.606867,3.671304,26.22355,0.1392787,2.724176,0,0,3.433453
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,51.30648,51.30648,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.88743,0.8265862,0,0.07167698,-0.07167698,3.59575,25.68388,0.1392787,0.07490245,0,0,0.8265862
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96707,0.7549093,0,0,0,3.59575,25.68388,0.1392787,0,0,0,0.7549093
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,48.01212,48.01212,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.96707,0.7549093,0,0.1097954,-0.1097954,3.480015,24.8572,0.1392787,0.1147362,0,0,0.7549093
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,46.88263,46.88263,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.08907,0.6451139,0,0.2407043,-0.2407043,3.226291,23.04489,0.1392787,0.251536,0,0,0.6451139
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,45.96705,45.96705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35652,0.4044095,0,0,0,3.226291,23.04489,0.1392787,0,0,0,0.4044095
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,44.93168,44.93168,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0.0342864,0,0.400455,0.3804322,0,0,11.35652,0.4044095,0,0.400455,-0.400455,2.804174,20.02978,0.1392787,0.4184754,0,0,0.4044095
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,44.23002,44.23002,0.05540173,0.003756827,0,-1,0,0.003756827,0,0,0.05164491,0.05718508,0,0.003954554,0.003756827,0,0,11.80147,0.003954554,0,0.003954554,-0.003954554,2.800006,20,0.1392787,0.0609419,0,0,0.003954554
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,43.51125,43.51125,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392787,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,42.91228,42.91228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392787,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,42.35609,42.35609,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139447,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,42.14217,42.14217,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1395644,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,41.75711,41.75711,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1397424,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,42.64702,42.64702,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1397424,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.282868,54.90737,44.95735,0.4676566,0.4676566,0,-1,0,0.4676566,274.3184,0,0,0,1.282868,0.4922701,0.4676566,0,0,2.568539,8.313589,0.790598,0,0.790598,12.31332,87.95215,0.1396835,0.5144222,1.026294,0,9.596457
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.148683,64.87629,47.02809,1.691374,1.691374,0,-1,0,1.691374,127.0377,0,0,0,2.148683,1.780394,1.691374,0,0,1.777941,9.025127,0.3682892,0,0.3682892,12.66271,90.44778,0.139656,1.860512,1.718946,0,11.17381
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.4643,70.44559,49.14162,3.392417,3.33,0,-1,0,3.33,74.00299,0,0.06241724,0.401659,2.4643,3.505263,3.33,0,0,1.409652,9.356587,0,1.040964,-1.040964,11.56544,82.61015,0.139656,3.731659,1.97144,0,11.82089
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.682837,75.3565,51.30648,0.2959459,0.2959459,0,-1,0,0.2959459,906.5298,0,0,0,2.682837,0.3115219,0.2959459,0,0,2.566278,8.315624,2.371315,0,2.371315,13.81507,98.67888,0.1394797,0.3255404,2.14627,0,10.99846
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.809702,69.005,53.52269,1.691444,1.691444,0,-1,0,1.691444,106.9915,0,0,0,1.809702,1.780468,1.691444,0,0,0.1949624,10.44981,0.0292342,0,0.0292342,13.8428,98.87698,0.1394775,1.860589,1.447761,0,12.25951
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4001206,58.08824,54.91745,1.243842,1.243842,0,-1,0,1.243842,32.16811,0,2.220446E-16,0,0.4001206,1.309308,1.243842,0,0,0.1657282,10.47612,0,0.9091871,-0.9091871,12.88444,92.03151,0.1394775,1.368227,0.3200965,0,10.87624
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,55.64477,55.64477,1.500201,1.500201,0,-1,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.175936,9.566932,0,1.579159,-1.579159,11.21986,80.14168,0.1394775,1.650221,0,0,9.566932
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,56.45767,56.45767,1.514588,1.514588,0,-1,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.930557,7.987773,0,1.594303,-1.594303,9.539315,68.13783,0.1394775,1.666046,0,0,7.987773
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,55.97849,55.97849,0.4409401,0.4409401,0,-1,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.702004,6.39347,0,0.4641475,-0.4641475,9.05006,64.64316,0.1394775,0.4850341,0,0,6.39347
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,54.2928,54.2928,1.106919,1.106919,0,-1,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.217724,5.929323,0,1.165178,-1.165178,7.821856,55.87029,0.1394775,1.21761,0,0,5.929323
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.512366,4.764145,0,0,0,7.821856,55.87029,0.1394775,0,0,0,4.764145
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,51.11823,51.11823,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.512366,4.764145,0,3.22804,-3.22804,4.419203,31.56567,0.1394775,3.373301,0,0,4.764145
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,49.47533,49.47533,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0.1095772,0,1.501318,1.426252,0,0,10.09908,1.536106,0,1.501318,-1.501318,2.836675,20.26192,0.1394775,1.568878,0,0,1.536106
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,47.84099,47.84099,0.3070472,0.03304802,0,-1,0,0.03304802,0,0,0.2739992,0.3047039,0,0.03478738,0.03304802,0,0,11.76721,0.03478738,0,0.03478738,-0.03478738,2.800006,20,0.1394775,0.3377519,0,0,0.03478738
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,46.71149,46.71149,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,45.82159,45.82159,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,44.78621,44.78621,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,44.08456,44.08456,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,43.39146,43.39146,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,42.79248,42.79248,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394775,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,42.26196,42.26196,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1396965,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,42.06516,42.06516,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1398943,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,41.65443,41.65443,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.140134,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,42.54434,42.54434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.140134,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.364257,55.45802,44.83755,2.458733,2.458733,0,-1,0,2.458733,55.48619,0,0,0,1.364257,2.58814,2.458733,0,0,2.624279,8.263423,0,1.223883,-1.223883,10.22033,73.00224,0.140134,2.704606,1.091406,0,9.627681
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.964159,62.9824,46.88263,1.365094,1.365094,0,-1,0,1.365094,143.8846,0,0,0,1.964159,1.436941,1.365094,0,0,3.984148,7.039541,0.5272184,0,0.5272184,10.7205,76.57482,0.1400949,1.501603,1.571327,0,9.0037
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.269384,68.31474,48.99615,0.6499488,0.6499488,0,-1,0,0.6499488,349.1635,0,0,0,2.269384,0.6841566,0.6499488,0,0,3.45693,7.514037,1.585227,0,1.585227,12.22437,87.31679,0.1399774,0.7149436,1.815507,0,9.783421
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.566773,73.92638,51.16102,1.552202,1.552202,0,-1,0,1.552202,165.3633,0,0,0,2.566773,1.633897,1.552202,0,0,1.871703,8.940742,0.9328761,0,0.9328761,13.10938,93.63823,0.1399083,1.707423,2.053419,0,11.50751
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.586308,66.67163,53.32589,1.962973,1.962973,0,-1,0,1.962973,80.81151,0,2.220446E-16,0,1.586308,2.066288,1.962973,0,0,0.9388268,9.78033,0,0.4799793,-0.4799793,12.60344,90.02436,0.1399083,2.15927,1.269047,0,11.36664
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3353859,57.37411,54.7292,0.9620436,0.9620436,0,-1,0,0.9620436,34.86181,0,1.110223E-16,0,0.3353859,1.012678,0.9620436,0,0,1.472137,9.300351,0,0.6772917,-0.6772917,11.88951,84.92489,0.1399083,1.058248,0.2683087,0,9.635736
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,55.44797,55.44797,3.063083,3.063083,0,-1,0,3.063083,0,0,4.440892E-16,0.0393916,0,3.224298,3.063083,0,0,2.224683,8.623059,0,3.224298,-3.224298,8.490799,60.64845,0.1399083,3.369392,0,0,8.623059
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,56.26942,56.26942,1.762678,1.762678,0,-1,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,5.807237,5.398761,0,1.855451,-1.855451,6.534983,46.67835,0.1399083,1.938946,0,0,5.398761
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,55.78168,55.78168,0.8006862,0.8006862,0,-1,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,7.868849,3.54331,0,0.8428277,-0.8428277,5.646564,40.33252,0.1399083,0.8807549,0,0,3.54331
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,54.096,54.096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.805324,2.700483,0,0,0,5.646564,40.33252,0.1399083,0,0,0,2.700483
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,52.65845,52.65845,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0.1881587,0,2.635041,2.503289,0,0,8.805324,2.700483,0,2.635041,-2.635041,2.868988,20.49273,0.1399083,2.753617,0,0,2.700483
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,50.97277,50.97277,2.743902,0.06217011,0,-1,0,0.06217011,0,0,2.681732,2.956122,0,0.06544223,0.06217011,0,0,11.73315,0.06544223,0,0.06544223,-0.06544223,2.800006,20,0.1399083,3.018292,0,0,0.06544223
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,49.33842,49.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0,0,0,0
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,47.69552,47.69552,0.3445236,0,0,-1,0,0,0,0,0.3445236,0.378976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.378976,0,0,0
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,46.59169,46.59169,0.6238741,0,0,-1,0,0,0,0,0.6238741,0.6862615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.6862615,0,0,0
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,45.70179,45.70179,0.2899406,0,0,-1,0,0,0,0,0.2899406,0.3189346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.3189346,0,0,0
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,44.66642,44.66642,0.3301876,0,0,-1,0,0,0,0,0.3301876,0.3632064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.3632064,0,0,0
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,43.99043,43.99043,0.3314795,0,0,-1,0,0,0,0,0.3314795,0.3646275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.3646275,0,0,0
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,43.27166,43.27166,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,42.6898,42.6898,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399083,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,42.15928,42.15928,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400905,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,41.97103,41.97103,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1402448,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,41.56031,41.56031,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404683,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,42.45021,42.45021,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1404683,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.11911,53.30532,44.71776,0.8702496,0.8702496,0,-1,0,0.8702496,128.5964,0,0,0,1.11911,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2030577,0,0.2030577,11.32494,80.89226,0.1404533,0.9572746,0.8952879,0,9.023819
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.971495,62.88621,46.73716,1.496007,1.496007,0,-1,0,1.496007,131.7838,0,0,0,1.971495,1.574745,1.496007,0,0,2.819792,8.087461,0.3967504,0,0.3967504,11.70133,83.58075,0.140424,1.645608,1.577196,0,10.05896
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.27847,68.23557,48.85069,0.9315715,0.9315715,0,-1,0,0.9315715,244.5835,0,0,0,2.27847,0.9806017,0.9315715,0,0,2.423042,8.444536,1.297868,0,1.297868,12.9326,92.3755,0.1403281,1.024729,1.822776,0,10.72301
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.102816,68.95641,50.97277,0,0,0,-1,0,0,0,0.9776425,0,0,2.102816,0,0,0,0,1.125173,9.612618,1.125173,0,1.125173,14.00003,100,0.1402452,0,1.682253,0,11.71543
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.931142,69.74799,53.13764,0.6808536,0.6808536,0,-1,0,0.6808536,283.6354,1.214454,0,0,1.931142,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1402452,0.748939,1.544913,0,12.55642
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3448449,57.30191,54.58373,1.018348,1.018348,0,-1,0,1.018348,33.86318,0,2.220446E-16,0,0.3448449,1.071945,1.018348,0,0,0,10.62527,0,0.7271,-0.7271,13.2336,94.52551,0.1402452,1.120182,0.2758759,0,10.97012
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,55.25116,55.25116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8078889,9.898174,0,0,0,13.2336,94.52551,0.1402452,0,0,0,9.898174
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,56.07261,56.07261,0.7904538,0.7904538,0,-1,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8078889,9.898174,0,0.8320566,-0.8320566,12.35653,88.26077,0.1402452,0.8694991,0,0,9.898174
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,55.64477,55.64477,0.2317149,0.2317149,0,-1,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.732396,9.066117,0,0.2439104,-0.2439104,12.09943,86.42432,0.1402452,0.2548864,0,0,9.066117
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,53.95909,53.95909,0.9947069,0.9947069,0,-1,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.003408,8.822207,0,1.04706,-1.04706,10.99573,78.54077,0.1402452,1.094178,0,0,8.822207
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,52.46165,52.46165,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.166808,7.775147,0,1.636678,-1.636678,9.27052,66.21787,0.1402452,1.710329,0,0,7.775147
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,50.77596,50.77596,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.985339,6.138469,0,2.223636,-2.223636,6.926602,49.47563,0.1402452,2.323699,0,0,6.138469
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,49.14162,49.14162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.456045,3.914833,0,0,0,6.926602,49.47563,0.1402452,0,0,0,3.914833
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,47.53294,47.53294,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.456045,3.914833,0,0.4519698,-0.4519698,6.450184,46.07265,0.1402452,0.4723084,0,0,3.914833
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,46.44623,46.44623,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.958234,3.462864,0,0.0389026,-0.0389026,6.409177,45.77975,0.1402452,0.04065322,0,0,3.462864
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,45.55632,45.55632,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.001459,3.423961,0,0.05363286,-0.05363286,6.352643,45.37593,0.1402452,0.05604634,0,0,3.423961
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,44.54662,44.54662,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.061051,3.370328,0,0.4944374,-0.4944374,5.83146,41.65321,0.1402452,0.5166871,0,0,3.370328
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,43.84497,43.84497,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.610426,2.875891,0,0.2260296,-0.2260296,5.593204,39.95138,0.1402452,0.236201,0,0,2.875891
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,43.15187,43.15187,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.86157,2.649861,0,0.4547405,-0.4547405,5.113866,36.52754,0.1402452,0.4752038,0,0,2.649861
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,42.57001,42.57001,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.366838,2.195121,0,0.06904557,-0.06904557,5.041085,36.00768,0.1402452,0.07215262,0,0,2.195121
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,42.06516,42.06516,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.443555,2.126075,0,0.3525437,-0.3525437,4.669472,33.3533,0.1402452,0.3684082,0,0,2.126075
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,41.85124,41.85124,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.83527,1.773531,0,0.6648713,-0.6648713,3.968636,28.34734,0.1402452,0.6947905,0,0,1.773531
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,41.46618,41.46618,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.57402,1.10866,3.137645,0,3.137645,6.945267,49.60895,0.1405399,1.866937,0,5,1.10866
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,42.33042,42.33042,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.436371,3.93254,3.211003,0,3.211003,9.991492,71.36766,0.1408405,1.781996,0,5,3.93254
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.126327,53.20975,44.57229,0,0,0,-1,0,0,0,0,0,0,1.126327,0,0,0,0,4.225368,6.822443,1.126327,0,1.126327,11.06002,78.99998,0.1407575,0,0.9010612,0,7.94877
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.980691,62.80711,46.59169,0,0,0,-1,0,0,0,0,0,0,1.980691,0,0,0,0,3.099041,7.836137,1.980691,0,1.980691,12.93907,92.42173,0.1406117,0,1.584553,0,9.816829
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.289567,68.1563,48.68811,1.998093,1.998093,0,-1,0,1.998093,114.5876,0,0,0,2.289567,2.103256,1.998093,0,0,1.11835,9.618759,0.1863112,0,0.1863112,13.11582,93.68423,0.140598,2.197902,1.831654,0,11.90833
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.115204,68.91095,50.8273,0.9485492,0.9485492,0,-1,0,0.9485492,222.9936,0.1846925,0,0,2.115204,0.9984728,0.9485492,0,0,0.9320387,9.786439,0.9320387,0,0.9320387,14.00003,100,0.1405295,1.043404,1.692163,0,11.90164
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.873028,69.01772,52.99217,2.159189,2.159189,0,-1,0,2.159189,86.7468,0,0,0,1.873028,2.272831,2.159189,0,0,0,10.62527,0,0.3998031,-0.3998031,13.5786,96.98979,0.1405295,2.375108,1.498422,0,12.4983
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3558987,57.19011,54.38693,0.7088788,0.7088788,0,-1,0,0.7088788,50.20586,0,1.110223E-16,0,0.3558987,0.7461882,0.7088788,0,0,0.4442257,10.22547,0,0.3902895,-0.3902895,13.1672,94.05122,0.1405295,0.7797667,0.284719,0,10.58137
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,55.06291,55.06291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8778808,9.835181,0,0,0,13.1672,94.05122,0.1405295,0,0,0,9.835181
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,55.88437,55.88437,2.165399,2.165399,0,-1,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.8778808,9.835181,0,2.279367,-2.279367,10.76453,76.88937,0.1405295,2.381939,0,0,9.835181
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,55.44797,55.44797,1.601412,1.601412,0,-1,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.410511,7.555814,0,1.685697,-1.685697,8.987653,64.19739,0.1405295,1.761553,0,0,7.555814
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,53.76228,53.76228,1.363311,1.363311,0,-1,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.283507,5.870117,0,1.435064,-1.435064,7.474962,53.39248,0.1405295,1.499642,0,0,5.870117
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,52.2734,52.2734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.878023,4.435053,0,0,0,7.474962,53.39248,0.1405295,0,0,0,4.435053
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,50.58772,50.58772,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.878023,4.435053,0,1.008988,-1.008988,6.411396,45.7956,0.1405295,1.054392,0,0,4.435053
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,48.97048,48.97048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.99912,3.426066,0,0,0,6.411396,45.7956,0.1405295,0,0,0,3.426066
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,47.38748,47.38748,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.99912,3.426066,0,0.5430322,-0.5430322,5.83899,41.70699,0.1405295,0.5674686,0,0,3.426066
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,46.32644,46.32644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.602489,2.883034,0,0,0,5.83899,41.70699,0.1405295,0,0,0,2.883034
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,45.43653,45.43653,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.602489,2.883034,0,0.247924,-0.247924,5.577655,39.84031,0.1405295,0.2590806,0,0,2.883034
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,44.4525,44.4525,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.87796,2.63511,0,0.2631544,-0.2631544,5.300266,37.85897,0.1405295,0.2749964,0,0,2.63511
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,43.75084,43.75084,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.170354,2.371955,0,0.4184887,-0.4184887,4.85914,34.70808,0.1405295,0.4373207,0,0,2.371955
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,43.05774,43.05774,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.635342,1.953467,0,0.6737248,-0.6737248,4.148972,29.63545,0.1405295,0.7040424,0,0,1.953467
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,42.47588,42.47588,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.38392,1.279742,0,0.1008819,-0.1008819,4.042633,28.87589,0.1405295,0.1054216,0,0,1.279742
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,41.97103,41.97103,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.49602,1.17886,0,0.2128062,-0.2128062,3.818316,27.27363,0.1405295,0.2223824,0,0,1.17886
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,41.75711,41.75711,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.73247,0.9660538,0,0,0,3.818316,27.27363,0.1405295,0,0,0,0.9660538
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,41.37206,41.37206,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.73247,0.9660538,3.166391,0,3.166391,6.822218,48.73003,0.1408248,1.833652,0,5,0.9660538
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,42.23629,42.23629,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.566076,3.815806,3.33,0,3.33,9.981334,71.2951,0.1410785,0.9862251,0,5,3.815806
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.135414,53.15657,44.4525,0.9801719,0.9801719,0,-1,0,0.9801719,115.8383,0,0,0,1.135414,1.03176,0.9801719,0,0,4.236076,6.812806,0.1036544,0,0.1036544,10.07967,71.99749,0.1410709,1.078189,0.9083315,0,7.94822
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.991748,62.7451,46.44623,0,0,0,-1,0,0,0,0,0,0,1.991748,0,0,0,0,4.132421,6.906095,1.991748,0,1.991748,11.96921,85.49416,0.1409247,0,1.593398,0,8.897842
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.302165,68.11168,48.54264,1.157846,1.157846,0,-1,0,1.157846,198.8318,0,0,0,2.302165,1.218785,1.157846,0,0,2.140674,8.698668,1.08338,0,1.08338,12.99699,92.83546,0.1408453,1.27363,1.841732,0,11.00083
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.129921,68.83907,50.63905,0,0,0,-1,0,0,0,1.072627,0,0,2.129921,0,0,0,0,1.057294,9.67371,1.057294,0,1.057294,14.00003,100,0.1407679,0,1.703936,0,11.80363
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.477808,65.09875,52.80392,3.155502,3.155502,0,-1,0,3.155502,46.83274,0,0,0.141052,1.477808,3.321581,3.155502,0,0,0,10.62527,0,1.843773,-1.843773,12.05652,86.11783,0.1407679,3.471052,1.182246,0,12.10308
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4964214,58.13383,54.19868,2.246013,2.246013,0,-1,0,2.246013,22.10234,0,0,0,0.4964214,2.364224,2.246013,0,0,2.048637,8.781501,0,1.867802,-1.867802,10.08768,72.05474,0.1407679,2.470614,0.3971371,0,9.277923
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,54.87466,54.87466,1.227847,1.227847,0,-1,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,4.123973,6.913699,0,1.29247,-1.29247,8.725301,62.32345,0.1407679,1.350631,0,0,6.913699
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,55.68756,55.68756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.56005,5.621229,0,0,0,8.725301,62.32345,0.1407679,0,0,0,5.621229
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,55.25116,55.25116,1.084667,1.084667,0,-1,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,5.56005,5.621229,0,1.141754,-1.141754,7.521786,53.72694,0.1407679,1.193133,0,0,5.621229
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,53.57403,53.57403,2.071107,2.071107,0,-1,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,6.828667,4.479474,0,2.180113,-2.180113,5.223745,37.31239,0.1407679,2.278218,0,0,4.479474
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,52.0766,52.0766,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,9.251015,2.299361,0,1.00354,-1.00354,4.165921,29.75652,0.1407679,1.048699,0,0,2.299361
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36606,1.295821,0,0,0,4.165921,29.75652,0.1407679,0,0,0,1.295821
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,48.78223,48.78223,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,10.36606,1.295821,0,0.747198,-0.747198,3.378305,24.1307,0.1407679,0.7808219,0,0,1.295821
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,47.21634,47.21634,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,11.19628,0.5486234,0,0.3839843,-0.3839843,2.973551,21.2396,0.1407679,0.4012635,0,0,0.5486234
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,46.20664,46.20664,0.2767068,0.1564072,0,-1,0,0.1564072,0,0,0.1202996,0.1479703,0,0.1646391,0.1564072,0,0,11.62293,0.1646391,0,0.1646391,-0.1646391,2.800006,20,0.1407679,0.3043774,0,0,0.1646391
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,45.31673,45.31673,0.1698463,0,0,-1,0,0,0,0,0.1698463,0.186831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407679,0.186831,0,0,0
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,44.3327,44.3327,0.4085669,0,0,-1,0,0,0,0,0.4085669,0.4494236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407679,0.4494236,0,0,0
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,43.65672,43.65672,0.01164549,0,0,-1,0,0,0,0,0.01164549,0.01281004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407679,0.01281004,0,0,0
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,42.95506,42.95506,0.03281889,0,0,-1,0,0,0,0,0.03281889,0.03610078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407679,0.03610078,0,0,0
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,42.38176,42.38176,0.7397196,0,0,-1,0,0,0,0,0.7397196,0.8136916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407679,0.8136916,0,0,0
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,41.87691,41.87691,0.1204436,0.1204436,3.625707,0,1.154818,0.1204436,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408986,0.132488,0,5,0
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,41.65443,41.65443,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1410785,0.4803466,0,5,2.997
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,41.26937,41.26937,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,5.14586,5.994,3.219607,0,3.219607,12.17262,86.94714,0.1413751,1.772034,0,5,5.994
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,42.1165,42.1165,1.279143,1.279143,0,0,0,1.279143,0,0,2.220446E-16,0,0,1.346467,1.279143,0,0,1.926253,8.891646,0,1.346467,-1.346467,10.75332,76.8093,0.1413751,1.407058,0,0,8.891646
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.146716,53.0941,44.30703,1.448061,1.448061,0,-1,0,1.448061,79.18979,0,0,0,1.146716,1.524274,1.448061,0,0,3.422327,7.545179,0,0.3775582,-0.3775582,10.35534,73.96658,0.1413751,1.592867,0.917373,0,8.691895
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.004664,62.7002,46.30077,3.457447,3.33,0,-1,0,3.33,60.20012,0,0.1274465,0.4731912,2.004664,3.505263,3.33,0,0,3.841836,7.167621,0,1.500599,-1.500599,8.773572,62.66824,0.1413751,3.803191,1.603731,0,9.172285
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.317282,68.03211,48.34584,0.05569849,0.05569849,0,-1,0,0.05569849,4160.404,0,0,0,2.317282,0.05862999,0.05569849,0,0,5.509169,5.667022,2.258652,0,2.258652,10.91632,77.97354,0.1412102,0.06126834,1.853826,0,7.984304
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.146493,68.77546,50.44225,1.386594,1.386594,0,-1,0,1.386594,154.8033,0,0,0,2.146493,1.459572,1.386594,0,0,3.250517,7.699809,0.6869203,0,0.6869203,11.56799,82.62831,0.1411601,1.525253,1.717194,0,9.846302
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.496331,65.00503,52.56433,0.1044348,0.1044348,0,-1,0,0.1044348,1432.789,0,0,0,1.496331,0.1099314,0.1044348,0,0,2.563596,8.318037,1.3864,0,1.3864,12.88324,92.02297,0.1410592,0.1148783,1.197065,0,9.814369
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3827729,56.96944,53.95909,1.452781,1.452781,0,-1,0,1.452781,26.3476,0,2.220446E-16,0,0.3827729,1.529243,1.452781,0,0,1.177196,9.565798,0,1.14647,-1.14647,11.67476,83.39095,0.1410592,1.598059,0.3062183,0,9.94857
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,54.62652,54.62652,1.42029,1.42029,0,-1,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,2.451052,8.419328,0,1.495042,-1.495042,10.09884,72.13445,0.1410592,1.562319,0,0,8.419328
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,55.39663,55.39663,2.232564,2.232564,0,-1,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,4.11221,6.924285,0,2.350067,-2.350067,7.621655,54.44028,0.1410592,2.45582,0,0,6.924285
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,54.96879,54.96879,1.53946,1.53946,0,-1,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,6.723396,4.574218,0,1.620484,-1.620484,5.913514,42.2393,0.1410592,1.693406,0,0,4.574218
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,53.32589,53.32589,0.4740976,0.4740976,0,-1,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,8.523933,2.953734,0,0.4990501,-0.4990501,5.387469,38.48185,0.1410592,0.5215074,0,0,2.953734
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,51.83701,51.83701,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,9.078434,2.454684,0,0.2624091,-0.2624091,5.110866,36.50611,0.1410592,0.2742175,0,0,2.454684
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,50.15132,50.15132,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,9.37,2.192275,0,1.844205,-1.844205,3.166903,22.6207,0.1410592,1.927194,0,0,2.192275
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,48.58543,48.58543,1.860668,0.3306665,0,-1,0,0.3306665,0,0,1.530001,1.716068,0,0.34807,0.3306665,0,0,11.41912,0.34807,0,0.34807,-0.34807,2.800006,20,0.1410592,2.046735,0,0,0.34807
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,47.0452,47.0452,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,46.0355,46.0355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,45.1456,45.1456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,44.16157,44.16157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,43.51125,43.51125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,42.8096,42.8096,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,42.23629,42.23629,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410592,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,41.75711,41.75711,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412221,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,41.53464,41.53464,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.141332,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,41.14958,41.14958,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1414415,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,41.97103,41.97103,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1414415,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.160064,53.04821,44.16157,1.319032,1.319032,0,-1,0,1.319032,87.94818,0,0,0,1.160064,1.388454,1.319032,0,0,2.595255,8.289545,0,0.22839,-0.22839,11.29721,80.69419,0.1414415,1.450935,0.9280515,0,9.449609
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.019653,62.65502,46.13818,0.6647363,0.6647363,0,-1,0,0.6647363,303.8276,0,0,0,2.019653,0.6997225,0.6647363,0,0,2.849021,8.061154,1.31993,0,1.31993,12.5494,89.63843,0.1413458,0.73121,1.615722,0,10.08081
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.333634,68.00452,48.18326,3.375595,3.33,0,-1,0,3.33,70.07911,0,0.04559541,0.383155,2.333634,3.505263,3.33,0,0,1.529091,9.249092,0,1.171629,-1.171629,11.3144,80.81698,0.1413458,3.713155,1.866907,0,11.58273
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.164794,68.72873,50.24545,0,0,0,-1,0,0,0,0,0,0,2.164794,0,0,0,0,2.830901,8.077463,2.164794,0,2.164794,13.3681,95.48626,0.1411891,0,1.731835,0,10.24226
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.516244,64.97073,52.36753,0.5935043,0.5935043,0,-1,0,0.5935043,255.4732,0.2253957,0,0,1.516244,0.6247414,0.5935043,0,0,0.6661074,10.02578,0.6661074,0,0.6661074,14.00003,100,0.1411409,0.6528547,1.212996,0,11.54202
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3987596,56.84437,53.71094,0.206592,0.206592,0,-1,0,0.206592,193.0179,0.1812943,0,0,0.3987596,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1411409,0.2272512,0.3190077,0,11.02403
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,54.38693,54.38693,0.0104331,0.0104331,0,-1,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1411409,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,55.15704,55.15704,0.1858583,0.1858583,0,-1,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1411409,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,54.7292,54.7292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1411409,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,53.04351,53.04351,0.1548498,0.1548498,0,-1,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1411409,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,51.54607,51.54607,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1411409,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,49.91173,49.91173,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1411409,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,48.34584,48.34584,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1411409,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,46.80561,46.80561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1411409,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,45.84726,45.84726,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1411409,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,44.98302,44.98302,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1411409,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,43.99043,43.99043,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1411409,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,43.36579,43.36579,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1411409,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,42.67269,42.67269,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1411409,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,42.09083,42.09083,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411409,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,41.63732,41.63732,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413043,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,41.41484,41.41484,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414133,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,41.02979,41.02979,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.141572,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,41.82557,41.82557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.141572,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.456321,55.31684,43.99043,1.154484,1.154484,0,-1,0,1.154484,126.1448,0,0,0,1.456321,1.215246,1.154484,0,0,1.81586,8.991,0.2410747,0,0.2410747,12.50605,89.32879,0.1415546,1.269932,1.165057,0,10.44732
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.603553,68.09538,45.96705,0,0,0,-1,0,0,0,1.028768,0,0,2.603553,0,0,0,0,1.574785,9.207967,1.574785,0,1.574785,14.00003,100,0.1414411,0,2.082843,0,11.81152
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.082072,75.65071,47.96078,0,0,0,-1,0,0,0,3.082072,0,0,3.082072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414411,0,2.465657,0,13.70735
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.185421,68.65539,50.00585,0.6196678,0.6196678,0,-1,0,0.6196678,352.6762,1.533139,0,0,2.185421,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1414411,0.6816345,1.748337,0,12.81069
