Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.851504,67.83498,52.12793,1.338567,1.338567,0,-1,0,1.338567,138.3199,0.4424866,0,0,1.851504,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1414411,1.472423,1.481203,0,12.47678
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4164657,56.74163,53.47135,0,0,0,-1,0,0,0,0.4164657,0,0,0.4164657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414411,0,0.3331726,0,11.04174
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,54.14734,54.14734,0.1829257,0.1829257,0,-1,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1414411,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,54.96879,54.96879,0.9184308,0.9184308,0,-1,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1414411,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,54.53239,54.53239,1.338523,1.338523,0,-1,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1414411,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1414411,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,51.30648,51.30648,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1414411,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1414411,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,48.15759,48.15759,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1414411,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,46.66015,46.66015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1414411,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,45.67612,45.67612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1414411,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,44.81189,44.81189,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1414411,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,43.87064,43.87064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1414411,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,43.24599,43.24599,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1414411,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,42.54434,42.54434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1414411,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,41.9967,41.9967,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1414411,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,41.53464,41.53464,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1414411,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,41.32072,41.32072,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1414411,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,40.96133,40.96133,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1414411,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,41.73144,41.73144,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1416572,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.479164,55.37955,43.87064,0,0,0,-1,0,0,0,0,0,0,1.479164,0,0,0,0,6.448006,4.822069,1.479164,0,1.479164,9.286171,66.32966,0.1415508,0,1.183331,0,6.301233
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.05508,62.62458,45.82159,0.7596902,0.7596902,0,-1,0,0.7596902,270.5155,0,0,0,2.05508,0.799674,0.7596902,0,0,4.968842,6.153316,1.255406,0,1.255406,10.47715,74.83666,0.1414606,0.8356593,1.644064,0,8.208397
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.372461,67.9399,47.7982,0,0,0,-1,0,0,0,0,0,0,2.372461,0,0,0,0,3.713436,7.283182,2.372461,0,2.372461,12.72787,90.91316,0.1412904,0,1.897969,0,9.655643
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.206417,68.6944,49.86039,1.1276,1.1276,0,-1,0,1.1276,195.6738,0,0,0,2.206417,1.186947,1.1276,0,0,1.340975,9.418397,1.01947,0,1.01947,13.69502,97.82139,0.1412174,1.24036,1.765134,0,11.62481
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.561803,64.9072,51.93113,1.274331,1.274331,0,-1,0,1.274331,122.5587,0,0,0,1.561803,1.341401,1.274331,0,0,0.3215049,10.33592,0.2204021,0,0.2204021,13.90411,99.3149,0.1412016,1.401764,1.249442,0,11.89772
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4358494,56.70474,53.2831,2.504738,2.504738,0,-1,0,2.504738,17.40099,0,4.440892E-16,0,0.4358494,2.636567,2.504738,0,0,0.1011028,10.53428,0,2.200717,-2.200717,11.58435,82.74522,0.1412016,2.755212,0.3486795,0,10.97013
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,53.95909,53.95909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546344,8.333565,0,0,0,11.58435,82.74522,0.1412016,0,0,0,8.333565
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,54.7292,54.7292,0.3132859,0.3132859,0,-1,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.546344,8.333565,0,0.3297747,-0.3297747,11.23674,80.26228,0.1412016,0.3446145,0,0,8.333565
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,54.2928,54.2928,1.069581,1.069581,0,-1,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.912761,8.00379,0,1.125875,-1.125875,10.04996,71.78532,0.1412016,1.176539,0,0,8.00379
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,52.60712,52.60712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163733,6.877915,0,0,0,10.04996,71.78532,0.1412016,0,0,0,6.877915
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,51.06689,51.06689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163733,6.877915,0,0,0,10.04996,71.78532,0.1412016,0,0,0,6.877915
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,49.47533,49.47533,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.163733,6.877915,0,2.044515,-2.044515,7.894856,56.39172,0.1412016,2.136518,0,0,6.877915
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,47.93511,47.93511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.435416,4.8334,0,0,0,7.894856,56.39172,0.1412016,0,0,0,4.8334
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.435416,4.8334,0,0,0,7.894856,56.39172,0.1412016,0,0,0,4.8334
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,45.4622,45.4622,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.435416,4.8334,0,0.7766506,-0.7766506,7.076195,50.54415,0.1412016,0.8115999,0,0,4.8334
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,44.61508,44.61508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.298361,4.056749,0,0,0,7.076195,50.54415,0.1412016,0,0,0,4.056749
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,43.6995,43.6995,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.298361,4.056749,0,0.237355,-0.237355,6.826001,48.75705,0.1412016,0.248036,0,0,4.056749
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,43.07486,43.07486,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.562089,3.819394,0,0.2256672,-0.2256672,6.588126,47.05795,0.1412016,0.2358222,0,0,3.819394
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,42.40742,42.40742,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.81283,3.593727,0,0.3216217,-0.3216217,6.249107,44.63639,0.1412016,0.3360947,0,0,3.593727
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,41.85124,41.85124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.170188,3.272105,0,0,0,6.249107,44.63639,0.1412016,0,0,0,3.272105
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,41.39772,41.39772,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.170188,3.272105,0,0.05383421,-0.05383421,6.192361,44.23106,0.1412016,0.05625675,0,0,3.272105
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,41.20092,41.20092,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.230003,3.218271,0,0.1718071,-0.1718071,6.011261,42.93749,0.1412016,0.1795384,0,0,3.218271
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,40.81586,40.81586,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.4209,3.046464,0,0.9371644,-0.9371644,5.023403,35.88137,0.1412016,0.9793367,0,0,3.046464
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,41.61164,41.61164,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.462194,2.109299,1.994159,0,1.994159,6.915228,49.39439,0.1413814,3.190973,0,5,2.109299
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.629557,56.47226,43.6995,2.208938,2.208938,0,-1,0,2.208938,73.77106,0,0,0,1.629557,2.325197,2.208938,0,0,7.468035,3.904043,0,0.6956407,-0.6956407,6.181959,44.15676,0.1413814,2.429832,1.303645,0,5.5336
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.149246,63.30745,45.65045,0,0,0,-1,0,0,0,0,0,0,2.149246,0,0,0,0,8.240969,3.208402,2.149246,0,2.149246,8.220913,58.72069,0.1412277,0,1.719397,0,5.357649
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.394135,67.95498,47.62707,0.4913594,0.4913594,0,-1,0,0.4913594,487.2473,0,0,0,2.394135,0.5172204,0.4913594,0,0,6.091722,5.142724,1.876915,0,1.876915,10.00151,71.43922,0.1410938,0.5404954,1.915308,0,7.53686
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.229711,68.70667,49.67214,0.5405871,0.5405871,0,-1,0,0.5405871,412.461,0,0,0,2.229711,0.569039,0.5405871,0,0,4.214808,6.831947,1.660672,0,1.660672,11.57696,82.69242,0.1409755,0.5946458,1.783769,0,9.061658
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.586915,64.92968,51.74288,0.1220522,0.1220522,0,-1,0,0.1220522,1300.194,0,0,0,1.586915,0.128476,0.1220522,0,0,2.554136,8.326552,1.458439,0,1.458439,12.96056,92.57523,0.1408718,0.1342574,1.269532,0,9.913466
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4572464,56.63135,53.04351,1.28342,1.28342,0,-1,0,1.28342,35.6272,0,0,0,0.4572464,1.350968,1.28342,0,0,1.095697,9.639147,0,0.8937216,-0.8937216,12.01849,85.84621,0.1408718,1.411762,0.3657971,0,10.09639
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,53.66816,53.66816,3.127234,3.127234,0,-1,0,3.127234,0,0,4.440892E-16,0.109957,0,3.291825,3.127234,0,0,2.088721,8.745425,0,3.291825,-3.291825,8.548605,61.06134,0.1408718,3.439957,0,0,8.745425
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,54.43827,54.43827,0.4816872,0.4816872,0,-1,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,5.746304,5.4536,0,0.5070391,-0.5070391,8.014139,57.24374,0.1408718,0.5298559,0,0,5.4536
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,54.00187,54.00187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.309681,4.946561,0,0,0,8.014139,57.24374,0.1408718,0,0,0,4.946561
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,52.31618,52.31618,3.465918,3.33,0,-1,0,3.33,0,0,0.1359176,0.4825094,0,3.505263,3.33,0,0,6.309681,4.946561,0,3.505263,-3.505263,4.319267,30.85185,0.1408718,3.812509,0,0,4.946561
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,50.8273,50.8273,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,10.20442,1.441298,0,0.7375317,-0.7375317,3.541841,25.29881,0.1408718,0.7707206,0,0,1.441298
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,49.21863,49.21863,1.765383,0.6685781,0,-1,0,0.6685781,0,0,1.096805,1.273343,0,0.7037665,0.6685781,0,0,11.0239,0.7037665,0,0.7037665,-0.7037665,2.800006,20,0.1408718,1.941921,0,0,0.7037665
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,47.72119,47.72119,4.676319,0,0,-1,0,0,0,0,4.676319,5.143951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,5.143951,0,0,0
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,46.25798,46.25798,0.6456788,0,0,-1,0,0,0,0,0.6456788,0.7102467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.7102467,0,0,0
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,45.29107,45.29107,0.3333532,0,0,-1,0,0,0,0,0.3333532,0.3666885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.3666885,0,0,0
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,44.4525,44.4525,0.01863259,0,0,-1,0,0,0,0,0.01863259,0.02049584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.02049584,0,0,0
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,43.53692,43.53692,0.5397167,0,0,-1,0,0,0,0,0.5397167,0.5936884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.5936884,0,0,0
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,42.93795,42.93795,0.6412287,0,0,-1,0,0,0,0,0.6412287,0.7053516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.7053516,0,0,0
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,42.26196,42.26196,0.005891841,0,0,-1,0,0,0,0,0.005891841,0.006481025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.006481025,0,0,0
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,41.73144,41.73144,0.09855251,0,0,-1,0,0,0,0,0.09855251,0.1084078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1408718,0.1084078,0,0,0
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,41.26937,41.26937,0.1832614,0.1832614,3.688524,0,1.171967,0.1832614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410081,0.2015876,0,5,0
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,41.08113,41.08113,0.3711058,0.3711058,3.876369,0,1.223249,0.3711058,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1411725,0.4082164,0,5,2.997
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,40.69607,40.69607,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,5.14586,5.994,2.287271,0,2.287271,11.28813,80.62935,0.1413771,2.851581,0,5,5.994
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,41.46618,41.46618,0.7072762,0.7072762,0,0,0,0.7072762,0,0,1.110223E-16,0,0,0.7445012,0.7072762,0,0,2.858589,8.052544,0,0.7445012,-0.7445012,10.50336,75.02384,0.1413771,0.7780038,0,0,8.052544
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.233884,53.03074,43.57971,0.9730383,0.9730383,0,-1,0,0.9730383,126.8073,0,0,0,1.233884,1.024251,0.9730383,0,0,3.685813,7.308043,0.2096328,0,0.2096328,10.70223,76.44437,0.1413622,1.070342,0.9871069,0,8.541926
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.714433,68.67162,45.50499,0.9285561,0.9285561,0,-1,0,0.9285561,292.3283,0,0,0,2.714433,0.9774275,0.9285561,0,0,3.47618,7.496712,1.737005,0,1.737005,12.3501,88.21484,0.1412391,1.021412,2.171546,0,10.21114
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.417114,68.0132,47.4816,3.424598,3.33,0,-1,0,3.33,72.586,0,0.09459821,0.437058,2.417114,3.505263,3.33,0,0,1.739175,9.060017,0,1.088149,-1.088149,11.20309,80.02192,0.1412391,3.767058,1.933691,0,11.47713
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.254804,68.72688,49.47533,1.697897,1.697897,0,-1,0,1.697897,132.7998,0,0,0,2.254804,1.78726,1.697897,0,0,2.94823,7.971867,0.467544,0,0.467544,11.64664,83.19014,0.1412059,1.867687,1.803843,0,10.22667
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.613836,64.95939,51.54607,1.748909,1.748909,0,-1,0,1.748909,92.27671,0,0,0,1.613836,1.840957,1.748909,0,0,2.480686,8.392657,0,0.2271212,-0.2271212,11.40724,81.48009,0.1412059,1.9238,1.291068,0,10.00649
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4804857,56.61651,52.84671,1.28053,1.28053,0,-1,0,1.28053,37.5224,0,0,0,0.4804857,1.347927,1.28053,0,0,2.733043,8.165536,0,0.867441,-0.867441,10.49287,74.94894,0.1412059,1.408583,0.3843885,0,8.646022
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,53.47135,53.47135,0.9429042,0.9429042,0,-1,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,3.696866,7.298095,0,0.9925308,-0.9925308,9.446653,67.47596,0.1412059,1.037195,0,0,7.298095
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,54.24146,54.24146,1.570984,1.570984,0,-1,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,4.799678,6.305564,0,1.653668,-1.653668,7.703535,55.02514,0.1412059,1.728083,0,0,6.305564
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,53.76228,53.76228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.637087,4.651896,0,0,0,7.703535,55.02514,0.1412059,0,0,0,4.651896
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,52.0766,52.0766,4.796252,3.33,0,-1,0,3.33,0,0,1.466252,1.945878,0,3.505263,3.33,0,0,6.637087,4.651896,0,3.505263,-3.505263,4.008663,28.63325,0.1412059,5.275877,0,0,4.651896
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,50.53637,50.53637,1.631557,1.089301,0,-1,0,1.089301,0,0,0.5422553,0.705411,0,1.146633,1.089301,0,0,10.53182,1.146633,0,1.146633,-1.146633,2.800006,20,0.1412059,1.794712,0,0,1.146633
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,48.95337,48.95337,1.565396,0,0,-1,0,0,0,0,1.565396,1.721935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,1.721935,0,0,0
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,47.45593,47.45593,1.938447,0,0,-1,0,0,0,0,1.938447,2.132292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,2.132292,0,0,0
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,46.00983,46.00983,0.4274008,0,0,-1,0,0,0,0,0.4274008,0.4701409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.4701409,0,0,0
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,45.07714,45.07714,0.1933889,0,0,-1,0,0,0,0,0.1933889,0.2127277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.2127277,0,0,0
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,44.2557,44.2557,0.4170298,0,0,-1,0,0,0,0,0.4170298,0.4587328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.4587328,0,0,0
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,43.36579,43.36579,0.4103351,0,0,-1,0,0,0,0,0.4103351,0.4513686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.4513686,0,0,0
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,42.76681,42.76681,0.3096375,0,0,-1,0,0,0,0,0.3096375,0.3406012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.3406012,0,0,0
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,42.1165,42.1165,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,41.58598,41.58598,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1412059,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,41.14958,41.14958,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413294,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,40.96133,40.96133,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414901,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,40.57627,40.57627,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1417203,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,41.34639,41.34639,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1417203,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.257358,53.07656,43.4428,2.58164,2.58164,0,-1,0,2.58164,48.70383,0,0,0,1.257358,2.717516,2.58164,0,0,2.633508,8.255116,0,1.460158,-1.460158,9.962521,71.16072,0.1417203,2.839804,1.005886,0,9.512474
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.121711,62.72844,45.36807,1.794641,1.794641,0,-1,0,1.794641,118.2248,0,0,0,2.121711,1.889096,1.794641,0,0,4.255907,6.794958,0.2326144,0,0.2326144,10.1832,72.73698,0.1417038,1.974106,1.697369,0,8.916669
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.442181,68.06231,47.31047,0.8909826,0.8909826,0,-1,0,0.8909826,274.0997,0,0,0,2.442181,0.9378764,0.8909826,0,0,4.023292,7.004311,1.504304,0,1.504304,11.61031,82.9306,0.1415975,0.9800808,1.953745,0,9.446492
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.280668,68.82452,49.33842,1.510182,1.510182,0,-1,0,1.510182,151.0195,0,0,0,2.280668,1.589665,1.510182,0,0,2.518988,8.358185,0.6910036,0,0.6910036,12.26585,87.61304,0.1415488,1.6612,1.824535,0,10.63885
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.642372,65.01354,51.35783,1.164698,1.164698,0,-1,0,1.164698,141.0127,0,0,0,1.642372,1.225998,1.164698,0,0,1.827984,8.980088,0.4163743,0,0.4163743,12.66086,90.43451,0.1415194,1.281168,1.313898,0,10.62246
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5058869,56.5751,52.60712,0.1754633,0.1754633,0,-1,0,0.1754633,288.3148,0,0,0,0.5058869,0.1846983,0.1754633,0,0,1.41161,9.354825,0.3211886,0,0.3211886,12.96556,92.61098,0.1414968,0.1930097,0.4047095,0,9.860712
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,53.23176,53.23176,1.256577,1.256577,0,-1,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.090422,9.643895,0,1.322713,-1.322713,11.5713,82.65199,0.1414968,1.382235,0,0,9.643895
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,54.00187,54.00187,3.277764,3.277764,0,-1,0,3.277764,0,0,4.440892E-16,0.2755399,0,3.450277,3.277764,0,0,2.560102,8.321182,0,3.450277,-3.450277,7.93439,56.6741,0.1414968,3.60554,0,0,8.321182
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,53.52269,53.52269,1.565191,1.565191,0,-1,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,6.393744,4.870905,0,1.64757,-1.64757,6.197699,44.26919,0.1414968,1.72171,0,0,4.870905
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,51.83701,51.83701,2.044207,2.044207,0,-1,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,8.224377,3.223335,0,2.151797,-2.151797,3.929506,28.06784,0.1414968,2.248628,0,0,3.223335
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,50.29678,50.29678,1.220158,1.017961,0,-1,0,1.017961,0,0,0.2021966,0.3242123,0,1.071538,1.017961,0,0,10.61526,1.071538,0,1.071538,-1.071538,2.800006,20,0.1414968,1.342173,0,0,1.071538
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,48.71378,48.71378,3.264565,0,0,-1,0,0,0,0,3.264565,3.591022,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,3.591022,0,0,0
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,47.24201,47.24201,1.022335,0,0,-1,0,0,0,0,1.022335,1.124568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,1.124568,0,0,0
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0,0,0,0
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,44.88034,44.88034,0.2761557,0,0,-1,0,0,0,0,0.2761557,0.3037713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0.3037713,0,0,0
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,43.19465,43.19465,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,42.62135,42.62135,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,41.97103,41.97103,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,41.41484,41.41484,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414968,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,41.01267,41.01267,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416297,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,40.7902,40.7902,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417772,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,40.43081,40.43081,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1418823,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,41.17525,41.17525,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1418823,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.283104,53.10452,43.27166,1.206826,1.206826,0,-1,0,1.206826,106.3205,0,0,0,1.283104,1.270343,1.206826,0,0,3.889141,7.125048,0.01276022,0,0.01276022,10.32257,73.7325,0.1418814,1.327509,1.026483,0,8.408152
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.147813,62.77681,45.19694,1.2142,1.2142,0,-1,0,1.2142,176.8912,0,0,0,2.147813,1.278105,1.2142,0,0,3.87638,7.136532,0.8697072,0,0.8697072,11.14765,79.62589,0.1418202,1.33562,1.71825,0,9.284345
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.202112,75.98963,47.14788,1.584725,1.584725,0,-1,0,1.584725,202.061,0,0,0,3.202112,1.668132,1.584725,0,0,3.006673,7.919269,1.53398,0,1.53398,12.60291,90.0206,0.1417125,1.743198,2.56169,0,11.12138
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.032555,76.54498,49.11595,1.046203,1.046203,0,-1,0,1.046203,289.8629,0.4585958,0,0,3.032555,1.101267,1.046203,0,0,1.472693,9.29985,1.472693,0,1.472693,14.00003,100,0.1416092,1.150824,2.426044,0,12.33241
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.013996,68.25547,51.11823,0,0,0,-1,0,0,0,2.013996,0,0,2.013996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416092,0,1.611197,0,12.63927
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6019544,57.15908,52.41887,0,0,0,-1,0,0,0,0.6019544,0,0,0.6019544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416092,0,0.4815635,0,11.22723
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,53.04351,53.04351,1.583924,1.583924,0,-1,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1416092,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,53.76228,53.76228,2.531219,2.531219,0,-1,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1416092,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,53.2831,53.2831,1.178268,1.178268,0,-1,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1416092,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,51.59742,51.59742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1416092,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,50.05719,50.05719,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1416092,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,48.51697,48.51697,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1416092,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,47.07088,47.07088,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,45.67612,45.67612,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,44.73487,44.73487,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,43.92198,43.92198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,43.05774,43.05774,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,42.50155,42.50155,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,41.85124,41.85124,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,41.32072,41.32072,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416092,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,40.90999,40.90999,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417683,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,40.6704,40.6704,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419149,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,40.31102,40.31102,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1421707,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,41.05545,41.05545,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1421707,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.310666,53.17497,43.1262,1.487095,1.487095,0,-1,0,1.487095,88.13601,0,0,0,1.310666,1.565363,1.487095,0,0,4.632888,6.455675,0,0.254697,-0.254697,9.33641,66.68851,0.1421707,1.635805,1.048533,0,7.766341
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.836246,69.38236,45.05148,0.7854477,0.7854477,0,-1,0,0.7854477,361.0993,0,0,0,2.836246,0.8267871,0.7854477,0,0,4.915885,6.200977,2.009459,0,2.009459,11.24275,80.3052,0.1420302,0.8639925,2.268997,0,9.037224
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.155243,75.23611,46.97675,0.3900625,0.3900625,0,-1,0,0.3900625,808.907,0,0,0,3.155243,0.4105921,0.3900625,0,0,2.906426,8.009491,2.744651,0,2.744651,13.84655,98.90376,0.1418386,0.4290688,2.524195,0,11.16473
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.339314,68.93011,48.9277,0.3642585,0.3642585,0,-1,0,0.3642585,642.2126,1.794109,0,0,2.339314,0.38343,0.3642585,0,0,0.1617748,10.47968,0.1617748,0,0.1617748,14.00003,100,0.1418274,0.4006844,1.871451,0,12.81899
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.705106,65.10825,50.92143,0.5448115,0.5448115,0,-1,0,0.5448115,312.9718,1.13162,0,0,1.705106,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1418274,0.5992926,1.364085,0,12.33038
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5630167,56.58717,52.17072,1.313196,1.313196,0,-1,0,1.313196,42.87378,0,0,0,0.5630167,1.382311,1.313196,0,0,0,10.62527,0,0.8192946,-0.8192946,13.13642,93.83135,0.1418274,1.444515,0.4504133,0,11.18829
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,52.80392,52.80392,0.08800167,0.08800167,0,-1,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9103274,9.80598,0,0.09263334,-0.09263334,13.03877,93.1339,0.1418274,0.09680184,0,0,9.80598
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,53.57403,53.57403,0.9900367,0.9900367,0,-1,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.013253,9.713346,0,1.042144,-1.042144,11.94026,85.28737,0.1418274,1.08904,0,0,9.713346
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,53.0863,53.0863,2.730402,2.730402,0,-1,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.171191,8.671203,0,2.874107,-2.874107,8.910681,63.64759,0.1418274,3.003442,0,0,8.671203
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,51.40061,51.40061,2.50967,2.50967,0,-1,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.364643,5.797095,0,2.641758,-2.641758,6.126023,43.75722,0.1418274,2.760637,0,0,5.797095
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,49.86039,49.86039,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.05233626,0,2.918571,2.772643,0,0,8.29993,3.155338,0,2.918571,-2.918571,3.049579,21.78267,0.1418274,3.049907,0,0,3.155338
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,48.34584,48.34584,2.184617,0.224928,0,-1,0,0.224928,0,0,1.959689,2.178151,0,0.2367663,0.224928,0,0,11.54279,0.2367663,0,0.2367663,-0.2367663,2.800006,20,0.1418274,2.403079,0,0,0.2367663
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,46.90829,46.90829,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,45.50499,45.50499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,44.59797,44.59797,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,43.80218,43.80218,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,42.95506,42.95506,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,41.73144,41.73144,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,41.20092,41.20092,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418274,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,40.7902,40.7902,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1419775,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,40.57627,40.57627,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142081,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,40.19122,40.19122,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422106,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,40.93566,40.93566,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1422106,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.34002,53.28794,43.0064,0.6854905,0.6854905,0,-1,0,0.6854905,195.4833,0,0,0,1.34002,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6184506,0,0.6184506,12.50176,89.2981,0.1421677,0.7540395,1.072016,0,9.987305
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.204674,62.97649,44.90601,0.4199195,0.4199195,0,-1,0,0.4199195,525.0231,0.1833393,0,0,2.204674,0.4420205,0.4199195,0,0,1.579315,9.203891,1.579315,0,1.579315,14.00003,100,0.142058,0.4619115,1.76374,0,11.40857
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.526788,68.34589,46.83129,2.104871,2.104871,0,-1,0,2.104871,120.0448,0.3111344,0,0,2.526788,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.142058,2.315358,2.02143,0,13.15206
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.370522,69.04224,48.75656,0.5501791,0.5501791,0,-1,0,0.5501791,430.8636,1.791386,0,0,2.370522,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.142058,0.6051971,1.896417,0,12.9958
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.738623,65.20921,50.73318,0.01323437,0.01323437,0,-1,0,0.01323437,13137.18,1.724692,0,0,1.738623,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.142058,0.01455781,1.390898,0,12.3639
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5946866,56.70233,52.03381,1.27481,1.27481,0,-1,0,1.27481,46.64905,0,0,0,0.5946866,1.341905,1.27481,0,0,0,10.62527,0,0.7472184,-0.7472184,13.21239,94.37403,0.142058,1.402291,0.4757493,0,11.21996
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,52.65845,52.65845,0.6080682,0.6080682,0,-1,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8302427,9.878056,0,0.6400717,-0.6400717,12.5377,89.55479,0.142058,0.668875,0,0,9.878056
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,53.37723,53.37723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.541433,9.237984,0,0,0,12.5377,89.55479,0.142058,0,0,0,9.237984
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,52.89804,52.89804,1.138925,1.138925,0,-1,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.541433,9.237984,0,1.198868,-1.198868,11.27398,80.52825,0.142058,1.252817,0,0,9.237984
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,51.21236,51.21236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873509,8.039116,0,0,0,11.27398,80.52825,0.142058,0,0,0,8.039116
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,49.67214,49.67214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873509,8.039116,0,0,0,11.27398,80.52825,0.142058,0,0,0,8.039116
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,48.18326,48.18326,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.873509,8.039116,0,2.22295,-2.22295,8.930783,63.79118,0.142058,2.322982,0,0,8.039116
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,46.76283,46.76283,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.343453,5.816166,0,2.874926,-2.874926,5.900344,42.14523,0.142058,3.004298,0,0,5.816166
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,45.38519,45.38519,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.537816,2.94124,0,0.6871056,-0.6871056,5.176072,36.97187,0.142058,0.7180254,0,0,2.94124
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,44.46961,44.46961,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.301267,2.254134,0,0.2252218,-0.2252218,4.938667,35.27612,0.142058,0.2353568,0,0,2.254134
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,43.68239,43.68239,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.551513,2.028912,0,0.3911207,-0.3911207,4.52639,32.33129,0.142058,0.4087211,0,0,2.028912
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,42.83527,42.83527,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.986092,1.637792,0,0.682327,-0.682327,3.807154,27.1939,0.142058,0.7130318,0,0,1.637792
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,42.26196,42.26196,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.74423,0.9554646,0,0.3885689,-0.3885689,3.397566,24.26828,0.142058,0.4060545,0,0,0.9554646
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,41.61164,41.61164,0.7827104,0.5385509,0,-1,0,0.5385509,0,0,0.2441595,0.3224305,0,0.5668957,0.5385509,0,0,11.17598,0.5668957,0,0.5668957,-0.5668957,2.800006,20,0.142058,0.8609815,0,0,0.5668957
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,41.08113,41.08113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142058,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,40.69607,40.69607,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1421756,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,40.45648,40.45648,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1423748,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,40.0971,40.0971,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.142458,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,40.81586,40.81586,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1426761,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.371341,53.41754,42.88661,0.7384271,0.7384271,0,-1,0,0.7384271,185.7111,0,0,0,1.371341,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5940493,0,0.5940493,13.75763,98.26858,0.1426349,0.8122698,1.097073,0,11.23201
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.235379,63.12775,44.78621,0.8152483,0.8152483,0,-1,0,0.8152483,274.196,1.121711,0,0,2.235379,0.8581561,0.8152483,0,0,0.2555115,10.39531,0.2555115,0,0.2555115,14.00003,100,0.1426172,0.8967732,1.788303,0,12.63069
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.557999,68.48857,46.68582,1.66026,1.66026,0,-1,0,1.66026,154.0722,0.8103569,0,0,2.557999,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1426172,1.826286,2.046399,0,13.18327
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.402889,69.19674,48.6111,0,0,0,-1,0,0,0,2.402889,0,0,2.402889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426172,0,1.922311,0,13.02816
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.773264,65.36886,50.58772,0.9724005,0.9724005,0,-1,0,0.9724005,182.3594,0.7496846,0,0,1.773264,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1426172,1.069641,1.418611,0,12.39854
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.628923,56.77678,51.83701,0.728354,0.728354,0,-1,0,0.728354,86.34854,0,0,0,0.628923,0.7666884,0.728354,0,0,0,10.62527,0,0.1377654,-0.1377654,13.85481,98.96274,0.1426172,0.8011894,0.5031384,0,11.2542
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,52.46165,52.46165,0.4937545,0.4937545,0,-1,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1530726,10.48751,0,0.5197417,-0.5197417,13.30695,95.04948,0.1426172,0.54313,0,0,10.48751
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,53.18898,53.18898,1.750325,1.750325,0,-1,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7305633,9.967767,0,1.842448,-1.842448,11.36484,81.1773,0.1426172,1.925358,0,0,9.967767
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,52.70124,52.70124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777728,8.125319,0,0,0,11.36484,81.1773,0.1426172,0,0,0,8.125319
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,51.02411,51.02411,1.409309,1.409309,0,-1,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.777728,8.125319,0,1.483483,-1.483483,9.801116,70.00783,0.1426172,1.55024,0,0,8.125319
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,49.52667,49.52667,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.426042,6.641836,0,2.73731,-2.73731,6.915737,49.39803,0.1426172,2.860489,0,0,6.641836
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,48.01212,48.01212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467498,3.904526,0,0,0,6.915737,49.39803,0.1426172,0,0,0,3.904526
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,46.59169,46.59169,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.467498,3.904526,0,3.396803,-3.396803,3.335192,23.82275,0.1426172,3.54966,0,0,3.904526
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,45.22261,45.22261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24172,0.5077224,0,0,0,3.335192,23.82275,0.1426172,0,0,0,0.5077224
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,44.30703,44.30703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24172,0.5077224,0,0,0,3.335192,23.82275,0.1426172,0,0,0,0.5077224
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,43.53692,43.53692,0.5709539,0.4823363,0,-1,0,0.4823363,0,0,0.08861759,0.145713,0,0.5077224,0.4823363,0,0,11.24172,0.5077224,0,0.5077224,-0.5077224,2.800006,20,0.1426172,0.6280493,0,0,0.5077224
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,42.6898,42.6898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426172,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,42.1165,42.1165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426172,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,41.49185,41.49185,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426172,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,40.96133,40.96133,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426172,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,40.57627,40.57627,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1427483,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,40.33669,40.33669,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1428913,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,39.9773,39.9773,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430063,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,40.69607,40.69607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1430063,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.404825,53.53785,42.74114,1.157606,1.157606,0,-1,0,1.157606,121.3561,0,0,0,1.404825,1.218532,1.157606,0,0,1.81586,8.991,0.1862929,0,0.1862929,12.45408,88.95757,0.1429934,1.273366,1.12386,0,10.39583
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.268164,63.26981,44.64075,0.03389422,0.03389422,0,-1,0,0.03389422,6691.891,0.602919,0,0,2.268164,0.03567813,0.03389422,0,0,1.629567,9.158664,1.629567,0,1.629567,14.00003,100,0.1428809,0.03728364,1.814532,0,11.42683
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.590788,68.64796,46.54036,0,0,0,-1,0,0,0,2.590788,0,0,2.590788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428809,0,2.07263,0,13.21606
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.437053,69.35001,48.44852,0.3517373,0.3517373,0,-1,0,0.3517373,692.8616,2.066803,0,0,2.437053,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1428809,0.386911,1.949642,0,13.06233
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.810052,65.49185,50.39091,1.822759,1.822759,0,-1,0,1.822759,99.30289,0,0,0,1.810052,1.918694,1.822759,0,0,0,10.62527,0,0.1086414,-0.1086414,13.88551,99.18201,0.1428809,2.005035,1.448042,0,12.43533
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6655742,56.88005,51.64875,1.099098,1.099098,0,-1,0,1.099098,60.55638,0,2.220446E-16,0,0.6655742,1.156946,1.099098,0,0,0.1207126,10.51663,0,0.4913715,-0.4913715,13.36756,95.48238,0.1428809,1.209008,0.5324594,0,11.18221
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,52.2734,52.2734,0.1468499,0.1468499,0,-1,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.666681,10.02526,0,0.1545788,-0.1545788,13.20462,94.31851,0.1428809,0.1615349,0,0,10.02526
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,52.99217,52.99217,2.710842,2.710842,0,-1,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.8384352,9.870683,0,2.853518,-2.853518,10.19675,72.83376,0.1428809,2.981926,0,0,9.870683
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,52.46165,52.46165,1.331871,1.331871,0,-1,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.009011,7.017164,0,1.40197,-1.40197,8.71894,62.27802,0.1428809,1.465059,0,0,7.017164
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,50.8273,50.8273,3.228032,3.228032,0,-1,0,3.228032,0,0,4.440892E-16,0.2208357,0,3.397929,3.228032,0,0,5.566755,5.615194,0,3.397929,-3.397929,5.137208,36.69427,0.1428809,3.550836,0,0,5.615194
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,49.33842,49.33842,3.021544,2.106402,0,-1,0,2.106402,0,0,0.9151421,1.217296,0,2.217266,2.106402,0,0,9.342232,2.217266,0,2.217266,-2.217266,2.800006,20,0.1428809,3.323699,0,0,2.217266
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,47.81532,47.81532,1.631513,0,0,-1,0,0,0,0,1.631513,1.794664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,1.794664,0,0,0
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0,0,0,0
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0,0,0,0
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,44.1359,44.1359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0,0,0,0
