Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,43.36579,43.36579,0.09011161,0,0,-1,0,0,0,0,0.09011161,0.09912277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0.09912277,0,0,0
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,42.54434,42.54434,0.3037627,0,0,-1,0,0,0,0,0.3037627,0.3341389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0.3341389,0,0,0
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,41.9967,41.9967,0.926811,0,0,-1,0,0,0,0,0.926811,1.019492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,1.019492,0,0,0
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,41.37206,41.37206,0.4933378,0,0,-1,0,0,0,0,0.4933378,0.5426716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0.5426716,0,0,0
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,40.84153,40.84153,0.122556,0,0,-1,0,0,0,0,0.122556,0.1348116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428809,0.1348116,0,0,0
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,40.48215,40.48215,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430236,0.3186316,0,5,0
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,40.21689,40.21689,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431824,0.4424906,0,5,2.997
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,39.84895,39.84895,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1433499,0.5127254,0,5,5.994
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,40.57627,40.57627,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.81586,8.991,0,2.546106,-2.546106,9.593521,68.52501,0.1433499,2.660681,0,0,8.991
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.440251,53.67475,42.59568,1.635821,1.635821,0,-1,0,1.635821,88.04455,0,2.220446E-16,0,1.440251,1.721917,1.635821,0,0,4.644866,6.444894,0,0.2816656,-0.2816656,9.296619,66.40429,0.1433499,1.799403,1.152201,0,7.885146
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.302283,63.45475,44.52095,0.6116195,0.6116195,0,-1,0,0.6116195,376.4241,0,0,0,2.302283,0.64381,0.6116195,0,0,4.957829,6.163229,1.658473,0,1.658473,10.86998,77.64259,0.1432358,0.6727814,1.841826,0,8.465512
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.625129,68.82398,46.39489,1.565696,1.565696,0,-1,0,1.565696,167.6653,0,0,0,2.625129,1.648101,1.565696,0,0,3.299355,7.655855,0.9770272,0,0.9770272,11.79687,84.26322,0.1431686,1.722266,2.100103,0,10.28098
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.472167,69.55419,48.32017,1.480851,1.480851,0,-1,0,1.480851,166.9423,0,0,0,2.472167,1.55879,1.480851,0,0,2.322328,8.535179,0.9133766,0,0.9133766,12.66338,90.45253,0.1431059,1.628936,1.977734,0,11.00735
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.847791,65.68203,50.24545,0.9483402,0.9483402,0,-1,0,0.9483402,194.8447,0,0,0,1.847791,0.9982528,0.9483402,0,0,1.408951,9.357218,0.8495378,0,0.8495378,13.46932,96.20924,0.1430476,1.043174,1.478233,0,11.20501
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7043915,57.09036,51.54607,0,0,0,-1,0,0,0,0.1449778,0,0,0.7043915,0,0,0,0,0.5594137,10.1218,0.5594137,0,0.5594137,14.00003,100,0.1430092,0,0.5635132,0,10.82619
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,52.12793,52.12793,1.274558,1.274558,0,-1,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1430092,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1430092,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,52.36753,52.36753,0.7123513,0.7123513,0,-1,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1430092,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,50.73318,50.73318,2.401787,2.401787,0,-1,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1430092,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,49.21863,49.21863,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1430092,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,47.72119,47.72119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1430092,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,46.30077,46.30077,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1430092,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,44.95735,44.95735,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1430092,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,44.04177,44.04177,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1430092,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,43.27166,43.27166,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1430092,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,42.47588,42.47588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1430092,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,41.90258,41.90258,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1430092,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,41.26937,41.26937,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1430092,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,40.74741,40.74741,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1430092,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,40.37947,40.37947,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1430092,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,40.13988,40.13988,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1430092,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,39.78049,39.78049,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1432902,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,40.49926,40.49926,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1435546,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.935537,57.83961,42.52722,0,0,0,-1,0,0,0,0,0,0,1.935537,0,0,0,0,4.116466,6.920455,1.935537,0,1.935537,11.93102,85.22139,0.1434219,0,1.54843,0,8.855992
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.337691,63.68255,44.42683,0.9401159,0.9401159,0,-1,0,0.9401159,248.6599,0,0,0,2.337691,0.9895957,0.9401159,0,0,2.180928,8.662439,1.348095,0,1.348095,13.20993,94.35648,0.1433297,1.034127,1.870153,0,11.00013
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.659654,69.09505,46.32644,0,0,0,-1,0,0,0,1.826822,0,0,2.659654,0,0,0,0,0.8328328,9.875725,0.8328328,0,0.8328328,14.00003,100,0.1432728,0,2.127723,0,12.53538
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.508175,69.80923,48.22604,0.06620996,0.06620996,0,-1,0,0.06620996,3788.213,2.43848,0,0,2.508175,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1432728,0.07283096,2.00654,0,13.13345
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.286381,69.82873,50.15132,0.686958,0.686958,0,-1,0,0.686958,332.8269,1.563268,0,0,2.286381,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1432728,0.7556539,1.829105,0,12.91166
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7459629,57.27965,51.40061,1.609926,1.609926,0,-1,0,1.609926,46.33523,0,0,0,0.7459629,1.694659,1.609926,0,0,0,10.62527,0,0.948696,-0.948696,13.00001,92.85706,0.1432728,1.770918,0.5967703,0,11.37124
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,52.03381,52.03381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.054107,9.676579,0,0,0,13.00001,92.85706,0.1432728,0,0,0,9.676579
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,52.70124,52.70124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.054107,9.676579,0,0,0,13.00001,92.85706,0.1432728,0,0,0,9.676579
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,52.22206,52.22206,1.894086,1.894086,0,-1,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.054107,9.676579,0,1.993774,-1.993774,10.89839,77.8455,0.1432728,2.083494,0,0,9.676579
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,50.58772,50.58772,0.9774708,0.9774708,0,-1,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.269412,7.682804,0,1.028917,-1.028917,9.813819,70.09856,0.1432728,1.075218,0,0,7.682804
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,49.07316,49.07316,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.412652,6.653887,0,2.445202,-2.445202,7.23635,51.68811,0.1432728,2.555236,0,0,6.653887
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,47.60139,47.60139,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.129543,4.208685,0,0.7056144,-0.7056144,6.492567,46.37538,0.1432728,0.7373671,0,0,4.208685
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,46.20664,46.20664,3.933053,3.327917,0,-1,0,3.327917,0,0,0.605136,0.9984413,0,3.503071,3.327917,0,0,7.913559,3.503071,0,3.503071,-3.503071,2.800006,20,0.1432728,4.326359,0,0,3.503071
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,44.86322,44.86322,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,43.94765,43.94765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,43.15187,43.15187,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,42.35609,42.35609,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,41.7999,41.7999,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,41.14958,41.14958,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,40.64473,40.64473,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432728,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,40.28535,40.28535,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433835,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,40.02008,40.02008,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434856,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,39.6607,39.6607,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437344,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2711678,42.31742,40.37947,0.5973089,0.5973089,0,0,0,0.5973089,45.39826,0,0,0,0.2711678,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3575784,-0.3575784,11.90043,85.00291,0.1437344,0.6570398,0.2169343,0,9.262168
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.515926,54.10188,42.40742,1.249545,1.249545,0,-1,0,1.249545,121.3182,0,0,0,1.515926,1.315311,1.249545,0,0,2.21317,8.633422,0.2006154,0,0.2006154,12.09075,86.36234,0.1437207,1.3745,1.212741,0,10.14935
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.37511,63.901,44.30703,1.527579,1.527579,0,-1,0,1.527579,155.4819,0,0,0,2.37511,1.607978,1.527579,0,0,2.012554,8.813975,0.7671317,0,0.7671317,12.81852,91.56065,0.1436684,1.680337,1.900088,0,11.18909
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.696539,69.33033,46.20664,0,0,0,-1,0,0,0,1.451116,0,0,2.696539,0,0,0,0,1.245422,9.504394,1.245422,0,1.245422,14.00003,100,0.1435836,0,2.157231,0,12.20093
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.546017,70.05405,48.10625,1.497427,1.497427,0,-1,0,1.497427,170.0261,0.969778,0,0,2.546017,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1435836,1.647169,2.036813,0,13.17129
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.927089,66.15961,50.00585,0.9626212,0.9626212,0,-1,0,0.9626212,200.1919,0.9138039,0,0,1.927089,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1435836,1.058883,1.541672,0,12.55236
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7900913,57.49984,51.2637,2.07142,2.07142,0,-1,0,2.07142,38.14251,0,4.440892E-16,0,0.7900913,2.180442,2.07142,0,0,0,10.62527,0,1.39035,-1.39035,12.53447,89.53175,0.1435836,2.278562,0.6320731,0,11.41537
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,51.83701,51.83701,1.114956,1.114956,0,-1,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.544834,9.234923,0,1.173638,-1.173638,11.29735,80.69518,0.1435836,1.226452,0,0,9.234923
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,52.56433,52.56433,0.491818,0.491818,0,-1,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.848876,8.061286,0,0.5177031,-0.5177031,10.75164,76.79728,0.1435836,0.5409998,0,0,8.061286
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,52.0766,52.0766,0.8565128,0.8565128,0,-1,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.424102,7.543583,0,0.9015925,-0.9015925,9.801278,70.00899,0.1435836,0.9421641,0,0,7.543583
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,50.44225,50.44225,2.033109,2.033109,0,-1,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.425871,6.64199,0,2.140115,-2.140115,7.545399,53.8956,0.1435836,2.23642,0,0,6.64199
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,48.9277,48.9277,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.803776,4.501876,0,3.505263,-3.505263,3.850528,27.50371,0.1435836,4.634914,0,0,4.501876
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,47.4816,47.4816,1.883174,0.9467819,0,-1,0,0.9467819,0,0,0.936392,1.124709,0,0.9966125,0.9467819,0,0,10.69851,0.9966125,0,0.9966125,-0.9966125,2.800006,20,0.1435836,2.071491,0,0,0.9966125
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,46.06118,46.06118,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,44.73487,44.73487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,43.82785,43.82785,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,43.05774,43.05774,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,42.26196,42.26196,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,41.70577,41.70577,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,41.08113,41.08113,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,40.57627,40.57627,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435836,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,40.21689,40.21689,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437325,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,39.95163,39.95163,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438504,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,39.59224,39.59224,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1439472,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2832895,42.30983,40.28535,0,0,0,0,0,0,0,0,0,0,0.2832895,0,0,0,0,1.81586,8.991,0.2832895,0,0.2832895,12.5461,89.61485,0.143928,0,0.2266316,0,9.274289
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.556628,54.33164,42.30475,1.298076,1.298076,0,-1,0,1.298076,119.9181,0,0,0,1.556628,1.366396,1.298076,0,0,1.532571,9.24596,0.1902321,0,0.1902321,12.72657,90.90392,0.1439151,1.427884,1.245303,0,10.80259
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.413486,64.17962,44.23002,1.387368,1.387368,0,-1,0,1.387368,173.9614,0,0,0,2.413486,1.460388,1.387368,0,0,1.342339,9.41717,0.9530982,0,0.9530982,13.63076,97.36239,0.1438504,1.526105,1.930789,0,11.83066
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.734411,69.60822,46.11251,1.300832,1.300832,0,-1,0,1.300832,210.2048,0.9758737,0,0,2.734411,1.369297,1.300832,0,0,0.3892404,10.27496,0.3892404,0,0.3892404,14.00003,100,0.143824,1.430915,2.187529,0,13.00937
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.585244,70.3147,47.98645,0.9014856,0.9014856,0,-1,0,0.9014856,286.776,1.636312,0,0,2.585244,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,0.9916341,2.068196,0,13.21052
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.968553,66.44681,49.91173,1.22337,1.22337,0,-1,0,1.22337,160.9123,0.6807951,0,0,1.968553,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,1.345707,1.574842,0,12.59383
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8360476,57.72731,51.11823,0.5404562,0.5404562,0,-1,0,0.5404562,154.6929,0.2671463,0,0,0.8360476,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,0.5945019,0.6688381,0,11.46132
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,51.69154,51.69154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,51.88834,51.88834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143824,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,50.24545,50.24545,0.2396987,0.2396987,0,-1,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.143824,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,48.71378,48.71378,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.143824,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,47.26768,47.26768,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.143824,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,45.89004,45.89004,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.143824,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,44.59797,44.59797,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.143824,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,43.68239,43.68239,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.143824,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,42.88661,42.88661,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.143824,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,42.14217,42.14217,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.143824,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,41.58598,41.58598,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.143824,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,40.96133,40.96133,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.143824,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,40.45648,40.45648,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.143824,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,40.11421,40.11421,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.143824,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,39.84895,39.84895,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.143824,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,39.48956,39.48956,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.143824,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.314218,42.43855,40.19122,1.630908,1.630908,4.914486,0,1.506655,1.630908,19.26644,0,0,0,0.314218,0,0,3.283577,3.119399,11.60082,0.1845354,3.433617,0,3.433617,6.251938,44.65661,0.144103,1.793999,0.2513744,5,0.4987533
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.071663,58.66697,42.18495,0.5562425,0.5562425,0,-1,0,0.5562425,372.4388,0,0,0,2.071663,0.5855184,0.5562425,0,0,8.167204,3.27479,1.486144,0,1.486144,7.661818,54.72716,0.1440023,0.6118668,1.65733,0,5.346453
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.16208,71.6979,44.11023,1.67544,1.67544,0,-1,0,1.67544,188.7313,0,0,0,3.16208,1.763621,1.67544,0,0,6.68106,4.61232,1.398458,0,1.398458,8.988512,64.20353,0.1439076,1.842984,2.529664,0,7.7744
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.77415,69.87628,45.99272,1.552551,1.552551,0,-1,0,1.552551,178.6833,0,0,0,2.77415,1.634264,1.552551,0,0,5.282602,5.870933,1.139885,0,1.139885,10.0699,71.92773,0.1438305,1.707806,2.21932,0,8.645082
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.625822,70.59106,47.86666,0.1051895,0.1051895,0,-1,0,0.1051895,2496.278,0,0,0,2.625822,0.1107258,0.1051895,0,0,4.142716,6.89683,2.515096,0,2.515096,12.45593,88.97076,0.1436608,0.1157084,2.100657,0,9.522652
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.012038,66.69674,49.76626,0.1394101,0.1394101,0,-1,0,0.1394101,1443.251,0.2376708,0,0,2.012038,0.1467475,0.1394101,0,0,1.62762,9.160417,1.62762,0,1.62762,14.00003,100,0.1435511,0.1533512,1.609631,0,11.17245
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8834931,57.96837,50.97277,0,0,0,-1,0,0,0,0.8834931,0,0,0.8834931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435511,0,0.7067944,0,11.50877
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,51.54607,51.54607,0.4434066,0.4434066,0,-1,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1435511,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,52.22206,52.22206,0.4832644,0.4832644,0,-1,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1435511,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,51.69154,51.69154,1.781324,1.781324,0,-1,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1435511,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,50.05719,50.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1435511,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,48.54264,48.54264,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1435511,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,47.12222,47.12222,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1435511,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,45.75313,45.75313,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1435511,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,44.4525,44.4525,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1435511,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,43.53692,43.53692,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1435511,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,42.76681,42.76681,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1435511,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,42.02237,42.02237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1435511,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,41.46618,41.46618,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1435511,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,40.84153,40.84153,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1435511,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,40.33669,40.33669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1435511,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,40.02008,40.02008,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1435511,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,39.75483,39.75483,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1435511,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,39.42111,39.42111,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1435511,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3090919,42.32328,40.11421,2.538163,2.538163,5,0,1.53,2.538163,12.17778,0,0,0,0.3090919,0,0,2.461837,2.338745,9.442451,2.127068,2.647837,0,2.647837,7.55409,53.95768,0.1437645,2.79198,0.2472735,5,2.43616
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.643562,54.83197,42.09083,0.1801958,0.1801958,0,-1,0,0.1801958,912.0975,0,0,0,1.643562,0.1896798,0.1801958,0,0,6.794615,4.510121,1.453882,0,1.453882,8.933364,63.80961,0.1436667,0.1982154,1.314849,0,6.153682
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.496225,64.69968,43.99043,0,0,0,-1,0,0,0,0,0,0,2.496225,0,0,0,0,5.340733,5.818614,2.496225,0,2.496225,11.30149,80.72477,0.1434991,0,1.99698,0,8.314839
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.815268,70.16061,45.87292,1.959418,1.959418,0,-1,0,1.959418,143.6788,0,0,0,2.815268,2.062545,1.959418,0,0,2.844508,8.065217,0.7527223,0,0.7527223,12.01558,85.82544,0.1434486,2.15536,2.252214,0,10.88048
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.668166,70.85687,47.72119,0.2179914,0.2179914,0,-1,0,0.2179914,1223.977,0.3469149,0,0,2.668166,0.2294647,0.2179914,0,0,2.091786,8.742666,2.091786,0,2.091786,14.00003,100,0.1433085,0.2397906,2.134533,0,11.41083
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.056879,66.9613,49.6208,1.596451,1.596451,0,-1,0,1.596451,128.8407,0.3764039,0,0,2.056879,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1433085,1.756096,1.645503,0,12.68215
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9323905,58.22289,50.8273,1.712446,1.712446,0,-1,0,1.712446,54.44786,0,0,0,0.9323905,1.802575,1.712446,0,0,0,10.62527,0,0.8701847,-0.8701847,13.08277,93.44819,0.1433085,1.883691,0.7459124,0,11.55766
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,51.35783,51.35783,1.920995,1.920995,0,-1,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9668719,9.75509,0,2.0221,-2.0221,10.95129,78.22336,0.1433085,2.113095,0,0,9.75509
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,52.03381,52.03381,1.313153,1.313153,0,-1,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.21365,7.732989,0,1.382266,-1.382266,9.494255,67.81597,0.1433085,1.444468,0,0,7.732989
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,51.54607,51.54607,0.2110283,0.2110283,0,-1,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.749501,6.350723,0,0.2221351,-0.2221351,9.260104,66.14347,0.1433085,0.2321311,0,0,6.350723
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,49.91173,49.91173,3.497707,3.33,0,-1,0,3.33,0,0,0.1677074,0.5174782,0,3.505263,3.33,0,0,4.996318,6.128588,0,3.505263,-3.505263,5.565233,39.75158,0.1433085,3.847478,0,0,6.128588
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,48.39718,48.39718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.891055,2.623325,0,0,0,5.565233,39.75158,0.1433085,0,0,0,2.623325
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,46.97675,46.97675,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,8.891055,2.623325,0,1.920569,-1.920569,3.540775,25.2912,0.1433085,2.006995,0,0,2.623325
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,45.60767,45.60767,1.356638,0.6676179,0,-1,0,0.6676179,0,0,0.6890199,0.8246837,0,0.7027557,0.6676179,0,0,11.02502,0.7027557,0,0.7027557,-0.7027557,2.800006,20,0.1433085,1.492302,0,0,0.7027557
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,44.30703,44.30703,0.4401518,0,0,-1,0,0,0,0,0.4401518,0.4841669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.4841669,0,0,0
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,43.39146,43.39146,0.2315979,0,0,-1,0,0,0,0,0.2315979,0.2547576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.2547576,0,0,0
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,42.64702,42.64702,0.3213029,0,0,-1,0,0,0,0,0.3213029,0.3534331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.3534331,0,0,0
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,41.90258,41.90258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,41.34639,41.34639,0.05730402,0,0,-1,0,0,0,0,0.05730402,0.06303443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.06303443,0,0,0
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,40.72174,40.72174,0.2773795,0,0,-1,0,0,0,0,0.2773795,0.3051174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.3051174,0,0,0
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,40.234,40.234,0.5233086,0,0,-1,0,0,0,0,0.5233086,0.5756395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1433085,0.5756395,0,0,0
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,39.92596,39.92596,0.31609,0.31609,3.821353,0,1.208229,0.31609,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434496,0.347699,0,5,0
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,39.6607,39.6607,0.02102758,0.02102758,3.526291,0,1.127677,0.02102758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435487,0.02313033,0,5,2.997
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,39.30132,39.30132,0.6903921,0.6903921,4.195655,0,1.310414,0.6903921,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1437417,0.7594313,0,5,5.994
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4662668,43.37469,40.02008,0,0,0,0,0,0,0,0,0,0,0.4662668,0,0,0,0,1.81586,8.991,0.4662668,0,0.4662668,12.71969,90.85476,0.1437106,0,0.3730134,0,9.457267
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.689565,55.11977,41.9967,1.260148,1.260148,0,-1,0,1.260148,134.0767,0,0,0,1.689565,1.326472,1.260148,0,0,1.349593,9.41064,0.3630934,0,0.3630934,13.06415,93.31519,0.1436864,1.386163,1.351652,0,11.10021
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.539464,65.01058,43.89631,1.614473,1.614473,0,-1,0,1.614473,157.2938,0,0,0,2.539464,1.699445,1.614473,0,0,0.9865,9.737424,0.8400199,0,0.8400199,13.86106,99.00741,0.1436303,1.77592,2.031572,0,12.27689
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.857728,70.46109,45.75313,2.440423,2.440423,0,-1,0,2.440423,117.0997,0.142382,0,0,2.857728,2.568866,2.440423,0,0,0.1464801,10.49344,0.1464801,0,0.1464801,14.00003,100,0.1436206,2.684465,2.286182,0,13.35117
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.711341,71.16431,47.60139,0,0,0,-1,0,0,0,2.711341,0,0,2.711341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436206,0,2.169072,0,13.33661
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.103036,67.24037,49.47533,0,0,0,-1,0,0,0,2.103036,0,0,2.103036,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436206,0,1.682429,0,12.72831
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9827015,58.49075,50.68184,2.079158,2.079158,0,-1,0,2.079158,47.26439,0,0,0,0.9827015,2.188588,2.079158,0,0,0,10.62527,0,1.205886,-1.205886,12.72891,90.92062,0.1436206,2.287074,0.7861612,0,11.60798
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,51.21236,51.21236,1.411597,1.411597,0,-1,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,1.339873,9.419388,0,1.485892,-1.485892,11.16265,79.73302,0.1436206,1.552757,0,0,9.419388
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,51.88834,51.88834,0.7483876,0.7483876,0,-1,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,2.990864,7.933496,0,0.7877765,-0.7877765,10.33226,73.80168,0.1436206,0.8232264,0,0,7.933496
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,51.35783,51.35783,1.279867,1.279867,0,-1,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,3.866171,7.14572,0,1.347228,-1.347228,8.912152,63.65811,0.1436206,1.407853,0,0,7.14572
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.363091,5.798492,0,0,0,8.912152,63.65811,0.1436206,0,0,0,5.798492
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,48.20037,48.20037,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0,0,2.640557,2.508529,0,0,5.363091,5.798492,0,2.640557,-2.640557,6.128761,43.77678,0.1436206,2.759382,0,0,5.798492
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,46.83129,46.83129,1.460452,1.460452,0,-1,0,1.460452,0,0,2.220446E-16,0,0,1.537318,1.460452,0,0,8.297044,3.157935,0,1.537318,-1.537318,4.508286,32.20198,0.1436206,1.606497,0,0,3.157935
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,45.4622,45.4622,1.238296,1.238296,0,-1,0,1.238296,0,0,2.220446E-16,0,0,1.303469,1.238296,0,0,10.00517,1.620618,0,1.303469,-1.303469,3.134309,22.38788,0.1436206,1.362125,0,0,1.620618
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,44.18724,44.18724,0.06418034,0.06418034,0,-1,0,0.06418034,0,0,1.387779E-17,0,0,0.06755825,0.06418034,0,0,11.45347,0.3171484,0,0.06755825,-0.06755825,3.063097,21.87922,0.1436206,0.07059837,0,0,0.3171484
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,43.29733,43.29733,0.102951,0.102951,0,-1,0,0.102951,0,0,1.387779E-17,0,0,0.1083695,0.102951,0,0,11.52854,0.2495901,0,0.1083695,-0.1083695,2.948865,21.06328,0.1436206,0.1132461,0,0,0.2495901
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,42.52722,42.52722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64895,0.1412206,0,0,0,2.948865,21.06328,0.1436206,0,0,0,0.1412206
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,41.7999,41.7999,0.2171578,0.1341596,0,-1,0,0.1341596,0,0,0.08299819,0.104714,0,0.1412206,0.1341596,0,0,11.64895,0.1412206,0,0.1412206,-0.1412206,2.800006,20,0.1436206,0.2388736,0,0,0.1412206
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,41.22659,41.22659,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436206,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,40.61906,40.61906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436206,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,40.13988,40.13988,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436206,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,39.80616,39.80616,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437208,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,39.56657,39.56657,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438711,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,39.2243,39.2243,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440353,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4370906,43.06449,39.92596,0,0,0,0,0,0,0,0,0,0,0.4370906,0,0,0,0,1.81586,8.991,0.4370906,0,0.4370906,12.69201,90.65705,0.1440062,0,0.3496725,0,9.428091
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.308856,60.50496,41.90258,0.8773134,0.8773134,0,-1,0,0.8773134,263.1735,0.006598953,0,0,2.308856,0.9234878,0.8773134,0,0,1.37877,9.384381,1.37877,0,1.37877,14.00003,100,0.1439145,0.9650448,1.847085,0,11.69324
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.584587,65.31178,43.77651,0.3908764,0.3908764,0,-1,0,0.3908764,661.2288,2.173138,0,0,2.584587,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1439145,0.429964,2.06767,0,13.20986
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.901657,70.76891,45.62478,2.783347,2.783347,0,-1,0,2.783347,104.2506,0,0,0,2.901657,2.929839,2.783347,0,0,0,10.62527,0,0.02818244,-0.02818244,13.97032,99.78781,0.1439145,3.061682,2.321326,0,13.52693
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.755752,71.48714,47.4816,0.2278995,0.2278995,0,-1,0,0.2278995,1209.196,2.484544,0,0,2.755752,0.2398942,0.2278995,0,0,0.03131383,10.59709,0.03131383,0,0.03131383,14.00003,100,0.1439124,0.2506894,2.204602,0,13.35284
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.150353,67.5425,49.33842,0,0,0,-1,0,0,0,2.150353,0,0,2.150353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439124,0,1.720282,0,12.77563
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.396662,61.89833,50.53637,0.8839288,0.8839288,0,-1,0,0.8839288,158.0062,0.4662106,0,0,1.396662,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1439124,0.9723217,1.11733,0,12.02194
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,51.06689,51.06689,0.9048793,0.9048793,0,-1,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1439124,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,51.74288,51.74288,1.055714,1.055714,0,-1,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1439124,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,51.21236,51.21236,1.048117,1.048117,0,-1,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1439124,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,49.6208,49.6208,1.849754,1.849754,0,-1,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1439124,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,48.08058,48.08058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1439124,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,46.71149,46.71149,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1439124,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,45.3424,45.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1439124,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,44.08456,44.08456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1439124,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,43.17754,43.17754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1439124,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,42.42454,42.42454,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1439124,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,41.70577,41.70577,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1439124,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,41.13247,41.13247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1439124,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,40.52494,40.52494,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1439124,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,40.04575,40.04575,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1439124,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,39.72916,39.72916,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1439124,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,39.47245,39.47245,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1439124,0.7330887,0,0,3.170932
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,39.13018,39.13018,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1439124,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5480703,43.80283,39.84895,2.359629,2.359629,5,0,1.53,2.359629,23.22697,4.440892E-16,0,0,0.5480703,0,0,2.640371,2.508353,11.24166,0.5077842,3.056423,0,3.056423,6.234835,44.53444,0.1441518,2.595592,0.4384562,5,1.055855
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.351278,60.75055,41.77423,0.8476149,0.8476149,0,-1,0,0.8476149,277.3994,0,0,0,2.351278,0.8922263,0.8476149,0,0,8.185232,3.258565,1.459052,0,1.459052,7.619013,54.42141,0.1440548,0.9323764,1.881023,0,5.609843
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.216134,71.72067,43.65672,0.1406545,0.1406545,0,-1,0,0.1406545,2286.548,0,0,0,3.216134,0.1480574,0.1406545,0,0,6.726181,4.571712,3.068076,0,3.068076,10.52965,75.2116,0.1438515,0.15472,2.572907,0,7.787846
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.621871,78.84061,45.50499,1.409333,1.409333,0,-1,0,1.409333,256.9919,0,0,0,3.621871,1.483508,1.409333,0,0,3.658104,7.332981,2.138363,0,2.138363,12.55828,89.70178,0.1437101,1.550266,2.897497,0,10.95485
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.478443,79.51842,47.33614,0.9214844,0.9214844,0,-1,0,0.9214844,377.4826,0.9887182,0,0,3.478443,0.9699836,0.9214844,0,0,1.519741,9.257507,1.519741,0,1.519741,14.00003,100,0.1436097,1.013633,2.782754,0,12.73595
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.199023,67.85018,49.19296,1.872727,1.872727,0,-1,0,1.872727,117.4236,0.2277315,0,0,2.199023,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1436097,2.06,1.759219,0,12.8243
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.472275,62.41077,50.39091,0,0,0,-1,0,0,0,1.472275,0,0,1.472275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436097,0,1.17782,0,12.09755
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,50.92143,50.92143,1.394515,1.394515,0,-1,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1436097,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,51.59742,51.59742,1.551618,1.551618,0,-1,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1436097,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,51.06689,51.06689,0.07394802,0.07394802,0,-1,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1436097,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,49.47533,49.47533,0.5840078,0.5840078,0,-1,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1436097,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,47.93511,47.93511,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1436097,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,46.59169,46.59169,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1436097,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,45.24828,45.24828,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1436097,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,43.99043,43.99043,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1436097,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,43.07486,43.07486,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1436097,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,42.33042,42.33042,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1436097,0.1955609,0,0,3.636839
