Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,41.63732,41.63732,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1436097,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,41.02979,41.02979,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1436097,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,40.45648,40.45648,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1436097,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,39.9773,39.9773,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1436097,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,39.6607,39.6607,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1436097,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,39.39544,39.39544,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1436097,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,39.06173,39.06173,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1436097,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5436467,43.67357,39.75483,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,95.13897,0,0,0,0.5436467,0,0,3.505263,3.33,11.39336,0.37125,3.873647,0,3.873647,6.866201,49.0442,0.1437478,0.6285661,0.4349174,5,0.9148967
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.236564,59.58648,41.6801,4.503333,3.33,0,-1,0,3.33,67.16409,4.440892E-16,1.173332,1.623666,2.236564,3.505263,3.33,0,0,7.519713,3.857532,0,1.268699,-1.268699,5.528875,39.49189,0.1437478,4.953666,1.789251,0,6.094096
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.456391,74.30454,43.56259,1.406134,1.406134,0,-1,0,1.406134,245.808,0,0,0,3.456391,1.480142,1.406134,0,0,8.929379,2.588833,1.976249,0,1.976249,7.403709,52.88353,0.1436177,1.546748,2.765113,0,6.045224
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.779973,80.66862,45.38519,2.838339,2.838339,0,-1,0,2.838339,133.1755,0,0,0,3.779973,2.987725,2.838339,0,0,6.95313,4.367457,0.7922477,0,0.7922477,8.155302,58.25204,0.1435656,3.122172,3.023978,0,8.147429
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.848609,72.1522,47.21634,0,0,0,-1,0,0,0,0,0,0,2.848609,0,0,0,0,6.160882,5.08048,2.848609,0,2.848609,10.85773,77.55506,0.1433785,0,2.278888,0,7.92909
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.24889,68.17197,49.04749,1.090145,1.090145,0,-1,0,1.090145,206.2927,0,0,0,2.24889,1.147521,1.090145,0,0,3.312273,7.644228,1.101369,0,1.101369,11.90258,85.01826,0.1433063,1.19916,1.799112,0,9.893119
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.470589,62.23701,50.24545,0.4186688,0.4186688,0,-1,0,0.4186688,351.2535,0,0,0,1.470589,0.440704,0.4186688,0,0,2.210904,8.635461,1.029885,0,1.029885,12.87961,91.99706,0.1432389,0.4605357,1.176471,0,10.10605
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,50.77596,50.77596,2.361549,2.361549,0,-1,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.181019,9.562357,0,2.485841,-2.485841,10.25931,73.28063,0.1432389,2.597703,0,0,9.562357
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,51.40061,51.40061,1.200891,1.200891,0,-1,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,3.943064,7.076516,0,1.264096,-1.264096,8.926835,63.76298,0.1432389,1.32098,0,0,7.076516
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,50.92143,50.92143,1.2286,1.2286,0,-1,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.347615,5.812421,0,1.293263,-1.293263,7.563616,54.02572,0.1432389,1.35146,0,0,5.812421
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,49.29564,49.29564,1.48622,1.48622,0,-1,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.784575,4.519157,0,1.564442,-1.564442,5.914549,42.24669,0.1432389,1.634842,0,0,4.519157
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,47.7982,47.7982,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.522843,2.954715,0,0.01949872,-0.01949872,5.893995,42.09988,0.1432389,0.02037617,0,0,2.954715
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,46.44623,46.44623,2.915263,2.788455,0,-1,0,2.788455,0,0,0.1268079,0.4183342,0,2.935216,2.788455,0,0,8.544509,2.935216,0,2.935216,-2.935216,2.800006,20,0.1432389,3.20679,0,0,2.935216
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,45.10281,45.10281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,43.87064,43.87064,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,42.98073,42.98073,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,42.23629,42.23629,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,41.51752,41.51752,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,40.93566,40.93566,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,40.36235,40.36235,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,39.87462,39.87462,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432389,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,39.59224,39.59224,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433748,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,39.30132,39.30132,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434791,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,38.95905,38.95905,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436434,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6749279,44.55304,39.6607,1.064057,1.064057,0,0,0,1.064057,63.42966,0,0,0,0.6749279,1.12006,1.064057,0,0,1.81586,8.991,0,0.4451324,-0.4451324,11.80814,84.3437,0.1436434,1.170463,0.5399423,0,9.665928
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.890873,56.39972,41.58598,0.9844129,0.9844129,0,-1,0,0.9844129,192.0813,0,0,0,1.890873,1.036224,0.9844129,0,0,2.310452,8.545868,0.8546494,0,0.8546494,12.61893,90.13506,0.1435876,1.082854,1.512699,0,10.43674
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.727977,66.3392,43.4428,1.283035,1.283035,0,-1,0,1.283035,212.619,0,0,0,2.727977,1.350564,1.283035,0,0,1.455802,9.315052,1.377413,0,1.377413,13.92566,99.46881,0.1434977,1.411339,2.182381,0,12.04303
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,3.017705,71.6003,45.29107,1.801457,1.801457,0,-1,0,1.801457,167.5147,1.043045,0,0,3.017705,1.89627,1.801457,0,0,0.07838953,10.55472,0.07838953,0,0.07838953,14.00003,100,0.1434926,1.981603,2.414164,0,13.57243
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.896492,72.52037,47.09655,0.319243,0.319243,0,-1,0,0.319243,907.3002,2.560447,0,0,2.896492,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1434926,0.3511674,2.317194,0,13.52177
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.99706,75.90543,48.9277,1.653244,1.653244,0,-1,0,1.653244,181.2836,1.256804,0,0,2.99706,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1434926,1.818568,2.397648,0,13.62233
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.197223,59.70131,50.10853,1.291143,1.291143,0,-1,0,1.291143,92.72588,0,0,0,1.197223,1.359097,1.291143,0,0,0,10.62527,0,0.1618741,-0.1618741,13.8294,98.78121,0.1434926,1.420257,0.9577787,0,11.8225
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,50.58772,50.58772,0.7276528,0.7276528,0,-1,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1798601,10.4634,0,0.7659503,-0.7659503,13.02202,93.01421,0.1434926,0.8004181,0,0,10.4634
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,51.2637,51.2637,1.40521,1.40521,0,-1,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.030916,9.69745,0,1.479169,-1.479169,11.46283,81.87723,0.1434926,1.545731,0,0,9.69745
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,50.73318,50.73318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.674437,8.218281,0,0,0,11.46283,81.87723,0.1434926,0,0,0,8.218281
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,49.14162,49.14162,0.3975648,0.3975648,0,-1,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.674437,8.218281,0,0.4184893,-0.4184893,11.02171,78.72633,0.1434926,0.4373213,0,0,8.218281
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,47.65274,47.65274,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.139425,7.799792,0,0.7458851,-0.7458851,10.23548,73.1104,0.1434926,0.77945,0,0,7.799792
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,46.32644,46.32644,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.968186,7.053906,0,2.674019,-2.674019,7.416813,52.97713,0.1434926,2.794349,0,0,7.053906
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,44.98302,44.98302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.939318,4.379888,0,0,0,7.416813,52.97713,0.1434926,0,0,0,4.379888
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,43.75084,43.75084,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.939318,4.379888,0,0.1765198,-0.1765198,7.230745,51.64807,0.1434926,0.1844632,0,0,4.379888
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,42.88661,42.88661,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.135451,4.203368,0,0.6428692,-0.6428692,6.553101,46.80777,0.1434926,0.6717983,0,0,4.203368
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,42.14217,42.14217,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.849751,3.560499,0,0.4455035,-0.4455035,6.083499,43.45348,0.1434926,0.4655512,0,0,3.560499
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,41.44051,41.44051,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.344754,3.114995,0,0.3568665,-0.3568665,5.707329,40.76655,0.1434926,0.3729255,0,0,3.114995
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,40.84153,40.84153,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.741273,2.758129,0,0.01015032,-0.01015032,5.69663,40.69013,0.1434926,0.01060708,0,0,2.758129
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,40.28535,40.28535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752551,2.747978,0,0,0,5.69663,40.69013,0.1434926,0,0,0,2.747978
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,39.80616,39.80616,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.752551,2.747978,0,0.1646683,-0.1646683,5.523054,39.45031,0.1434926,0.1720784,0,0,2.747978
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,39.48956,39.48956,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.935515,2.58331,0,0.4714295,-0.4714295,5.026124,35.90081,0.1434926,0.4926438,0,0,2.58331
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,39.20719,39.20719,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.459326,2.111881,0,0.307804,-0.307804,4.70167,33.58329,0.1434926,0.3216551,0,0,2.111881
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,38.89059,38.89059,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.801331,1.804077,2.041593,0,2.041593,6.638495,47.41772,0.1436556,3.13605,0,5,1.804077
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5378004,43.4637,39.59224,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,139.3692,0,0,0,0.5378004,0,0,3.505263,3.33,7.759737,3.641511,3.8678,0,3.8678,10.30781,73.62708,0.1437668,0.4244699,0.4302403,5,4.179311
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.945153,56.76892,41.49185,0,0,0,-1,0,0,0,0,0,0,1.945153,0,0,0,0,3.891937,7.122531,1.945153,0,1.945153,12.15315,86.80801,0.1436402,0,1.556122,0,9.067684
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.777836,66.74883,43.36579,0.790087,0.790087,0,-1,0,0.790087,351.5861,0,0,0,2.777836,0.8316706,0.790087,0,0,1.946784,8.873169,1.946166,0,1.946166,13.99944,99.99581,0.1435137,0.8690957,2.222269,0,11.651
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,3.024554,71.55763,45.19694,1.179686,1.179686,0,-1,0,1.179686,256.3864,1.782161,0,0,3.024554,1.241774,1.179686,0,0,0.0006183783,10.62472,0.0006183783,0,0.0006183783,14.00003,100,0.1435137,1.297654,2.419643,0,13.64927
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.944936,72.92963,47.00242,1.478332,1.478332,0,-1,0,1.478332,199.2066,1.388797,0,0,2.944936,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1435137,1.626165,2.355949,0,13.57021
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.350866,68.93555,48.83357,1.618248,1.618248,0,-1,0,1.618248,145.2723,0.6474472,0,0,2.350866,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1435137,1.780073,1.880693,0,12.97614
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.253667,60.07685,50.00585,1.461915,1.461915,0,-1,0,1.461915,85.75512,0,0,0,1.253667,1.538858,1.461915,0,0,0,10.62527,0,0.285191,-0.285191,13.69941,97.85274,0.1435137,1.608106,1.002934,0,11.87894
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,50.49359,50.49359,1.292493,1.292493,0,-1,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3168789,10.34008,0,1.360519,-1.360519,12.2653,87.60909,0.1435137,1.421743,0,0,10.34008
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,51.11823,51.11823,3.199375,3.199375,0,-1,0,3.199375,0,0,4.440892E-16,0.1893127,0,3.367763,3.199375,0,0,1.828567,8.979564,0,3.367763,-3.367763,8.715363,62.25247,0.1435137,3.519313,0,0,8.979564
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,50.58772,50.58772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.570526,5.611801,0,0,0,8.715363,62.25247,0.1435137,0,0,0,5.611801
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,49.02182,49.02182,5.960445,3.33,0,-1,0,3.33,0,0,2.630445,3.22649,0,3.505263,3.33,0,0,5.570526,5.611801,0,3.505263,-3.505263,5.020491,35.86058,0.1435137,6.55649,0,0,5.611801
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,47.57573,47.57573,2.572969,2.001211,0,-1,0,2.001211,0,0,0.5717583,0.8290551,0,2.106538,2.001211,0,0,9.465263,2.106538,0,2.106538,-2.106538,2.800006,20,0.1435137,2.830266,0,0,2.106538
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,46.25798,46.25798,2.763502,0,0,-1,0,0,0,0,2.763502,3.039852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,3.039852,0,0,0
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,44.90601,44.90601,2.126746,0,0,-1,0,0,0,0,2.126746,2.339421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,2.339421,0,0,0
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,43.6995,43.6995,0.2599781,0,0,-1,0,0,0,0,0.2599781,0.2859759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.2859759,0,0,0
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,42.8096,42.8096,0.1315768,0,0,-1,0,0,0,0,0.1315768,0.1447345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.1447345,0,0,0
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,42.06516,42.06516,0.4225317,0,0,-1,0,0,0,0,0.4225317,0.4647848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.4647848,0,0,0
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,41.37206,41.37206,0.2215384,0,0,-1,0,0,0,0,0.2215384,0.2436922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.2436922,0,0,0
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,40.19122,40.19122,0.2316701,0,0,-1,0,0,0,0,0.2316701,0.2548371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.2548371,0,0,0
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,39.72916,39.72916,0.2744555,0,0,-1,0,0,0,0,0.2744555,0.301901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0.301901,0,0,0
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,39.42111,39.42111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435137,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,39.13018,39.13018,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143715,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,38.79646,38.79646,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.14395,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5855812,43.73798,39.51524,4.084705,4.084705,5,0,1.53,4.084705,14.33595,0,0,0,0.5855812,0,0,0.9152948,0.8695301,5.507763,5.668288,1.455111,0,1.455111,10.15534,72.53803,0.1440568,4.493176,0.468465,5,6.253869
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,2.000966,57.15421,41.39772,1.630914,1.630914,0,-1,0,1.630914,122.6899,0,0,0,2.000966,1.716751,1.630914,0,0,4.052651,6.977888,0.2842145,0,0.2842145,10.42497,74.46396,0.1440384,1.794005,1.600773,0,8.978853
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.829248,67.15701,43.27166,0.7737831,0.7737831,0,-1,0,0.7737831,365.6384,0,0,0,2.829248,0.8145086,0.7737831,0,0,3.768437,7.233681,2.01474,0,2.01474,12.33632,88.11642,0.1439077,0.8511614,2.263398,0,10.06293
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,3.03153,71.51632,45.10281,1.708625,1.708625,0,-1,0,1.708625,177.4251,0,0,0,3.03153,1.798553,1.708625,0,0,1.753698,9.046947,1.232977,0,1.232977,13.50603,96.47144,0.1438278,1.879488,2.425224,0,12.07848
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.952628,72.89696,46.90829,0.1423455,0.1423455,0,-1,0,0.1423455,2074.268,2.282071,0,0,2.952628,0.1498374,0.1423455,0,0,0.5207203,10.15663,0.5207203,0,0.5207203,14.00003,100,0.1437941,0.1565801,2.362103,0,13.10925
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.403635,69.32491,48.71378,2.114745,2.114745,0,-1,0,2.114745,113.6608,0.1775879,0,0,2.403635,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1437941,2.326219,1.922908,0,13.02891
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.311589,60.42175,49.86039,1.464256,1.464256,0,-1,0,1.464256,89.57373,0,0,0,1.311589,1.541322,1.464256,0,0,0,10.62527,0,0.2297334,-0.2297334,13.75787,98.27029,0.1437941,1.610681,1.049271,0,11.93686
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,50.34813,50.34813,1.303815,1.303815,0,-1,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2552593,10.39554,0,1.372437,-1.372437,12.31119,87.9369,0.1437941,1.434197,0,0,10.39554
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,51.02411,51.02411,0.7138423,0.7138423,0,-1,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.78019,9.023104,0,0.7514129,-0.7514129,11.51913,82.27936,0.1437941,0.7852265,0,0,9.023104
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,50.49359,50.49359,2.797263,2.797263,0,-1,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.615093,8.27169,0,2.944488,-2.944488,8.415371,60.10967,0.1437941,3.076989,0,0,8.27169
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,48.95337,48.95337,5.318658,3.33,0,-1,0,3.33,0,0,1.988658,2.520523,0,3.505263,3.33,0,0,5.886746,5.327203,0,3.505263,-3.505263,4.720499,33.71778,0.1437941,5.850523,0,0,5.327203
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,47.4816,47.4816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.781483,1.82194,0,0,0,4.720499,33.71778,0.1437941,0,0,0,1.82194
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,46.1553,46.1553,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,9.781483,1.82194,0,0.5337232,-0.5337232,4.157905,29.69926,0.1437941,0.5577407,0,0,1.82194
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,44.83755,44.83755,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,10.37451,1.288217,0,0.8185924,-0.8185924,3.295033,23.5359,0.1437941,0.855429,0,0,1.288217
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,43.63105,43.63105,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,11.28406,0.4696243,0,0.3374497,-0.3374497,2.93933,20.99517,0.1437941,0.3526349,0,0,0.4696243
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,42.76681,42.76681,0.4000985,0.1255659,0,-1,0,0.1255659,0,0,0.2745326,0.3145425,0,0.1321746,0.1255659,0,0,11.659,0.1321746,0,0.1321746,-0.1321746,2.800006,20,0.1437941,0.4401083,0,0,0.1321746
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,41.97103,41.97103,0.1393233,0,0,-1,0,0,0,0,0.1393233,0.1532556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437941,0.1532556,0,0,0
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,41.26937,41.26937,0.03623743,0,0,-1,0,0,0,0,0.03623743,0.03986117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437941,0.03986117,0,0,0
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,40.6704,40.6704,0.2094201,0,0,-1,0,0,0,0,0.2094201,0.2303622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437941,0.2303622,0,0,0
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,40.11421,40.11421,0.2293456,0,0,-1,0,0,0,0,0.2293456,0.2522801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437941,0.2522801,0,0,0
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,39.63503,39.63503,0.202563,0,0,-1,0,0,0,0,0.202563,0.2228193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1437941,0.2228193,0,0,0
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,39.32698,39.32698,0.2881983,0.2881983,3.793461,0,1.200615,0.2881983,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439257,0.3170181,0,5,0
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,39.03605,39.03605,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1440175,0,0,5,2.997
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,38.69378,38.69378,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,5.14586,5.994,3.325173,0,3.325173,12.27277,87.66248,0.1442786,1.6498,0,5,5.994
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6368443,44.02182,39.42111,1.520788,1.520788,0,0,0,1.520788,41.87595,0,2.220446E-16,0,0.6368443,1.600829,1.520788,0,0,1.820687,8.986655,0,0.9639848,-0.9639848,11.25664,80.40443,0.1442786,1.672866,0.5094755,0,9.6235
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.058375,57.54685,41.29505,1.507164,1.507164,0,-1,0,1.507164,136.5728,0,0,0,2.058375,1.586488,1.507164,0,0,2.891782,8.022671,0.4718875,0,0.4718875,11.70432,83.60208,0.1442481,1.65788,1.6467,0,10.08105
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.882346,67.55488,43.15187,1.069966,1.069966,0,-1,0,1.069966,269.3866,0,0,0,2.882346,1.12628,1.069966,0,0,2.419894,8.44737,1.756066,0,1.756066,13.37027,95.5017,0.1441348,1.176963,2.305876,0,11.32972
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.038804,71.46756,45.00013,0.2889252,0.2889252,0,-1,0,0.2889252,1051.762,2.070844,0,0,3.038804,0.3041317,0.2889252,0,0,0.6638284,10.02783,0.6638284,0,0.6638284,14.00003,100,0.144092,0.3178177,2.431043,0,13.06663
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.960248,72.83167,46.7885,0.9446725,0.9446725,0,-1,0,0.9446725,313.3624,1.965856,0,0,2.960248,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.144092,1.03914,2.368199,0,13.58552
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.457543,69.7191,48.58543,2.247967,2.247967,0,-1,0,2.247967,109.323,0.09126275,0,0,2.457543,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.144092,2.472763,1.966035,0,13.08282
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.370199,60.83078,49.76626,3.167304,3.167304,0,-1,0,3.167304,43.26076,0,4.440892E-16,0.1540339,1.370199,3.334004,3.167304,0,0,0,10.62527,0,1.963804,-1.963804,11.93,85.21409,0.144092,3.484034,1.09616,0,11.99547
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,50.24545,50.24545,1.017148,1.017148,0,-1,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.182005,8.661469,0,1.070682,-1.070682,10.8014,77.15269,0.144092,1.118862,0,0,8.661469
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,50.87864,50.87864,0.755905,0.755905,0,-1,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.371651,7.590788,0,0.7956895,-0.7956895,9.962668,71.16177,0.144092,0.8314955,0,0,7.590788
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,50.39091,50.39091,0.9405098,0.9405098,0,-1,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.255751,6.795099,0,0.9900103,-0.9900103,8.919106,63.70778,0.144092,1.034561,0,0,6.795099
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,48.8079,48.8079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.355762,5.805089,0,0,0,8.919106,63.70778,0.144092,0,0,0,5.805089
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,47.3618,47.3618,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.355762,5.805089,0,2.385739,-2.385739,6.404317,45.74503,0.144092,2.493097,0,0,5.805089
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,46.0355,46.0355,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.006582,3.41935,0,2.206416,-2.206416,4.078551,29.13245,0.144092,2.305704,0,0,3.41935
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,44.71776,44.71776,1.95977,1.152288,0,-1,0,1.152288,0,0,0.8074823,1.003459,0,1.212934,1.152288,0,0,10.45816,1.212934,0,1.212934,-1.212934,2.800006,20,0.144092,2.155747,0,0,1.212934
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,43.51125,43.51125,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,42.64702,42.64702,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,41.87691,41.87691,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,41.20092,41.20092,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,40.57627,40.57627,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,40.02008,40.02008,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,39.56657,39.56657,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144092,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,39.24997,39.24997,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442123,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,38.95905,38.95905,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443466,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,38.651,38.651,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1445587,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6916656,44.33365,39.32698,1.229429,1.229429,0,0,0,1.229429,56.25909,0,0,0,0.6916656,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6024703,-0.6024703,11.06574,79.04082,0.1445587,1.352372,0.5533324,0,9.135696
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.117456,57.93806,41.17525,0.105448,0.105448,0,-1,0,0.105448,2008.057,0,0,0,2.117456,0.1109979,0.105448,0,0,3.093015,7.841561,2.006458,0,2.006458,12.96923,92.63717,0.1444296,0.1159928,1.693965,0,9.959017
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.936133,67.99471,43.05774,0,0,0,-1,0,0,0,1.849576,0,0,2.936133,0,0,0,0,1.086557,9.647373,1.086557,0,1.086557,14.00003,100,0.1443598,0,2.348907,0,12.58351
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.046546,71.40256,44.88034,0.1492029,0.1492029,0,-1,0,0.1492029,2041.881,2.88949,0,0,3.046546,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0.1641232,2.437236,0,13.67182
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.968129,72.75857,46.66015,2.04531,2.04531,0,-1,0,2.04531,145.1188,0.8151712,0,0,2.968129,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,2.24984,2.374503,0,13.5934
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.512274,70.13536,48.46563,0,0,0,-1,0,0,0,2.512274,0,0,2.512274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0,2.009819,0,13.13755
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.4303,61.20018,49.6208,0.6485129,0.6485129,0,-1,0,0.6485129,220.5507,0.7476547,0,0,1.4303,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1443598,0.7133642,1.14424,0,12.05557
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,50.10853,50.10853,0.1696066,0.1696066,0,-1,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1443598,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,50.73318,50.73318,1.16097,1.16097,0,-1,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1443598,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,50.24545,50.24545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1443598,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,48.68811,48.68811,0.9642084,0.9642084,0,-1,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1443598,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,47.21634,47.21634,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1443598,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,45.89004,45.89004,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1443598,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,44.59797,44.59797,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1443598,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,43.39146,43.39146,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1443598,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,42.54434,42.54434,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1443598,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,41.7999,41.7999,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1443598,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,41.1068,41.1068,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1443598,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,40.48215,40.48215,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1443598,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,39.95163,39.95163,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1443598,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,39.48956,39.48956,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1443598,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,39.15585,39.15585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443598,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,38.86492,38.86492,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444544,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,38.57399,38.57399,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446661,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7500954,44.692,39.24997,0.880303,0.880303,4.385566,0,1.36226,0.880303,85.20877,0,0,0,0.7500954,0,0,3.505263,3.33,5.14586,5.994,4.080095,0,4.080095,12.98895,92.77806,0.1448258,0.9683333,0.6000763,5,6.744095
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.177275,58.39717,41.1068,2.676805,2.676805,0,-1,0,2.676805,81.33858,0,0,0,2.177275,2.817689,2.676805,0,0,1.065765,9.666086,0,0.6404141,-0.6404141,12.3139,87.95625,0.1448258,2.944485,1.74182,0,11.84336
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.950828,68.05301,42.98073,1.429898,1.429898,0,-1,0,1.429898,206.3664,0,0,0,2.950828,1.505155,1.429898,0,0,1.777336,9.025672,1.445673,0,1.445673,13.68538,97.75255,0.1447332,1.572887,2.360662,0,11.9765
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.053361,71.39124,44.81189,1.067685,1.067685,0,-1,0,1.067685,285.9797,1.597819,0,0,3.053361,1.123878,1.067685,0,0,0.3316635,10.32678,0.3316635,0,0.3316635,14.00003,100,0.144712,1.174453,2.442689,0,13.38014
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.9749,72.74752,46.59169,2.185052,2.185052,0,-1,0,2.185052,136.1478,0.6748457,0,0,2.9749,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.144712,2.403557,2.37992,0,13.60017
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.567043,70.61712,48.39718,0.419293,0.419293,0,-1,0,0.419293,612.2313,2.125682,0,0,2.567043,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.144712,0.4612223,2.053634,0,13.19232
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.490959,61.63345,49.52667,2.222708,2.222708,0,-1,0,2.222708,67.07849,0,0,0,1.490959,2.339692,2.222708,0,0,0,10.62527,0,0.8487336,-0.8487336,13.10538,93.6097,0.144712,2.444978,1.192767,0,12.11623
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,50.00585,50.00585,0.9220523,0.9220523,0,-1,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9430373,9.776541,0,0.9705814,-0.9705814,12.0823,86.30198,0.144712,1.014258,0,0,9.776541
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,50.63905,50.63905,1.173643,1.173643,0,-1,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.021461,8.80596,0,1.235414,-1.235414,10.78006,77.00028,0.144712,1.291007,0,0,8.80596
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,50.10853,50.10853,2.374619,2.374619,0,-1,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.394143,7.570546,0,2.499599,-2.499599,8.145253,58.18026,0.144712,2.612081,0,0,7.570546
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,48.56831,48.56831,0.9935756,0.9935756,0,-1,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.171475,5.070947,0,1.045869,-1.045869,7.04281,50.30569,0.144712,1.092933,0,0,5.070947
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,47.12222,47.12222,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.333551,4.025078,0,3.32394,-3.32394,3.539069,25.27902,0.144712,3.473517,0,0,4.025078
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,45.82159,45.82159,1.047404,0.6660807,0,-1,0,0.6660807,0,0,0.3813237,0.4860641,0,0.7011375,0.6660807,0,0,11.02682,0.7011375,0,0.7011375,-0.7011375,2.800006,20,0.144712,1.152145,0,0,0.7011375
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,44.52095,44.52095,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,43.323,43.323,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,42.45021,42.45021,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,41.70577,41.70577,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,41.02979,41.02979,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,40.37947,40.37947,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,39.84895,39.84895,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,39.42111,39.42111,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144712,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,39.10451,39.10451,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448725,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,38.82213,38.82213,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450362,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,38.50554,38.50554,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452918,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8122701,45.0896,39.18152,0.7935991,0.7935991,0,0,0,0.7935991,102.3527,0,0,0,0.8122701,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.02309733,-0.02309733,12.25301,87.52129,0.1452918,0.872959,0.6498161,0,9.80327
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.238772,58.84601,41.01267,0,0,0,-1,0,0,0,0.3972483,0,0,2.238772,0,0,0,0,1.841524,8.967903,1.841524,0,1.841524,14.00003,100,0.1451741,0,1.791018,0,11.20667
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.958648,67.9879,42.86094,1.48137,1.48137,0,-1,0,1.48137,199.7238,1.399312,0,0,2.958648,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1451741,1.629507,2.366919,0,13.58392
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.061853,71.30235,44.66642,1.693845,1.693845,0,-1,0,1.693845,180.7635,1.278858,0,0,3.061853,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1451741,1.863229,2.449482,0,13.68713
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.983288,72.6586,46.44623,0.380429,0.380429,0,-1,0,0.380429,784.1906,2.582837,0,0,2.983288,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1451741,0.4184719,2.386631,0,13.60856
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.122788,76.48386,48.25171,0,0,0,-1,0,0,0,3.122788,0,0,3.122788,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451741,0,2.49823,0,13.74806
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.553056,62.02672,49.38121,1.350481,1.350481,0,-1,0,1.350481,115.0002,0.1314968,0,0,1.553056,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1451741,1.485529,1.242445,0,12.17833
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,49.86039,49.86039,1.045228,1.045228,0,-1,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1451741,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,50.49359,50.49359,0.110773,0.110773,0,-1,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1451741,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,49.96307,49.96307,1.147831,1.147831,0,-1,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1451741,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,48.39718,48.39718,3.698695,3.33,0,-1,0,3.33,0,0,0.3686954,0.738565,0,3.505263,3.33,0,0,2.69454,8.200189,0,3.505263,-3.505263,7.748892,55.34912,0.1451741,4.068565,0,0,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,46.97675,46.97675,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,6.589276,4.694925,0,3.021252,-3.021252,4.564212,32.60145,0.1451741,3.157209,0,0,4.694925
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,45.67612,45.67612,2.452082,1.589989,0,-1,0,1.589989,0,0,0.8620925,1.107301,0,1.673673,1.589989,0,0,9.946223,1.673673,0,1.673673,-1.673673,2.800006,20,0.1451741,2.69729,0,0,1.673673
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,44.37549,44.37549,1.206255,0,0,-1,0,0,0,0,1.206255,1.32688,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,1.32688,0,0,0
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,43.19465,43.19465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0,0,0,0
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,42.35609,42.35609,0.06629852,0,0,-1,0,0,0,0,0.06629852,0.07292837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.07292837,0,0,0
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,41.58598,41.58598,0.575064,0,0,-1,0,0,0,0,0.575064,0.6325704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.6325704,0,0,0
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,40.93566,40.93566,0.6515906,0,0,-1,0,0,0,0,0.6515906,0.7167497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.7167497,0,0,0
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,40.31102,40.31102,0.271097,0,0,-1,0,0,0,0,0.271097,0.2982067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.2982067,0,0,0
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,39.78049,39.78049,0.05796152,0,0,-1,0,0,0,0,0.05796152,0.06375767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.06375767,0,0,0
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,39.3441,39.3441,0.1495251,0,0,-1,0,0,0,0,0.1495251,0.1644776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451741,0.1644776,0,0,0
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,39.03605,39.03605,0.03958457,0.03958457,3.544848,0,1.132743,0.03958457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452675,0.04354302,0,5,0
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,38.74512,38.74512,0.3846124,0.3846124,3.889876,0,1.226936,0.3846124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454066,0.4230736,0,5,2.997
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,38.43708,38.43708,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.145647,1.263871,0,5,5.994
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.878372,45.51061,39.10451,1.32645,1.32645,0,0,0,1.32645,66.21975,0,2.220446E-16,0,0.878372,1.396263,1.32645,0,0,1.81586,8.991,0,0.5178914,-0.5178914,11.73145,83.79588,0.145647,1.459095,0.7026976,0,9.869372
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.301689,59.30182,40.90999,1.284674,1.284674,0,-1,0,1.284674,179.1653,0,0,0,2.301689,1.352288,1.284674,0,0,2.391295,8.473108,0.9494009,0,0.9494009,12.63213,90.2293,0.1455864,1.413141,1.841351,0,10.7748
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.965616,67.97657,42.79248,0.5174363,0.5174363,0,-1,0,0.5174363,573.1364,0.9790515,0,0,2.965616,0.5446698,0.5174363,0,0,1.441894,9.327569,1.441894,0,1.441894,14.00003,100,0.1454945,0.56918,2.372492,0,12.29319
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.068884,71.29329,44.59797,0.5034848,0.5034848,0,-1,0,0.5034848,609.5286,2.5389,0,0,3.068884,0.529984,0.5034848,0,0,0,10.62527,0,0,0,14.00003,100,0.1454945,0.5538332,2.455107,0,13.69416
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.990725,72.6229,46.3521,0,0,0,-1,0,0,0,2.990725,0,0,2.990725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454945,0,2.39258,0,13.616
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.681269,71.48893,48.13192,0.8756415,0.8756415,0,-1,0,0.8756415,306.2062,1.759541,0,0,2.681269,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1454945,0.9632056,2.145015,0,13.30654
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.615834,62.45762,49.26141,0,0,0,-1,0,0,0,1.615834,0,0,1.615834,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454945,0,1.292667,0,12.24111
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,49.72348,49.72348,1.555778,1.555778,0,-1,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1454945,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,50.34813,50.34813,1.345697,1.345697,0,-1,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1454945,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,49.86039,49.86039,2.333111,2.333111,0,-1,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1454945,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,48.30305,48.30305,2.19733,2.19733,0,-1,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1454945,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,46.88263,46.88263,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1454945,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,45.60767,45.60767,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1454945,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,44.30703,44.30703,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,43.15187,43.15187,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,42.26196,42.26196,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,41.51752,41.51752,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,40.86721,40.86721,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,40.21689,40.21689,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,39.71204,39.71204,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,39.27564,39.27564,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454945,0.1291826,0,0,0
