Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,38.26594,38.26594,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1457346,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,37.97501,37.97501,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1459606,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.653711,51.16228,38.651,0,0,0,0,0,0,0,0,0,0,1.653711,0,0,0,0,1.81586,8.991,1.653711,0,1.653711,13.8462,98.90123,0.1458597,0,1.322969,0,10.64471
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.74367,62.76635,40.31102,0.4016688,0.4016688,0,-1,0,0.4016688,683.0679,2.158712,0,0,2.74367,0.4228092,0.4016688,0,0,0.1621494,10.47934,0.1621494,0,0.1621494,14.00003,100,0.1458498,0.4418356,2.194936,0,13.22301
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.813931,76.69476,42.15928,2.296983,2.296983,0,-1,0,2.296983,166.0409,1.396054,0,0,3.813931,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1458498,2.526681,3.051145,0,14.43921
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.989662,81.46053,43.99043,0.8849375,0.8849375,0,-1,0,0.8849375,450.8411,3.058149,0,0,3.989662,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1458498,0.9734312,3.191729,0,14.61494
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.0615,72.61922,45.72746,0.08446596,0.08446596,0,-1,0,0.08446596,3624.537,2.972588,0,0,3.0615,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1458498,0.09291255,2.4492,0,13.68677
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.802382,72.01345,47.50727,2.829569,2.829569,0,-1,0,2.829569,99.03918,0,0,0,2.802382,2.978493,2.829569,0,0,0,10.62527,0,0.1761115,-0.1761115,13.81439,98.67402,0.1458498,3.112525,2.241905,0,13.42766
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.275869,67.90179,48.58543,1.803407,1.803407,0,-1,0,1.803407,126.1983,0.1818663,0,0,2.275869,1.898324,1.803407,0,0,0.1956795,10.44916,0.1956795,0,0.1956795,14.00003,100,0.1458379,1.983748,1.820696,0,12.72503
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7192349,54.53503,48.97048,1.0313,1.0313,0,-1,0,1.0313,69.74062,0,0,0,0.7192349,1.085579,1.0313,0,0,0,10.62527,0,0.366344,-0.366344,13.61387,97.24171,0.1458379,1.13443,0.575388,0,11.34451
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,49.52667,49.52667,1.074826,1.074826,0,-1,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4070489,10.25893,0,1.131396,-1.131396,12.42127,88.72319,0.1458379,1.182309,0,0,10.25893
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,49.07316,49.07316,2.064453,2.064453,0,-1,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.664156,9.127534,0,2.173108,-2.173108,10.13061,72.36139,0.1458379,2.270898,0,0,9.127534
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,47.62707,47.62707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07872,6.954426,0,0,0,10.13061,72.36139,0.1458379,0,0,0,6.954426
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,46.30077,46.30077,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.07872,6.954426,0,0.1335884,-0.1335884,9.989799,71.35557,0.1458379,0.1395999,0,0,6.954426
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,45.10281,45.10281,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.227151,6.820837,0,3.505263,-3.505263,6.294928,44.96368,0.1458379,3.783091,0,0,6.820837
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,43.80218,43.80218,5.233407,3.149796,0,-1,0,3.149796,0,0,2.083611,2.606952,0,3.315575,3.149796,0,0,8.121888,3.315575,0,3.315575,-3.315575,2.800006,20,0.1458379,5.756748,0,0,3.315575
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,42.64702,42.64702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,41.77423,41.77423,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,41.02979,41.02979,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,40.37947,40.37947,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,39.68637,39.68637,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,39.24997,39.24997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,38.86492,38.86492,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458379,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,38.50554,38.50554,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459318,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,38.24027,38.24027,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1461286,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,37.94934,37.94934,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462378,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.737421,51.8558,38.651,2.371139,2.371139,0,0,0,2.371139,73.2737,0,0,0,1.737421,2.495936,2.371139,0,0,1.81586,8.991,0,0.7585145,-0.7585145,11.47781,81.98418,0.1462378,2.608253,1.389937,0,10.72842
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.751146,62.80849,40.28535,0.7988987,0.7988987,0,-1,0,0.7988987,344.3673,0,0,0,2.751146,0.840946,0.7988987,0,0,2.658654,8.232486,1.9102,0,1.9102,13.28998,94.92825,0.1461216,0.8787886,2.200917,0,10.98363
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.047694,68.03394,42.14217,0,0,0,-1,0,0,0,2.29924,0,0,3.047694,0,0,0,0,0.7484542,9.951666,0.7484542,0,0.7484542,14.00003,100,0.1460762,0,2.438156,0,12.99936
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.149136,71.37446,43.96476,2.64028,2.64028,0,-1,0,2.64028,119.2728,0.3698933,0,0,3.149136,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1460762,2.904308,2.519309,0,13.77441
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.06798,72.65822,45.70179,0,0,0,-1,0,0,0,3.06798,0,0,3.06798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460762,0,2.454384,0,13.69325
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.808751,72.01878,47.45593,3.551263,3.33,0,-1,0,3.33,84.34689,0,0.221263,0.5763893,2.808751,3.505263,3.33,0,0,0,10.62527,0,0.6965119,-0.6965119,13.26584,94.75581,0.1460762,3.906389,2.247001,0,13.43403
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.344125,68.52816,48.54264,0,0,0,-1,0,0,0,1.570222,0,0,2.344125,0,0,0,0,0.7739022,9.928762,0.7739022,0,0.7739022,14.00003,100,0.1460292,0,1.8753,0,12.27289
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7869556,55.00991,48.90203,0.801477,0.801477,0,-1,0,0.801477,98.18817,0,0,0,0.7869556,0.84366,0.801477,0,0,0,10.62527,0,0.05670441,-0.05670441,13.94026,99.57306,0.1460292,0.8816247,0.6295645,0,11.41223
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,49.43255,49.43255,2.075937,2.075937,0,-1,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.0630049,10.56857,0,2.185197,-2.185197,11.63686,83.12024,0.1460292,2.28353,0,0,10.56857
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,48.99615,48.99615,1.104872,1.104872,0,-1,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.491001,8.383373,0,1.163023,-1.163023,10.41092,74.36359,0.1460292,1.215359,0,0,8.383373
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,47.57573,47.57573,2.363615,2.363615,0,-1,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.783249,7.22035,0,2.488015,-2.488015,7.788324,55.63078,0.1460292,2.599976,0,0,7.22035
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,46.25798,46.25798,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.54771,4.732335,0,2.008566,-2.008566,5.67111,40.50785,0.1460292,2.098952,0,0,4.732335
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,45.07714,45.07714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.77945,2.723768,0,0,0,5.67111,40.50785,0.1460292,0,0,0,2.723768
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,43.75084,43.75084,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.77945,2.723768,0,2.341722,-2.341722,3.202718,22.87651,0.1460292,2.4471,0,0,2.723768
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,42.59568,42.59568,0.3739077,0.3629441,0,-1,0,0.3629441,0,0,0.01096366,0.04835443,0,0.3820464,0.3629441,0,0,11.38136,0.3820464,0,0.3820464,-0.3820464,2.800006,20,0.1460292,0.4112985,0,0,0.3820464
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,41.70577,41.70577,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,40.987,40.987,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,40.33669,40.33669,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,39.6607,39.6607,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,39.2243,39.2243,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,38.83925,38.83925,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460292,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,38.47986,38.47986,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461209,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,38.2146,38.2146,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1462848,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,37.92367,37.92367,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1464993,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.822278,52.53765,38.62533,1.437392,1.437392,0,0,0,1.437392,126.7767,0,0,0,1.822278,1.513044,1.437392,0,0,2.151141,8.689247,0.3092337,0,0.3092337,12.25264,87.51869,0.1464805,1.581131,1.457822,0,10.51153
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.339537,68.75224,40.234,1.164602,1.164602,0,-1,0,1.164602,286.7534,0.2717321,0,0,3.339537,1.225897,1.164602,0,0,1.841908,8.967557,1.841908,0,1.841908,14.00003,100,0.1463689,1.281062,2.671629,0,12.30709
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.829655,76.79494,42.09083,2.305753,2.305753,0,-1,0,2.305753,166.0912,1.402546,0,0,3.829655,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1463689,2.536329,3.063724,0,14.45493
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.155934,71.42711,43.94765,1.400189,1.400189,0,-1,0,1.400189,225.3934,1.682051,0,0,3.155934,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1463689,1.540208,2.524747,0,13.78121
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.074464,72.69732,45.67612,2.781026,2.781026,0,-1,0,2.781026,110.5514,0.1470682,0,0,3.074464,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1463689,3.059129,2.459572,0,13.69974
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.81461,72.05,47.43026,0.9496624,0.9496624,0,-1,0,0.9496624,296.3801,1.814966,0,0,2.81461,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1463689,1.044629,2.251688,0,13.43988
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.389912,68.9257,48.4913,0,0,0,-1,0,0,0,2.389912,0,0,2.389912,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463689,0,1.91193,0,13.01519
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8579158,55.53274,48.85069,1.114518,1.114518,0,-1,0,1.114518,76.97643,0,0,0,0.8579158,1.173176,1.114518,0,0,0,10.62527,0,0.3152605,-0.3152605,13.66771,97.62634,0.1463689,1.225969,0.6863326,0,11.48319
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,49.38121,49.38121,1.267923,1.267923,0,-1,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3502895,10.31001,0,1.334656,-1.334656,12.26086,87.57742,0.1463689,1.394716,0,0,10.31001
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,48.95337,48.95337,2.795601,2.795601,0,-1,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.833241,8.975357,0,2.942738,-2.942738,9.158945,65.42091,0.1463689,3.075161,0,0,8.975357
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,47.53294,47.53294,4.488016,3.33,0,-1,0,3.33,0,0,1.158016,1.606818,0,3.505263,3.33,0,0,5.102949,6.03262,0,3.505263,-3.505263,5.464074,39.02902,0.1463689,4.936818,0,0,6.03262
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,46.23231,46.23231,3.192141,2.400989,0,-1,0,2.400989,0,0,0.7911519,1.110366,0,2.527357,2.400989,0,0,8.997686,2.527357,0,2.527357,-2.527357,2.800006,20,0.1463689,3.511355,0,0,2.527357
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,45.0258,45.0258,2.256146,0,0,-1,0,0,0,0,2.256146,2.48176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,2.48176,0,0,0
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,43.6995,43.6995,3.330966,0,0,-1,0,0,0,0,3.330966,3.664063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,3.664063,0,0,0
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,42.54434,42.54434,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,41.65443,41.65443,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,40.93566,40.93566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,40.28535,40.28535,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,39.63503,39.63503,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,39.20719,39.20719,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,38.79646,38.79646,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,38.45419,38.45419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463689,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,38.18893,38.18893,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1465113,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,37.90656,37.90656,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1467423,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.907965,53.23358,38.59966,0.4235693,0.4235693,3.926014,0,1.236802,0.4235693,450.4495,0,0,0,1.907965,0,0,3.502445,3.327322,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1467602,0.4659262,1.526372,5,7.821481
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.766395,62.89581,40.234,2.492134,2.492134,0,-1,0,2.492134,111.0051,0.143096,0,0,2.766395,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,2.741347,2.213116,0,13.39167
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.062451,68.12499,42.09083,0.7513559,0.7513559,0,-1,0,0.7513559,407.5899,2.27155,0,0,3.062451,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,0.8264915,2.449961,0,13.68773
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.162944,71.47141,43.92198,0.01892982,0.01892982,0,-1,0,0.01892982,16708.79,3.143018,0,0,3.162944,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,0.02082281,2.530355,0,13.78822
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.080948,72.73646,45.65045,2.425416,2.425416,0,-1,0,2.425416,127.0276,0.5278782,0,0,3.080948,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,2.667958,2.464759,0,13.70622
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.820273,72.08959,47.41315,1.955643,1.955643,0,-1,0,1.955643,144.2121,0.7617021,0,0,2.820273,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,2.151207,2.256219,0,13.44555
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.395269,68.92925,48.44852,1.530738,1.530738,0,-1,0,1.530738,156.4781,0.7839662,0,0,2.395269,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1467602,1.683812,1.916216,0,13.02054
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9321153,56.09543,48.8079,1.707815,1.707815,0,-1,0,1.707815,54.57941,0,2.220446E-16,0,0.9321153,1.7977,1.707815,0,0,0,10.62527,0,0.8655847,-0.8655847,13.08762,93.48283,0.1467602,1.878596,0.7456923,0,11.55739
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,49.33842,49.33842,1.016834,1.016834,0,-1,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9617608,9.759689,0,1.070351,-1.070351,11.95937,85.42392,0.1467602,1.118517,0,0,9.759689
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,48.95337,48.95337,2.396508,2.396508,0,-1,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.15104,8.689339,0,2.52264,-2.52264,9.300277,66.43041,0.1467602,2.636158,0,0,8.689339
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,47.50727,47.50727,1.672955,1.672955,0,-1,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.953973,6.166698,0,1.761006,-1.761006,7.444014,53.17142,0.1467602,1.840251,0,0,6.166698
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,46.20664,46.20664,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.910646,4.405693,0,2.434913,-2.434913,4.87739,34.83843,0.1467602,2.544484,0,0,4.405693
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,45.0258,45.0258,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.616105,1.97078,0,1.593407,-1.593407,3.197792,22.84132,0.1467602,1.66511,0,0,1.97078
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,43.6995,43.6995,1.16973,0.3585042,0,-1,0,0.3585042,0,0,0.8112256,0.9281986,0,0.3773728,0.3585042,0,0,11.38656,0.3773728,0,0.3773728,-0.3773728,2.800006,20,0.1467602,1.286703,0,0,0.3773728
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,42.52722,42.52722,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,41.65443,41.65443,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,40.96133,40.96133,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,40.28535,40.28535,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,39.60936,39.60936,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,39.20719,39.20719,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,38.79646,38.79646,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1467602,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,38.41141,38.41141,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468559,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,38.17182,38.17182,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1469879,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.395863,40.68106,37.88089,2.897071,2.897071,5,0,1.53,2.897071,13.66425,0,0,0,0.395863,0,0,2.102929,1.997783,5.14586,5.994,2.393646,0,2.393646,11.38905,81.35018,0.1471519,3.186778,0.3166904,5,6.389863
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.994414,53.94343,38.57399,2.319927,2.319927,0,0,0,2.319927,85.96882,0,0,0,1.994414,2.442028,2.319927,0,0,2.752214,8.148281,0,0.4476145,-0.4476145,10.91722,77.98,0.1471519,2.551919,1.595531,0,10.14269
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.774457,62.92346,40.19122,1.492473,1.492473,0,-1,0,1.492473,185.8966,0,0,0,2.774457,1.571024,1.492473,0,0,3.249564,7.700667,1.203433,0,1.203433,12.0589,86.13481,0.1470793,1.64172,2.219565,0,10.47512
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.070435,68.14535,42.03949,0.8108767,0.8108767,0,-1,0,0.8108767,378.6562,0.1707496,0,0,3.070435,0.8535544,0.8108767,0,0,2.046131,8.783756,2.046131,0,2.046131,14.00003,100,0.1469561,0.8919644,2.456348,0,11.85419
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.171066,71.46355,43.84497,0.7933748,0.7933748,0,-1,0,0.7933748,399.6933,2.335934,0,0,3.171066,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1469561,0.8727123,2.536852,0,13.79634
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.088314,72.73183,45.58199,1.942645,1.942645,0,-1,0,1.942645,158.9747,1.043424,0,0,3.088314,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1469561,2.13691,2.470651,0,13.71359
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.826541,72.09387,47.3618,0.6793653,0.6793653,0,-1,0,0.6793653,416.0562,2.11142,0,0,2.826541,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1469561,0.7473018,2.261233,0,13.45182
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.400677,68.92326,48.39718,0.311356,0.311356,0,-1,0,0.311356,771.0392,2.072934,0,0,2.400677,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1469561,0.3424916,1.920542,0,13.02595
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.00961,56.68125,48.75656,0.1203334,0.1203334,0,-1,0,0.1203334,839.0105,0.8829429,0,0,1.00961,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1469561,0.1323667,0.8076877,0,11.63488
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,49.29564,49.29564,2.455916,2.455916,0,-1,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1469561,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,48.85069,48.85069,1.935409,1.935409,0,-1,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1469561,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,47.43026,47.43026,4.378801,3.33,0,-1,0,3.33,0,0,1.048801,1.486681,0,3.505263,3.33,0,0,5.136053,6.002826,0,3.505263,-3.505263,5.432668,38.8047,0.1469561,4.816681,0,0,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,46.13818,46.13818,2.657793,2.372685,0,-1,0,2.372685,0,0,0.2851081,0.5508874,0,2.497563,2.372685,0,0,9.03079,2.497563,0,2.497563,-2.497563,2.800006,20,0.1469561,2.923572,0,0,2.497563
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,44.95735,44.95735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0,0,0,0
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,43.65672,43.65672,0.837081,0,0,-1,0,0,0,0,0.837081,0.9207891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.9207891,0,0,0
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,42.50155,42.50155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0,0,0,0
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,41.63732,41.63732,0.3498348,0,0,-1,0,0,0,0,0.3498348,0.3848183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.3848183,0,0,0
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,40.90999,40.90999,0.3112761,0,0,-1,0,0,0,0,0.3112761,0.3424037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.3424037,0,0,0
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,40.25967,40.25967,0.1539122,0,0,-1,0,0,0,0,0.1539122,0.1693035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.1693035,0,0,0
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,39.59224,39.59224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,39.18152,39.18152,0.02850312,0,0,-1,0,0,0,0,0.02850312,0.03135343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.03135343,0,0,0
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,38.77079,38.77079,0.2725836,0,0,-1,0,0,0,0,0.2725836,0.299842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0.299842,0,0,0
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,38.41141,38.41141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469561,0,0,0,0
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,38.17182,38.17182,0.2443156,0.2443156,3.749579,0,1.188635,0.2443156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470661,0.2687471,0,5,0
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3761173,40.53903,37.88089,0.5224819,0.5224819,4.027745,0,1.264574,0.5224819,71.98668,0,0,0,0.3761173,0,0,3.505263,3.33,8.475861,2.997,3.706117,0,3.706117,9.475053,67.67881,0.1471875,0.57473,0.3008939,5,3.373117
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.081446,54.67569,38.55687,0.09405333,0.09405333,2.92384,0,0.9632083,0.09405333,2213.049,0,0,0,2.081446,0,0,2.829786,2.688297,4.769743,6.332506,4.769743,0,4.769743,14.00003,100,0.1471084,0.1034587,1.665157,5,8.413952
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.782308,62.96944,40.16555,1.719443,1.719443,0,-1,0,1.719443,161.8145,0.9723679,0,0,2.782308,1.80994,1.719443,0,0,0,10.62527,0,0,0,14.00003,100,0.1471084,1.891387,2.225846,0,13.40758
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.078306,68.17508,41.9967,1.633943,1.633943,0,-1,0,1.633943,188.3974,1.358366,0,0,3.078306,1.71994,1.633943,0,0,0,10.62527,0,0,0,14.00003,100,0.1471084,1.797337,2.462645,0,13.70358
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.177583,71.53476,43.84497,0,0,0,-1,0,0,0,3.177583,0,0,3.177583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471084,0,2.542067,0,13.80286
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.094249,72.79711,45.58199,2.960953,2.960953,0,-1,0,2.960953,104.5018,0,0,0,3.094249,3.116792,2.960953,0,0,0,10.62527,0,0.02254338,-0.02254338,13.97626,99.83027,0.1471084,3.257048,2.475399,0,13.71952
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.832282,72.1239,47.33614,0,0,0,-1,0,0,0,2.807234,0,0,2.832282,0,0,0,0,0.0250482,10.60273,0.0250482,0,0.0250482,14.00003,100,0.1471069,0,2.265825,0,13.43501
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.406,68.91641,48.34584,0,0,0,-1,0,0,0,2.406,0,0,2.406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471069,0,1.9248,0,13.03127
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.088769,57.29544,48.71378,2.267259,2.267259,0,-1,0,2.267259,48.02138,0,0,0,1.088769,2.386588,2.267259,0,0,0,10.62527,0,1.297819,-1.297819,12.63201,90.22843,0.1471069,2.493985,0.8710153,0,11.71404
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,49.23574,49.23574,1.990179,1.990179,0,-1,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.442022,9.327455,0,2.094926,-2.094926,10.42376,74.45528,0.1471069,2.189197,0,0,9.327455
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,48.83357,48.83357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.769717,7.232529,0,0,0,10.42376,74.45528,0.1471069,0,0,0,7.232529
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,47.38748,47.38748,1.511943,1.511943,0,-1,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.769717,7.232529,0,1.591519,-1.591519,8.746152,62.47239,0.1471069,1.663138,0,0,7.232529
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,46.11251,46.11251,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.538072,5.64101,0,2.87372,-2.87372,5.716985,40.83553,0.1471069,3.003037,0,0,5.64101
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,44.93168,44.93168,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.731094,2.76729,0,0.07279117,-0.07279117,5.640256,40.28746,0.1471069,0.07606678,0,0,2.76729
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,43.60538,43.60538,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.811973,2.694499,0,1.334282,-1.334282,4.2338,30.24137,0.1471069,1.394325,0,0,2.694499
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,42.42454,42.42454,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.29451,1.360217,0,0.1045216,-0.1045216,4.123624,29.4544,0.1471069,0.1092251,0,0,1.360217
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,41.56031,41.56031,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.41064,1.255695,0,0.4959816,-0.4959816,3.600814,25.72005,0.1471069,0.5183008,0,0,1.255695
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,40.86721,40.86721,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.96173,0.7597134,0,0.2246493,-0.2246493,3.364013,24.02861,0.1471069,0.2347585,0,0,0.7597134
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,40.21689,40.21689,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.21134,0.5350641,0,0.009770138,-0.009770138,3.353714,23.95505,0.1471069,0.01020979,0,0,0.5350641
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,39.56657,39.56657,0.5276112,0.4990293,0,-1,0,0.4990293,0,0,0.0285819,0.08134301,0,0.5252939,0.4990293,0,0,11.2222,0.5252939,0,0.5252939,-0.5252939,2.800006,20,0.1471069,0.5803723,0,0,0.5252939
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,39.15585,39.15585,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471069,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,38.74512,38.74512,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471069,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,38.38574,38.38574,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.147238,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,38.14615,38.14615,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473642,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4487422,41.06271,37.88089,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,153.6653,0,0,0,0.4487422,0,0,3.505263,3.33,5.14586,5.994,3.778742,0,3.778742,12.70307,90.73601,0.1474518,0.3212283,0.3589937,5,6.442742
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.168864,55.43885,38.55687,1.57638,1.57638,0,0,0,1.57638,137.5851,0,0,0,2.168864,1.659348,1.57638,0,0,1.367118,9.394868,0.5095164,0,0.5095164,13.18644,94.18864,0.1474213,1.734018,1.735091,0,11.56373
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.79024,63.01627,40.13988,0.8791503,0.8791503,0,-1,0,0.8791503,317.3791,1.007217,0,0,2.79024,0.9254214,0.8791503,0,0,0.8576016,9.853433,0.8576016,0,0.8576016,14.00003,100,0.1473701,0.9670654,2.232192,0,12.64367
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.085884,68.22288,41.97103,0.08839473,0.08839473,0,-1,0,0.08839473,3491.027,2.992837,0,0,3.085884,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,0.0972342,2.468707,0,13.71116
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.184477,71.58869,43.82785,2.396962,2.396962,0,-1,0,2.396962,132.8547,0.6613591,0,0,3.184477,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,2.636659,2.547582,0,13.80975
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.100701,72.83603,45.55632,0.6121459,0.6121459,0,-1,0,0.6121459,506.5297,2.456337,0,0,3.100701,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,0.6733605,2.480561,0,13.72598
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.837973,72.15344,47.31047,0.9565322,0.9565322,0,-1,0,0.9565322,296.6939,1.831097,0,0,2.837973,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,1.052186,2.270378,0,13.46325
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.41083,68.93478,48.32017,1.465678,1.465678,0,-1,0,1.465678,164.4857,0.8680116,0,0,2.41083,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,1.612245,1.928664,0,13.0361
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.168234,57.90891,48.66244,0.3232868,0.3232868,0,-1,0,0.3232868,361.3614,0.8279317,0,0,1.168234,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1473701,0.3556155,0.9345869,0,11.79351
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,49.19296,49.19296,3.337434,3.33,0,-1,0,3.33,0,0,0.007434004,0.3411774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1473701,3.671177,0,0,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,48.75656,48.75656,1.160424,1.160424,0,-1,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,3.894737,7.120011,0,1.221499,-1.221499,9.017583,64.41118,0.1473701,1.276467,0,0,7.120011
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,47.31047,47.31047,3.410375,3.33,0,-1,0,3.33,0,0,0.08037522,0.4214127,0,3.505263,3.33,0,0,5.251958,5.898512,0,3.505263,-3.505263,5.322711,38.01929,0.1473701,3.751413,0,0,5.898512
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,46.0355,46.0355,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,9.146695,2.393249,0,1.613918,-1.613918,3.621492,25.86775,0.1473701,1.686544,0,0,2.393249
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,44.86322,44.86322,1.486171,0.7403641,0,-1,0,0.7403641,0,0,0.745807,0.8944241,0,0.7793306,0.7403641,0,0,10.93994,0.7793306,0,0.7793306,-0.7793306,2.800006,20,0.1473701,1.634788,0,0,0.7793306
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,43.56259,43.56259,1.26822,0,0,-1,0,0,0,0,1.26822,1.395042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,1.395042,0,0,0
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,42.38176,42.38176,0.1960767,0,0,-1,0,0,0,0,0.1960767,0.2156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.2156844,0,0,0
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,41.53464,41.53464,0.1577938,0,0,-1,0,0,0,0,0.1577938,0.1735732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.1735732,0,0,0
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,40.84153,40.84153,0.3723543,0,0,-1,0,0,0,0,0.3723543,0.4095897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.4095897,0,0,0
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,40.16555,40.16555,0.1914592,0,0,-1,0,0,0,0,0.1914592,0.2106051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.2106051,0,0,0
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,39.13018,39.13018,0.2749586,0,0,-1,0,0,0,0,0.2749586,0.3024544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.3024544,0,0,0
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,38.74512,38.74512,0.4725857,0,0,-1,0,0,0,0,0.4725857,0.5198443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1473701,0.5198443,0,0,0
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,38.36007,38.36007,0.3115768,0.3115768,3.81684,0,1.206997,0.3115768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474866,0.3427344,0,5,0
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,38.12048,38.12048,0.06573995,0.06573995,3.571003,0,1.139884,0.06573995,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475727,0.07231395,0,5,2.997
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5650728,41.88257,37.85522,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5650728,0,0,3.505263,3.33,5.14586,5.994,3.895073,0,3.895073,12.81343,91.52429,0.1476169,0,0.4520582,5,6.559073
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.257145,56.18935,38.5312,1.874075,1.874075,0,0,0,1.874075,120.4405,0,0,0,2.257145,1.972711,1.874075,0,0,1.250787,9.499565,0.2844343,0,0.2844343,13.08327,93.45171,0.1475999,2.061483,1.805716,0,11.75671
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.798248,63.0639,40.11421,2.649263,2.649263,0,-1,0,2.649263,105.6236,0,0,0,2.798248,2.788698,2.649263,0,0,0.9663532,9.755556,0.009549825,0,0.009549825,13.09232,93.51642,0.1475994,2.91419,2.238598,0,12.5538
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.093505,68.27119,41.94536,1.776229,1.776229,0,-1,0,1.776229,174.1614,0.2669873,0,0,3.093505,1.869715,1.776229,0,0,0.9568033,9.764152,0.9568033,0,0.9568033,14.00003,100,0.1475424,1.953852,2.474804,0,12.85766
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.191564,71.63406,43.80218,0.9183813,0.9183813,0,-1,0,0.9183813,347.5205,2.224847,0,0,3.191564,0.9667171,0.9183813,0,0,0,10.62527,0,0,0,14.00003,100,0.1475424,1.010219,2.553251,0,13.81684
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.107131,72.87475,45.53065,2.828273,2.828273,0,-1,0,2.828273,109.8597,0.1300022,0,0,3.107131,2.977129,2.828273,0,0,0,10.62527,0,0,0,14.00003,100,0.1475424,3.1111,2.485705,0,13.73241
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.843449,72.19116,47.29335,0.3683274,0.3683274,0,-1,0,0.3683274,771.9895,2.455736,0,0,2.843449,0.387713,0.3683274,0,0,0,10.62527,0,0,0,14.00003,100,0.1475424,0.4051601,2.274759,0,13.46872
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.415433,68.96092,48.30305,0.6114709,0.6114709,0,-1,0,0.6114709,395.0201,1.771779,0,0,2.415433,0.6436536,0.6114709,0,0,0,10.62527,0,0,0,14.00003,100,0.1475424,0.672618,1.932346,0,13.04071
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.247711,58.55595,48.63677,1.382061,1.382061,0,-1,0,1.382061,90.27901,0,0,0,1.247711,1.454801,1.382061,0,0,0,10.62527,0,0.20709,-0.20709,13.78174,98.44077,0.1475424,1.520267,0.9981691,0,11.87299
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,49.16729,49.16729,1.079841,1.079841,0,-1,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2301,10.41818,0,1.136675,-1.136675,12.58358,89.8825,0.1475424,1.187825,0,0,10.41818
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,48.75656,48.75656,3.148974,3.148974,0,-1,0,3.148974,0,0,0,0.1338717,0,3.31471,3.148974,0,0,1.493072,9.281509,0,3.31471,-3.31471,9.089564,64.92533,0.1475424,3.463872,0,0,9.281509
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,47.31047,47.31047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.176083,5.966799,0,0,0,9.089564,64.92533,0.1475424,0,0,0,5.966799
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,46.0355,46.0355,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,5.176083,5.966799,0,1.697573,-1.697573,7.300165,52.14393,0.1475424,1.773964,0,0,5.966799
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,44.88034,44.88034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.062275,4.269226,0,0,0,7.300165,52.14393,0.1475424,0,0,0,4.269226
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,43.56259,43.56259,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,7.062275,4.269226,0,1.902395,-1.902395,5.294865,37.82039,0.1475424,1.988003,0,0,4.269226
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,42.38176,42.38176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.176047,2.366831,0,0,0,5.294865,37.82039,0.1475424,0,0,0,2.366831
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,41.51752,41.51752,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,9.176047,2.366831,0,0.2806333,-0.2806333,4.999052,35.70744,0.1475424,0.2932618,0,0,2.366831
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,40.84153,40.84153,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,9.487863,2.086198,0,0.3135988,-0.3135988,4.668489,33.34629,0.1475424,0.3277107,0,0,2.086198
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,40.19122,40.19122,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,9.836306,1.772599,0,0.3988225,-0.3988225,4.248094,30.34346,0.1475424,0.4167694,0,0,1.772599
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,39.5409,39.5409,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,10.27944,1.373777,0,0.1504531,-0.1504531,4.089502,29.21067,0.1475424,0.1572235,0,0,1.373777
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,39.15585,39.15585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44661,1.223324,0,0,0,4.089502,29.21067,0.1475424,0,0,0,1.223324
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44661,1.223324,0,0,0,4.089502,29.21067,0.1475424,0,0,0,1.223324
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,38.36007,38.36007,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,10.44661,1.223324,0,0.1470683,-0.1470683,3.934479,28.10336,0.1475424,0.1536863,0,0,1.223324
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,38.12048,38.12048,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,10.61002,1.076255,0,0.07294964,-0.07294964,3.857583,27.55411,0.1475424,0.07623237,0,0,1.076255
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5671946,41.87175,37.82955,1.417462,1.417462,4.599236,0,1.420592,1.417462,40.01481,0,0,0,0.5671946,0,0,3.181775,3.022686,10.69108,1.003306,3.58988,0,3.58988,7.263243,51.8802,0.1477383,1.559208,0.4537557,5,1.5705
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.014208,63.29148,38.5312,0.4597115,0.4597115,3.964975,0,1.247438,0.4597115,655.6738,0,0,0,3.014208,0,0,3.505263,3.33,7.101195,4.234198,6.344208,0,6.344208,13.28189,94.87043,0.1476926,0.5056826,2.411366,5,7.248406
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.806176,63.121,40.0971,0,0,0,-1,0,0,0,2.049188,0,0,2.806176,0,0,0,0,0.7569878,9.943985,0.7569878,0,0.7569878,14.00003,100,0.1476477,0,2.244941,0,12.75016
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.100646,68.3462,41.94536,0,0,0,-1,0,0,0,3.100646,0,0,3.100646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476477,0,2.480516,0,13.72592
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.198655,71.67953,43.77651,0.5371429,0.5371429,0,-1,0,0.5371429,595.4942,2.633241,0,0,3.198655,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1476477,0.5908572,2.558924,0,13.82393
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.113536,72.91323,45.50499,0,0,0,-1,0,0,0,3.113536,0,0,3.113536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476477,0,2.490829,0,13.73881
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.849029,72.21957,47.26768,0,0,0,-1,0,0,0,2.849029,0,0,2.849029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476477,0,2.279223,0,13.4743
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.420074,68.97741,48.27738,0.6950971,0.6950971,0,-1,0,0.6950971,348.1635,1.688393,0,0,2.420074,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1476477,0.7646068,1.936059,0,13.04535
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.327117,59.23645,48.63677,1.481989,1.481989,0,-1,0,1.481989,89.54972,0,0,0,1.327117,1.559988,1.481989,0,0,0,10.62527,0,0.2328714,-0.2328714,13.75456,98.24666,0.1476477,1.630188,1.061693,0,11.95239
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,49.14162,49.14162,2.794821,2.794821,0,-1,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.258746,10.3924,0,2.941916,-2.941916,10.65351,76.09633,0.1476477,3.074303,0,0,10.3924
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,48.71378,48.71378,1.112039,1.112039,0,-1,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.527542,7.450486,0,1.170567,-1.170567,9.419621,67.28288,0.1476477,1.223243,0,0,7.450486
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,47.26768,47.26768,1.595287,1.595287,0,-1,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.828173,6.279919,0,1.67925,-1.67925,7.649537,54.63944,0.1476477,1.754816,0,0,6.279919
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,45.99272,45.99272,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.694005,4.600669,0,0.4789017,-0.4789017,7.14473,51.03368,0.1476477,0.5004523,0,0,4.600669
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,44.83755,44.83755,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.226119,4.121768,0,0.38238,-0.38238,6.741666,48.15466,0.1476477,0.3995871,0,0,4.121768
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,43.53692,43.53692,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.650985,3.739388,0,2.172998,-2.172998,4.451125,31.79369,0.1476477,2.270783,0,0,3.739388
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,42.35609,42.35609,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.06543,1.566389,0,0.2688334,-0.2688334,4.16775,29.76958,0.1476477,0.2809309,0,0,1.566389
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,41.51752,41.51752,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.36413,1.297556,0,0.176337,-0.176337,3.981874,28.4419,0.1476477,0.1842721,0,0,1.297556
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,40.81586,40.81586,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.56006,1.121219,0,0.5907707,-0.5907707,3.359147,23.99386,0.1476477,0.6173554,0,0,1.121219
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,40.16555,40.16555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21647,0.5304484,0,0,0,3.359147,23.99386,0.1476477,0,0,0,0.5304484
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,39.5409,39.5409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21647,0.5304484,0,0,0,3.359147,23.99386,0.1476477,0,0,0,0.5304484
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,39.13018,39.13018,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.007964474,0,0.4898473,0.4653549,0,0,11.21647,0.5304484,0,0.4898473,-0.4898473,2.842803,20.30569,0.1476477,0.5118904,0,0,0.5304484
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,38.74512,38.74512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76075,0.04060107,0,0,0,2.842803,20.30569,0.1476477,0,0,0,0.04060107
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,38.36007,38.36007,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.76075,0.04060107,0,0.0161549,-0.0161549,2.825774,20.18406,0.1476477,0.01688187,0,0,0.04060107
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,38.12048,38.12048,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7787,0.02444617,3.33,0,3.33,5.98489,42.74913,0.1478056,0.729426,0,5,0.02444617
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.615605,42.22657,37.82955,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.95449,0,0,0,0.615605,0,0,3.32677,3.160431,8.448698,3.021446,3.776037,0,3.776037,9.567152,68.33666,0.1480369,1.832431,0.492484,5,3.637051
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.307163,56.63507,38.5312,0.5018067,0.5018067,2.991805,0,0.9817628,0.5018067,459.7713,0,0,0,2.307163,0,0,2.489998,2.365498,4.672661,6.419879,4.672661,0,4.672661,14.00003,100,0.1479716,0.5519873,1.84573,5,8.727042
