Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.380993,57.46526,38.67667,0,0,0,0,0,0,0,0,0,0,2.380993,0,0,0,0,9.808949,1.797219,2.380993,0,2.380993,6.953249,49.66597,0.148825,0,1.904794,0,4.178212
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.882427,64.03571,40.234,0.4050361,0.4050361,0,-1,0,0.4050361,711.6469,0,0,0,2.882427,0.4263538,0.4050361,0,0,7.427957,3.940113,2.456073,0,2.456073,9.283284,66.30904,0.1486843,0.4455397,2.305941,0,6.822539
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.167195,69.38013,42.21062,1.406114,1.406114,0,-1,0,1.406114,225.2446,0,0,0,3.167195,1.480119,1.406114,0,0,4.971884,6.150578,1.687076,0,1.687076,10.88379,77.74117,0.1485878,1.546725,2.533756,0,9.317774
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.255188,72.75835,44.1359,2.601557,2.601557,0,-1,0,2.601557,125.1246,0,0,0,3.255188,2.738481,2.601557,0,0,3.284808,7.668947,0.5167069,0,0.5167069,11.37398,81.24252,0.1485582,2.861713,2.604151,0,10.92414
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.160241,73.98193,45.94138,0,0,0,-1,0,0,0,0.3921396,0,0,3.160241,0,0,0,0,2.768101,8.133983,2.768101,0,2.768101,14.00003,100,0.1484002,0,2.528193,0,11.29422
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.886976,73.18642,47.72119,0,0,0,-1,0,0,0,2.886976,0,0,2.886976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484002,0,2.30958,0,13.51225
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.449245,69.80658,48.73089,0.1884834,0.1884834,0,-1,0,0.1884834,1299.449,2.250842,0,0,2.449245,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1484002,0.2073317,1.959396,0,13.07452
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.838261,64.2786,49.07316,0.8818548,0.8818548,0,-1,0,0.8818548,208.4539,0.9099926,0,0,1.838261,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1484002,0.9700403,1.470609,0,12.46354
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3343767,52.07164,49.52667,2.102267,2.102267,0,-1,0,2.102267,15.90553,0,0,0,0.3343767,2.212913,2.102267,0,0,0,10.62527,0,1.878536,-1.878536,12.01988,85.85609,0.1484002,2.312494,0.2675014,0,10.95965
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,49.04749,49.04749,0.2117569,0.2117569,0,-1,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.087262,8.746737,0,0.222902,-0.222902,11.78492,84.17782,0.1484002,0.2329326,0,0,8.746737
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,47.50727,47.50727,3.319266,3.319266,0,-1,0,3.319266,0,0,4.440892E-16,0.3211921,0,3.493964,3.319266,0,0,2.334931,8.523836,0,3.493964,-3.493964,8.101956,57.871,0.1484002,3.651192,0,0,8.523836
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,46.11251,46.11251,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,6.217113,5.029872,0,0.2922418,-0.2922418,7.793907,55.67065,0.1484002,0.3053927,0,0,5.029872
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,44.83755,44.83755,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,6.541826,4.73763,0,0.4937611,-0.4937611,7.273437,51.95301,0.1484002,0.5159803,0,0,4.73763
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,43.45991,43.45991,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,7.09045,4.243869,0,0.418889,-0.418889,6.831889,48.79911,0.1484002,0.437739,0,0,4.243869
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,42.23629,42.23629,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,7.555882,3.82498,0,0.5795107,-0.5795107,6.221031,44.43585,0.1484002,0.6055887,0,0,3.82498
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,41.41484,41.41484,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,8.199782,3.24547,0,0.3050264,-0.3050264,5.899505,42.13924,0.1484002,0.3187526,0,0,3.24547
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,40.7902,40.7902,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,8.538701,2.940443,0,0.2163023,-0.2163023,5.671502,40.51065,0.1484002,0.2260359,0,0,2.940443
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,40.11421,40.11421,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,8.779037,2.724141,0,0.1807863,-0.1807863,5.480937,39.14947,0.1484002,0.1889217,0,0,2.724141
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,39.60936,39.60936,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,8.979911,2.543355,0,0.2808561,-0.2808561,5.184888,37.03484,0.1484002,0.2934946,0,0,2.543355
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,39.20719,39.20719,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,9.291973,2.262499,0,0.713725,-0.713725,4.432556,31.66105,0.1484002,0.7458426,0,0,2.262499
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,38.79646,38.79646,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,10.085,1.548774,0,0.4846785,-0.4846785,3.92166,28.0118,0.1484002,0.506489,0,0,1.548774
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,38.38574,38.38574,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,10.62353,1.064095,0,0.006822904,-0.006822904,3.914468,27.96043,0.1484002,0.007129935,0,0,1.064095
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,38.2146,38.2146,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,10.63111,1.057272,0,0.4161178,-0.4161178,3.475842,24.82739,0.1484002,0.4348432,0,0,1.057272
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.608831,50.00322,37.92367,0.9529511,0.9529511,4.458214,0,1.382092,0.9529511,168.8262,0,0,0,1.608831,0,0,3.505263,3.33,11.09347,0.6411542,4.938831,0,4.938831,8.161228,58.29437,0.1484924,1.048246,1.287065,5,2.249986
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.389412,57.5611,38.69378,0,0,3.505263,0,1.121937,0,0,0,0,0,2.389412,0,0,3.505263,3.33,6.154635,5.086102,5.719412,0,5.719412,13.58714,97.0508,0.1484292,0,1.91153,5,7.475514
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.889941,64.14113,40.25967,0.5223607,0.5223607,0,-1,0,0.5223607,553.2463,1.904865,0,0,2.889941,0.5498534,0.5223607,0,0,0.4352232,10.23357,0.4352232,0,0.4352232,14.00003,100,0.1484044,0.5745968,2.311953,0,13.12352
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.173791,69.4826,42.23629,0.02807559,0.02807559,0,-1,0,0.02807559,11304.45,3.144238,0,0,3.173791,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.1484044,0.03088315,2.539033,0,13.79907
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.2597,72.90637,44.21291,0.4959781,0.4959781,0,-1,0,0.4959781,657.2264,2.737617,0,0,3.2597,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1484044,0.545576,2.60776,0,13.88497
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.164362,74.09303,45.99272,0,0,0,-1,0,0,0,3.164362,0,0,3.164362,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1484044,0,2.53149,0,13.78964
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.889641,73.31032,47.7982,1.986311,1.986311,0,-1,0,1.986311,145.4778,0.7987869,0,0,2.889641,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1484044,2.184942,2.311713,0,13.51491
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.451415,69.88925,48.78223,3.24625,3.24625,0,-1,0,3.24625,75.51528,0,0,0.2408752,2.451415,3.417105,3.24625,0,0,0,10.62527,0,0.9656906,-0.9656906,12.9821,92.7291,0.1484044,3.570875,1.961132,0,13.07669
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.839713,64.3208,49.09883,1.444724,1.444724,0,-1,0,1.444724,127.3401,0,0,0,1.839713,1.520762,1.444724,0,0,1.072989,9.659584,0.3189505,0,0.3189505,13.28468,94.89041,0.1483863,1.589196,1.47177,0,11.4993
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3845212,52.5132,49.57801,0,0,0,-1,0,0,0,0,0,0,0.3845212,0,0,0,0,0.754039,9.946639,0.3845212,0,0.3845212,13.64947,97.49604,0.1483645,0,0.3076169,0,10.33116
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,49.07316,49.07316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3695178,10.29271,0,0,0,13.64947,97.49604,0.1483645,0,0,0,10.29271
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,47.50727,47.50727,1.954619,1.954619,0,-1,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.3695178,10.29271,0,2.057493,-2.057493,11.48068,82.00472,0.1483645,2.15008,0,0,10.29271
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,46.11251,46.11251,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.655621,8.235215,0,2.329046,-2.329046,9.025655,64.46883,0.1483645,2.433853,0,0,8.235215
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,44.83755,44.83755,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.24345,5.906169,0,1.066368,-1.066368,7.901604,56.43991,0.1483645,1.114355,0,0,5.906169
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,43.45991,43.45991,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.428304,4.839801,0,3.14379,-3.14379,4.587758,32.76963,0.1483645,3.28526,0,0,4.839801
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,42.23629,42.23629,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.921404,1.696011,0,0.5553815,-0.5553815,4.002335,28.58805,0.1483645,0.5803737,0,0,1.696011
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,41.41484,41.41484,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.53849,1.140629,0,0.6439586,-0.6439586,3.323543,23.73954,0.1483645,0.6729367,0,0,1.140629
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,40.7902,40.7902,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.254,0.4966707,0,0.1266318,-0.1266318,3.190061,22.7861,0.1483645,0.1323302,0,0,0.4966707
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,40.13988,40.13988,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.39471,0.370039,0,0.09878254,-0.09878254,3.085935,22.04235,0.1483645,0.1032278,0,0,0.370039
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.50446,0.2712564,0,0,0,3.085935,22.04235,0.1483645,0,0,0,0.2712564
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,39.2243,39.2243,0.4354213,0.2576936,0,-1,0,0.2576936,0,0,0.1777277,0.2212699,0,0.2712564,0.2576936,0,0,11.50446,0.2712564,0,0.2712564,-0.2712564,2.800006,20,0.1483645,0.4789634,0,0,0.2712564
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,38.79646,38.79646,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483645,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,38.41141,38.41141,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484848,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,38.2146,38.2146,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.148581,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.678019,50.59751,37.94934,2.983531,2.983531,5,0,1.53,2.983531,56.2427,0,0,0,1.678019,0,0,2.016469,1.915645,5.14586,5.994,3.593664,0,3.593664,12.52748,89.48186,0.1487948,3.281884,1.342415,5,7.672019
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.397733,57.66597,38.71945,0.6208793,0.6208793,0,0,0,0.6208793,386.1835,0.1919797,0,0,2.397733,0.6535571,0.6208793,0,0,1.552197,9.228297,1.552197,0,1.552197,14.00003,100,0.1487069,0.6829672,1.918187,0,11.62603
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.896978,64.27281,40.31102,0.2948042,0.2948042,0,-1,0,0.2948042,982.6786,2.586658,0,0,2.896978,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,0.3242846,2.317582,0,13.52225
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.178918,69.65482,42.33042,0,0,0,-1,0,0,0,3.178918,0,0,3.178918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,0,2.543134,0,13.80419
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.263767,73.07133,44.30703,2.235327,2.235327,0,-1,0,2.235327,146.0085,0.9107915,0,0,3.263767,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,2.458859,2.611013,0,13.88904
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.166373,74.29961,46.13818,0,0,0,-1,0,0,0,3.166373,0,0,3.166373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,0,2.533098,0,13.79165
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.891031,73.49432,47.93511,2.39947,2.39947,0,-1,0,2.39947,120.4862,0.365273,0,0,2.891031,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,2.639417,2.312825,0,13.5163
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.45277,70.01422,48.87636,0.4388735,0.4388735,0,-1,0,0.4388735,558.8787,1.990798,0,0,2.45277,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,0.4827608,1.962216,0,13.07804
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.839916,64.45688,49.21863,0.7835553,0.7835553,0,-1,0,0.7835553,234.8163,1.015121,0,0,1.839916,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1487069,0.8619108,1.471933,0,12.46519
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4381384,52.97552,49.6208,1.054208,1.054208,0,-1,0,1.054208,41.5609,0,0,0,0.4381384,1.109693,1.054208,0,0,0,10.62527,0,0.6715545,-0.6715545,13.29215,94.94372,0.1487069,1.159629,0.3505107,0,11.06341
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,49.14162,49.14162,0.1629238,0.1629238,0,-1,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7461717,9.95372,0,0.1714988,-0.1714988,13.11137,93.65247,0.1487069,0.1792162,0,0,9.95372
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,47.57573,47.57573,3.798826,3.33,0,-1,0,3.33,0,0,0.468826,0.8487086,0,3.505263,3.33,0,0,0.9367259,9.782221,0,3.505263,-3.505263,9.4165,67.26058,0.1487069,4.178709,0,0,9.782221
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,46.1553,46.1553,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,4.831463,6.276958,0,1.56698,-1.56698,7.764759,55.46245,0.1487069,1.637494,0,0,6.276958
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,44.88034,44.88034,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,6.572551,4.709978,0,3.505263,-3.505263,4.069887,29.07056,0.1487069,4.328844,0,0,4.709978
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,43.51125,43.51125,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0.08124626,0,1.172943,1.114296,0,0,10.46729,1.204715,0,1.172943,-1.172943,2.833496,20.23922,0.1487069,1.225726,0,0,1.204715
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,42.26196,42.26196,0.6681176,0.03018333,0,-1,0,0.03018333,0,0,0.6379343,0.7047461,0,0.03177192,0.03018333,0,0,11.77056,0.03177192,0,0.03177192,-0.03177192,2.800006,20,0.1487069,0.7349294,0,0,0.03177192
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,41.44051,41.44051,0.4123933,0,0,-1,0,0,0,0,0.4123933,0.4536327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0.4536327,0,0,0
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,40.84153,40.84153,0.5042735,0,0,-1,0,0,0,0,0.5042735,0.5547009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0.5547009,0,0,0
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,40.16555,40.16555,0.1551983,0,0,-1,0,0,0,0,0.1551983,0.1707181,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0.1707181,0,0,0
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,39.68637,39.68637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,39.24997,39.24997,0.02010522,0,0,-1,0,0,0,0,0.02010522,0.02211574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0.02211574,0,0,0
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,38.83925,38.83925,0.3289809,0,0,-1,0,0,0,0,0.3289809,0.361879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1487069,0.361879,0,0,0
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,38.43708,38.43708,0.3284926,0.3284926,3.833756,0,1.211615,0.3284926,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488166,0.3613419,0,5,0
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,38.24027,38.24027,0.01231714,0.01231714,3.51758,0,1.125299,0.01231714,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1488896,0.01354886,0,5,2.997
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.687143,50.70056,37.97501,0.8076981,0.8076981,4.312961,0,1.342438,0.8076981,208.8829,4.440892E-16,0,0,1.687143,0,0,3.505263,3.33,5.14586,5.994,5.017143,0,5.017143,13.87792,99.12778,0.1489587,0.8884679,1.349714,5,7.681143
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.406074,57.77115,38.74512,0.7291949,0.7291949,0,0,0,0.7291949,329.9631,1.509783,0,0,2.406074,0.7675735,0.7291949,0,0,0.1287173,10.50943,0.1287173,0,0.1287173,14.00003,100,0.1489514,0.8021144,1.924859,0,12.9155
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.903999,64.40451,40.36235,0.9384359,0.9384359,0,-1,0,0.9384359,309.451,1.916172,0,0,2.903999,0.9878272,0.9384359,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,1.032279,2.323199,0,13.52927
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.184892,69.78297,42.38176,0,0,0,-1,0,0,0,3.184892,0,0,3.184892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,0,2.547914,0,13.81017
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.268325,73.2094,44.37549,0.5244735,0.5244735,0,-1,0,0.5244735,623.1631,2.716248,0,0,3.268325,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,0.5769209,2.61466,0,13.8936
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.169943,74.42648,46.20664,0.7230501,0.7230501,0,-1,0,0.7230501,438.4127,2.408838,0,0,3.169943,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,0.7953551,2.535954,0,13.79522
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.892975,73.64225,48.03779,0.3409115,0.3409115,0,-1,0,0.3409115,848.5999,2.534121,0,0,2.892975,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,0.3750027,2.31438,0,13.51825
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.453998,70.13795,48.97048,1.223994,1.223994,0,-1,0,1.223994,200.4911,1.165583,0,0,2.453998,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,1.346393,1.963198,0,13.07927
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.84046,64.54821,49.29564,0.6416963,0.6416963,0,-1,0,0.6416963,286.8118,1.164991,0,0,1.84046,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1489514,0.7058659,1.472368,0,12.46573
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4949997,53.52751,49.72348,0.4734647,0.4734647,0,-1,0,0.4734647,104.5484,0,0,0,0.4949997,0.4983839,0.4734647,0,0,0,10.62527,0,0.003384153,-0.003384153,13.99646,99.97452,0.1489514,0.5208112,0.3959998,0,11.12027
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,49.19296,49.19296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.00376017,10.62189,0,0,0,13.99646,99.97452,0.1489514,0,0,0,10.62189
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,47.60139,47.60139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.00376017,10.62189,0,0,0,13.99646,99.97452,0.1489514,0,0,0,10.62189
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,46.18097,46.18097,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.00376017,10.62189,0,2.62042,-2.62042,11.2343,80.24481,0.1489514,2.738339,0,0,10.62189
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,44.88034,44.88034,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.915338,8.001471,0,2.30839,-2.30839,8.801039,62.86444,0.1489514,2.412268,0,0,8.001471
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,43.48558,43.48558,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.480216,5.69308,0,0.7371035,-0.7371035,8.024063,57.31462,0.1489514,0.7702731,0,0,5.69308
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,42.23629,42.23629,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.29922,4.955976,0,0.3757015,-0.3757015,7.628039,54.48589,0.1489514,0.3926081,0,0,4.955976
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,41.44051,41.44051,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.716666,4.580275,0,0.2975583,-0.2975583,7.314385,52.24551,0.1489514,0.3109484,0,0,4.580275
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,40.84153,40.84153,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.047286,4.282717,0,0.4030155,-0.4030155,6.88957,49.21111,0.1489514,0.4211512,0,0,4.282717
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,40.16555,40.16555,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.495081,3.879701,0,0.2541204,-0.2541204,6.621703,47.29779,0.1489514,0.2655559,0,0,3.879701
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,39.71204,39.71204,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.777437,3.625581,0,0.3357236,-0.3357236,6.267819,44.77005,0.1489514,0.3508311,0,0,3.625581
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,39.27564,39.27564,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.150463,3.289857,0,0.06629949,-0.06629949,6.197934,44.27087,0.1489514,0.06928297,0,0,3.289857
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,38.83925,38.83925,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.22413,3.223558,0,0.6130303,-0.6130303,5.551743,39.65523,0.1489514,0.6406167,0,0,3.223558
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,38.45419,38.45419,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.905274,2.610527,0,0.02494315,-0.02494315,5.525451,39.46743,0.1489514,0.02606559,0,0,2.610527
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,38.26594,38.26594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.932989,2.585584,0,0,0,5.525451,39.46743,0.1489514,0,0,0,2.585584
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.696268,50.80372,38.00068,0.3552448,0.3552448,0,0,0,0.3552448,477.4928,0,0,0,1.696268,0.3739418,0.3552448,0,0,8.932989,2.585584,1.322326,0,1.322326,6.779919,48.4279,0.1488768,0.3907692,1.357014,0,4.281852
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.414805,57.8505,38.74512,1.446882,1.446882,0,0,0,1.446882,166.8972,0,0,0,2.414805,1.523033,1.446882,0,0,7.610663,3.775678,0.8917714,0,0.8917714,7.625928,54.47081,0.1488265,1.59157,1.931844,0,6.190483
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.762977,73.69762,40.37947,3.12501,3.12501,0,-1,0,3.12501,120.4148,0,0,0.1075115,3.762977,3.289485,3.12501,0,0,6.718891,4.578272,0.473492,0,0.473492,8.075122,57.67933,0.1487998,3.437511,3.010381,0,8.341249
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.190995,69.90199,42.42454,1.42318,1.42318,0,-1,0,1.42318,224.2159,0,0,0,3.190995,1.498084,1.42318,0,0,6.245399,5.004415,1.692911,0,1.692911,9.681159,69.15099,0.1487045,1.565498,2.552796,0,8.19541
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.272619,73.35553,44.4525,0.4516822,0.4516822,0,-1,0,0.4516822,724.54,0,0,0,3.272619,0.475455,0.4516822,0,0,4.552488,6.528035,2.797163,0,2.797163,12.33478,88.1054,0.1485472,0.4968505,2.618095,0,9.800653
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.172864,74.57867,46.30077,0.2650058,0.2650058,0,-1,0,0.2650058,1197.281,1.138586,0,0,3.172864,0.2789535,0.2650058,0,0,1.755325,9.045482,1.755325,0,1.755325,14.00003,100,0.1484487,0.2915064,2.538291,0,12.21835
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.894972,73.78031,48.13192,1.075893,1.075893,0,-1,0,1.075893,269.0762,1.762453,0,0,2.894972,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1484487,1.183482,2.315978,0,13.52025
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.454544,70.29525,49.09883,0.02469007,0.02469007,0,-1,0,0.02469007,9941.419,2.428554,0,0,2.454544,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1484487,0.02715908,1.963635,0,13.07982
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.840754,64.64682,49.38121,0.8099331,0.8099331,0,-1,0,0.8099331,227.2723,0.9881926,0,0,1.840754,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1484487,0.8909264,1.472603,0,12.46603
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5552173,54.10074,49.8176,0.3415454,0.3415454,0,-1,0,0.3415454,162.5603,0.1956959,0,0,0.5552173,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1484487,0.3756999,0.4441739,0,11.18049
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,49.26141,49.26141,0.2303738,0.2303738,0,-1,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1484487,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,47.67841,47.67841,1.928125,1.928125,0,-1,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1484487,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,46.23231,46.23231,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1484487,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,44.93168,44.93168,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1484487,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,43.53692,43.53692,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1484487,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,42.28763,42.28763,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1484487,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,41.46618,41.46618,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1484487,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,40.86721,40.86721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1484487,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,40.19122,40.19122,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1484487,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,39.72916,39.72916,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1484487,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,39.30132,39.30132,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1484487,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,38.86492,38.86492,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1484487,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,38.47986,38.47986,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1484487,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,38.30873,38.30873,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1484487,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.705397,50.90704,38.02635,1.306265,1.306265,4.625875,0,1.427864,1.306265,130.5553,0,0,0,1.705397,0,0,3.319611,3.15363,10.92562,0.7922183,4.859028,0,4.859028,8.244756,58.891,0.1485629,1.436891,1.364318,5,2.497616
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.422789,57.9822,38.79646,2.816929,2.816929,5,0,1.53,2.816929,86.00816,0,0,0,2.422789,0,0,2.183071,2.073917,6.06659,5.165343,4.496706,0,4.496706,12.51071,89.36201,0.1487396,3.098622,1.938231,5,7.588132
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.918129,64.65899,40.45648,1.753583,1.753583,0,-1,0,1.753583,166.4095,0,0,0,2.918129,1.845877,1.753583,0,0,1.569883,9.212379,1.072252,0,1.072252,13.52793,96.6279,0.1486796,1.928941,2.334503,0,12.13051
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.19578,70.08185,42.52722,3.309009,3.309009,0,-1,0,3.309009,96.57814,4.440892E-16,0,0.3099101,3.19578,3.483168,3.309009,0,0,0.4976315,10.17741,0,0.287388,-0.287388,13.225,94.4641,0.1486796,3.63991,2.556624,0,13.37319
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.059532,83.22929,44.57229,0.6646479,0.6646479,0,-1,0,0.6646479,610.7794,2.542952,0,0,4.059532,0.6996294,0.6646479,0,0,0.8169515,9.890018,0.8169515,0,0.8169515,14.00003,100,0.1486339,0.7311127,3.247626,0,13.94955
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.175129,74.75616,46.42056,0.9927695,0.9927695,0,-1,0,0.9927695,319.8254,2.130108,0,0,3.175129,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1486339,1.092046,2.540103,0,13.8004
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.895848,73.96964,48.27738,1.388041,1.388041,0,-1,0,1.388041,208.6284,1.434752,0,0,2.895848,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1486339,1.526845,2.316678,0,13.52112
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.455097,70.44257,49.21863,1.231051,1.231051,0,-1,0,1.231051,199.4309,1.159253,0,0,2.455097,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1486339,1.354157,1.964078,0,13.08037
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.840201,64.80471,49.52667,0.4308988,0.4308988,0,-1,0,0.4308988,427.0609,1.386623,0,0,1.840201,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1486339,0.4739887,1.47216,0,12.46548
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6187137,54.70398,49.91173,0,0,0,-1,0,0,0,0.6187137,0,0,0.6187137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486339,0,0.494971,0,11.24399
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,49.33842,49.33842,0.8339019,0.8339019,0,-1,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1486339,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,47.72119,47.72119,2.156438,2.156438,0,-1,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1486339,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,46.2751,46.2751,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1486339,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,44.93168,44.93168,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1486339,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,43.56259,43.56259,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1486339,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,42.30475,42.30475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1486339,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,41.49185,41.49185,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1486339,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,40.88432,40.88432,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1486339,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1486339,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,39.75483,39.75483,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1486339,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,39.32698,39.32698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1486339,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,38.91626,38.91626,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1486339,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,38.50554,38.50554,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1486339,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,38.3344,38.3344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1486339,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.714533,51.01052,38.05202,2.402951,2.402951,4.708852,0,1.450517,2.402951,71.35116,0,0,0,1.714533,0,0,2.305901,2.190606,11.32858,0.4295519,3.905139,0,3.905139,6.957533,49.69657,0.14881,2.643246,1.371626,5,2.144085
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.430898,58.10535,38.83925,2.33186,2.33186,5,0,1.53,2.33186,104.2472,0,0,0,2.430898,0,0,2.66814,2.534733,7.423441,3.944177,4.965631,0,4.965631,11.66834,83.34515,0.1489594,2.565046,1.944718,5,6.375075
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.925226,64.78165,40.49926,2.266404,2.266404,0,-1,0,2.266404,129.0691,0,0,0,2.925226,2.385688,2.266404,0,0,2.45781,8.413245,0.5395378,0,0.5395378,12.18019,87.00122,0.1489293,2.493044,2.340181,0,11.33847
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.200677,70.25246,42.62135,0.7455859,0.7455859,0,-1,0,0.7455859,429.2835,0.4975778,0,0,3.200677,0.7848272,0.7455859,0,0,1.918272,8.898829,1.918272,0,1.918272,14.00003,100,0.1488223,0.8201445,2.560542,0,12.09951
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.279626,73.70688,44.66642,0.07499833,0.07499833,0,-1,0,0.07499833,4372.932,3.20068,0,0,3.279626,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,0.08249817,2.623701,0,13.9049
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.177287,74.93261,46.54036,1.006668,1.006668,0,-1,0,1.006668,315.6243,2.117637,0,0,3.177287,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,1.107334,2.54183,0,13.80256
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.897106,74.13157,48.39718,0.3559821,0.3559821,0,-1,0,0.3559821,813.8349,2.522388,0,0,2.897106,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,0.3915803,2.317685,0,13.52238
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.455519,70.58862,49.33842,0.6720386,0.6720386,0,-1,0,0.6720386,365.3837,1.74811,0,0,2.455519,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,0.7392424,1.964415,0,13.08079
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.8395,64.96125,49.67214,0.3079211,0.3079211,0,-1,0,0.3079211,597.3932,1.515372,0,0,1.8395,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,0.3387132,1.4716,0,12.46477
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6852182,55.389,50.05719,0.5177673,0.5177673,0,-1,0,0.5177673,132.341,0.1402001,0,0,0.6852182,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1488223,0.569544,0.5481746,0,11.31049
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,49.47533,49.47533,2.687189,2.687189,0,-1,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1488223,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,47.84099,47.84099,1.316736,1.316736,0,-1,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1488223,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,46.3521,46.3521,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1488223,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,44.98302,44.98302,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1488223,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,43.60538,43.60538,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1488223,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,42.33042,42.33042,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1488223,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,41.51752,41.51752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1488223,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,40.90999,40.90999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1488223,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,40.234,40.234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1488223,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,39.78049,39.78049,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1488223,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,39.3441,39.3441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1488223,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,38.91626,38.91626,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1488223,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,38.5312,38.5312,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1489069,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,38.3344,38.3344,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489773,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.799731,51.73677,38.06914,2.430658,2.430658,4.791975,0,1.473209,2.430658,74.04294,0,0,0,1.799731,0,0,2.361317,2.243251,5.14586,5.994,4.042982,0,4.042982,12.95375,92.52657,0.1491534,2.673724,1.439785,5,7.793731
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.797199,61.56825,38.86492,2.361721,2.361721,0,0,0,2.361721,118.439,0,0,0,2.797199,2.486022,2.361721,0,0,1.102878,9.632684,0.3111767,0,0.3111767,13.24895,94.63519,0.1491361,2.597893,2.237759,0,12.42988
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.490876,70.8425,40.57627,1.41795,1.41795,0,-1,0,1.41795,246.1918,1.206596,0,0,3.490876,1.492578,1.41795,0,0,0.7917017,9.912743,0.7917017,0,0.7917017,14.00003,100,0.1490921,1.559744,2.792701,0,13.40362
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.206048,70.39626,42.6898,0,0,0,-1,0,0,0,3.206048,0,0,3.206048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,0,2.564839,0,13.83132
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.283278,73.86818,44.76054,0.620025,0.620025,0,-1,0,0.620025,529.5396,2.63062,0,0,3.283278,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,0.6820275,2.626622,0,13.90855
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.179708,75.09048,46.64304,0.2489247,0.2489247,0,-1,0,0.2489247,1277.377,2.917682,0,0,3.179708,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,0.2738172,2.543766,0,13.80498
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.511728,81.51148,48.51697,2.379965,2.379965,0,-1,0,2.379965,147.5538,1.006502,0,0,3.511728,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,2.617961,2.809382,0,14.137
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.635206,72.57169,49.43255,0.8291698,0.8291698,0,-1,0,0.8291698,317.8126,1.762395,0,0,2.635206,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,0.9120868,2.108165,0,13.26048
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.839252,65.06447,49.76626,1.396998,1.396998,0,-1,0,1.396998,131.6575,0.3687277,0,0,1.839252,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1490921,1.536697,1.471401,0,12.46453
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7550564,56.05286,50.15132,0.7304082,0.7304082,0,-1,0,0.7304082,103.3746,0,0,0,0.7550564,0.7688507,0.7304082,0,0,0,10.62527,0,0.0137943,-0.0137943,13.98549,99.89614,0.1490921,0.803449,0.6040452,0,11.38033
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,49.57801,49.57801,2.618921,2.618921,0,-1,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.015327,10.61148,0,2.756759,-2.756759,11.07961,79.13991,0.1490921,2.880813,0,0,10.61148
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,47.918,47.918,0.7508957,0.7508957,0,-1,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.078392,7.854721,0,0.7904165,-0.7904165,10.24644,73.18869,0.1490921,0.8259853,0,0,7.854721
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,46.39489,46.39489,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.956633,7.064305,0,2.605632,-2.605632,7.49986,53.57032,0.1490921,2.722885,0,0,7.064305
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,45.0258,45.0258,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.851779,4.458673,0,2.346849,-2.346849,5.026064,35.90038,0.1490921,2.452457,0,0,4.458673
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,43.63105,43.63105,3.125185,2.006233,0,-1,0,2.006233,0,0,1.118951,1.43147,0,2.111824,2.006233,0,0,9.459389,2.111824,0,2.111824,-2.111824,2.800006,20,0.1490921,3.437703,0,0,2.111824
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,41.56031,41.56031,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,40.96133,40.96133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,40.28535,40.28535,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,39.80616,39.80616,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,39.36977,39.36977,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,38.95905,38.95905,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490921,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,38.55687,38.55687,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491651,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3730382,41.03024,38.38574,0.33652,0.33652,3.841783,0,1.213807,0.33652,110.8517,0,0,0,0.3730382,0,0,3.505263,3.33,8.475861,2.997,3.703038,0,3.703038,9.472132,67.65794,0.1492521,0.370172,0.2984306,5,3.370038
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.999765,53.45548,38.09481,0.2182293,0.2182293,3.137236,0,1.021466,0.2182293,916.3597,0,0,0,1.999765,0,0,2.919007,2.773057,4.772822,6.329734,4.772822,0,4.772822,14.00003,100,0.1492001,0.2400522,1.599812,5,8.3295
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.083446,64.42142,38.89059,1.865792,1.865792,0,0,0,1.865792,165.2621,1.119455,0,0,3.083446,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,2.052371,2.466757,0,13.70872
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.938655,65.06111,40.61906,1.750291,1.750291,0,-1,0,1.750291,167.8953,1.096244,0,0,2.938655,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,1.92532,2.350924,0,13.56393
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.641092,75.45735,42.79248,0.2873496,0.2873496,0,-1,0,0.2873496,1267.13,3.338619,0,0,3.641092,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,0.3160846,2.912874,0,14.26637
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.892184,81.46066,44.90601,0.2925505,0.2925505,0,-1,0,0.2925505,1330.432,3.584236,0,0,3.892184,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,0.3218055,3.113747,0,14.51746
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.180715,75.30856,46.80561,1.295283,1.295283,0,-1,0,1.295283,245.5615,1.81726,0,0,3.180715,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,1.424811,2.544572,0,13.80599
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.897744,74.5304,48.71378,0.9680844,0.9680844,0,-1,0,0.9680844,299.3276,1.878707,0,0,2.897744,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,1.064893,2.318195,0,13.52302
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.455277,70.92039,49.6208,2.319464,2.319464,0,-1,0,2.319464,105.8553,0.01373553,0,0,2.455277,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,2.55141,1.964221,0,13.08055
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.837665,65.27036,49.96307,1.378073,1.378073,0,-1,0,1.378073,133.3503,0.3870617,0,0,1.837665,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1492001,1.515881,1.470132,0,12.46294
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.125949,59.34795,50.34813,1.410973,1.410973,0,-1,0,1.410973,79.79944,0,2.220446E-16,0,1.125949,1.485235,1.410973,0,0,0,10.62527,0,0.3592862,-0.3592862,13.62131,97.29485,0.1492001,1.55207,0.9007588,0,11.75122
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,49.72348,49.72348,1.343414,1.343414,0,-1,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3992068,10.26599,0,1.41412,-1.41412,12.13069,86.64764,0.1492001,1.477755,0,0,10.26599
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,48.06346,48.06346,0.4220291,0.4220291,0,-1,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.970451,8.851869,0,0.4442412,-0.4442412,11.66242,83.30286,0.1492001,0.464232,0,0,8.851869
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,46.49757,46.49757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.464052,8.407627,0,0,0,11.66242,83.30286,0.1492001,0,0,0,8.407627
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,45.11993,45.11993,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.464052,8.407627,0,3.291309,-3.291309,8.193078,58.52187,0.1492001,3.439418,0,0,8.407627
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,43.6995,43.6995,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.121063,5.116318,0,2.005651,-2.005651,6.078937,43.42089,0.1492001,2.095905,0,0,5.116318
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,42.42454,42.42454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.349564,3.110667,0,0,0,6.078937,43.42089,0.1492001,0,0,0,3.110667
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,41.61164,41.61164,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.349564,3.110667,0,0.07587296,-0.07587296,5.99896,42.84962,0.1492001,0.07928724,0,0,3.110667
