Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,41.01267,41.01267,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.433867,3.034794,0,0.7110636,-0.7110636,5.249433,37.49587,0.1492001,0.7430615,0,0,3.034794
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,40.31102,40.31102,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.223937,2.323731,0,0.5831512,-0.5831512,4.634737,33.1052,0.1492001,0.6093929,0,0,2.323731
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,39.84895,39.84895,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.871883,1.740579,0,0.219937,-0.219937,4.402904,31.44925,0.1492001,0.2298342,0,0,1.740579
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,39.42111,39.42111,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.11626,1.520643,0,0.1463271,-0.1463271,4.248661,30.34752,0.1492001,0.1529118,0,0,1.520643
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,38.98471,38.98471,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.27884,1.374315,0,0.385087,-0.385087,3.842744,27.44812,0.1492001,0.402416,0,0,1.374315
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,38.59966,38.59966,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.70672,0.9892284,0,0.3451886,-0.3451886,3.478883,24.84912,0.1492001,0.3607221,0,0,0.9892284
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5814459,42.5999,38.43708,0,0,0,0,0,0,0,0,0,0,0.5814459,0,0,0,0,11.09026,0.6440398,0.5814459,0,0.5814459,4.030491,28.78917,0.1491679,0,0.4651568,0,1.225486
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.741532,51.36512,38.17182,0.5300481,0.5300481,0,0,0,0.5300481,328.5611,0,0,0,1.741532,0.5579454,0.5300481,0,0,10.50881,1.167341,1.183586,0,1.183586,5.15334,36.8095,0.1491024,0.583053,1.393226,0,2.908873
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.455278,58.46633,38.95905,1.996523,1.996523,0,0,0,1.996523,122.9778,0,0,0,2.455278,2.101603,1.996523,0,0,9.325228,2.232569,0.3536758,0,0.3536758,5.488866,39.20611,0.1490829,2.196175,1.964223,0,4.687848
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.944487,65.244,40.72174,0.5360361,0.5360361,0,-1,0,0.5360361,549.3076,0,0,0,2.944487,0.5642486,0.5360361,0,0,8.971552,2.550877,2.380239,0,2.380239,7.746959,55.33531,0.1489513,0.5896398,2.35559,0,5.495365
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.214738,70.76952,42.91228,0.1747766,0.1747766,0,-1,0,0.1747766,1839.341,0,0,0,3.214738,0.1839754,0.1747766,0,0,6.591313,4.693092,3.030763,0,3.030763,10.62219,75.87266,0.1487842,0.1922543,2.571791,0,7.90783
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.287997,74.29322,45.05148,1.364517,1.364517,0,-1,0,1.364517,240.9642,0,0,0,3.287997,1.436333,1.364517,0,0,3.56055,7.420779,1.851663,0,1.851663,12.37883,88.42007,0.1486822,1.500968,2.630397,0,10.70878
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.181418,75.53426,46.97675,0,0,0,-1,0,0,0,1.47253,0,0,3.181418,0,0,0,0,1.708887,9.087276,1.708887,0,1.708887,14.00003,100,0.1485883,0,2.545134,0,12.26869
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.898295,74.70609,48.85069,0,0,0,-1,0,0,0,2.898295,0,0,2.898295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1485883,0,2.318636,0,13.52357
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.454055,71.14093,49.8176,0.4958524,0.4958524,0,-1,0,0.4958524,494.9164,1.932105,0,0,2.454055,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1485883,0.5454376,1.963244,0,13.07933
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.836039,65.46629,50.15132,1.794871,1.794871,0,-1,0,1.794871,102.2936,0,0,0,1.836039,1.889338,1.794871,0,0,0,10.62527,0,0.05329888,-0.05329888,13.94385,99.5987,0.1485883,1.974358,1.468831,0,12.46131
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.9027964,57.67034,50.53637,1.537938,1.537938,0,-1,0,1.537938,58.70173,0,0,0,0.9027964,1.618882,1.537938,0,0,0.05922097,10.57198,0,0.716086,-0.716086,13.18902,94.20714,0.1485883,1.691732,0.7222371,0,11.47477
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,49.86039,49.86039,1.134368,1.134368,0,-1,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.854872,9.855889,0,1.194071,-1.194071,11.93036,85.21671,0.1485883,1.247804,0,0,9.855889
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,48.15759,48.15759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181618,8.661819,0,0,0,11.93036,85.21671,0.1485883,0,0,0,8.661819
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,46.59169,46.59169,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.181618,8.661819,0,1.773771,-1.773771,10.06065,71.8616,0.1485883,1.853591,0,0,8.661819
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,45.17127,45.17127,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.152474,6.888047,0,3.505263,-3.505263,6.365773,45.46972,0.1485883,5.385847,0,0,6.888047
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,43.75084,43.75084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.047212,3.382784,0,0,0,6.365773,45.46972,0.1485883,0,0,0,3.382784
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,42.47588,42.47588,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.047212,3.382784,0,0.03012362,-0.03012362,6.33402,45.24291,0.1485883,0.03147918,0,0,3.382784
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,41.65443,41.65443,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.080682,3.35266,0,0.05579878,-0.05579878,6.275203,44.82279,0.1485883,0.05830972,0,0,3.35266
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,41.05545,41.05545,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.14268,3.296862,0,0.6503131,-0.6503131,5.589713,39.92644,0.1485883,0.6795772,0,0,3.296862
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,40.36235,40.36235,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.865251,2.646549,0,0.1911579,-0.1911579,5.388215,38.48717,0.1485883,0.19976,0,0,2.646549
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,39.90029,39.90029,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.077648,2.455391,0,0.3948372,-0.3948372,4.97202,35.51435,0.1485883,0.4126049,0,0,2.455391
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,39.48956,39.48956,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.516356,2.060553,0,0.149837,-0.149837,4.814077,34.3862,0.1485883,0.1565796,0,0,2.060553
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,39.06173,39.06173,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.682842,1.910716,0,0.4373257,-0.4373257,4.353096,31.09348,0.1485883,0.4570054,0,0,1.910716
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,38.651,38.651,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.16876,1.473391,0,0.4811008,-0.4811008,3.845971,27.47117,0.1485883,0.5027503,0,0,1.473391
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.483292,41.92528,38.47986,0.4117496,0.4117496,0,0,0,0.4117496,117.3752,0,0,0,0.483292,0.4334206,0.4117496,0,0,10.70332,0.9922898,0.04987143,0,0.04987143,3.893283,27.80911,0.1485855,0.4529245,0.3866336,0,1.475582
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.75076,51.46048,38.18893,0,0,0,0,0,0,0,0,0,0,1.75076,0,0,0,0,10.65344,1.037174,1.75076,0,1.75076,5.5542,39.67278,0.1484894,0,1.400608,0,2.787935
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.463188,58.59813,39.01038,1.479898,1.479898,0,0,0,1.479898,166.4431,0,0,0,2.463188,1.557787,1.479898,0,0,8.902684,2.612859,0.9054006,0,0.9054006,6.413138,45.80804,0.1484397,1.627888,1.97055,0,5.076046
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.950417,65.41775,40.81586,1.377274,1.377274,0,-1,0,1.377274,214.2215,0,0,0,2.950417,1.449762,1.377274,0,0,7.997283,3.427719,1.500655,0,1.500655,7.836785,55.97692,0.1483575,1.515001,2.360333,0,6.378135
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.21877,70.96385,43.03207,3.627893,3.33,0,-1,0,3.33,96.65975,0,0.2978932,0.6606825,3.21877,3.505263,3.33,0,0,6.496629,4.778308,0,0.2864934,-0.2864934,7.534794,53.81985,0.1483575,3.990683,2.575016,0,7.997078
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.29077,74.478,45.17127,0,0,0,-1,0,0,0,0,0,0,3.29077,0,0,0,0,6.814955,4.491815,3.29077,0,3.29077,10.65669,76.11908,0.1481775,0,2.632616,0,7.782585
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.18368,75.67995,47.07088,1.101509,1.101509,0,-1,0,1.101509,289.0291,0,0,0,3.18368,1.159483,1.101509,0,0,3.524185,7.453508,2.024197,0,2.024197,12.57701,89.83564,0.1480669,1.21166,2.546944,0,10.63719
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.899059,74.86302,48.97048,0,0,0,-1,0,0,0,1.399071,0,0,2.899059,0,0,0,0,1.499987,9.275286,1.499987,0,1.499987,14.00003,100,0.1479851,0,2.319247,0,12.17434
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.454368,71.25569,49.91173,1.769954,1.769954,0,-1,0,1.769954,138.6685,0.5912588,0,0,2.454368,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1479851,1.946949,1.963495,0,13.07964
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.835373,65.56564,50.24545,0.501609,0.501609,0,-1,0,0.501609,365.897,1.307363,0,0,1.835373,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1479851,0.55177,1.468298,0,12.46065
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9814469,58.43502,50.63905,1.904446,1.904446,0,-1,0,1.904446,51.5345,0,2.220446E-16,0,0.9814469,2.004681,1.904446,0,0,0,10.62527,0,1.023234,-1.023234,12.92144,92.29585,0.1479851,2.094891,0.7851576,0,11.60672
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,50.00585,50.00585,1.814458,1.814458,0,-1,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.136926,9.60204,0,1.909956,-1.909956,10.90817,77.91537,0.1479851,1.995904,0,0,9.60204
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,48.25171,48.25171,2.1105,2.1105,0,-1,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.259099,7.692084,0,2.221579,-2.221579,8.566424,61.18863,0.1479851,2.32155,0,0,7.692084
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,46.66015,46.66015,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.727521,5.470506,0,0.4015457,-0.4015457,8.143159,58.1653,0.1479851,0.4196152,0,0,5.470506
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,45.22261,45.22261,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.173683,5.06896,0,0.7957416,-0.7957416,7.304373,52.17399,0.1479851,0.8315499,0,0,5.06896
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,43.80218,43.80218,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.05784,4.273218,0,1.180285,-1.180285,6.060244,43.28737,0.1479851,1.233398,0,0,4.273218
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,42.50155,42.50155,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.369267,3.092933,0,0.4773084,-0.4773084,5.557116,39.69361,0.1479851,0.4987873,0,0,3.092933
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,41.6801,41.6801,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.899611,2.615625,0,0.2904675,-0.2904675,5.250937,37.50661,0.1479851,0.3035385,0,0,2.615625
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,41.08113,41.08113,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.222352,2.325157,0,0.6286344,-0.6286344,4.588298,32.77349,0.1479851,0.6569229,0,0,2.325157
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,40.37947,40.37947,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.920835,1.696523,0,0.07802117,-0.07802117,4.506056,32.18605,0.1479851,0.08153212,0,0,1.696523
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,39.92596,39.92596,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.00752,1.618502,0,0.4182051,-0.4182051,4.065229,29.03729,0.1479851,0.4370243,0,0,1.618502
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,39.48956,39.48956,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4722,1.200297,0,0.1669232,-0.1669232,3.889277,27.78049,0.1479851,0.1744347,0,0,1.200297
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,39.08739,39.08739,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.65767,1.033374,0,0.1461802,-0.1461802,3.735189,26.67987,0.1479851,0.1527583,0,0,1.033374
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,38.69378,38.69378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82009,0.8871934,0,0,0,3.735189,26.67987,0.1479851,0,0,0,0.8871934
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7912047,44.2289,38.50554,0.1544769,0.1544769,0,0,0,0.1544769,512.183,0,0,0,0.7912047,0.1626073,0.1544769,0,0,10.82009,0.8871934,0.6285974,0,0.6285974,4.33153,30.93943,0.1479509,0.1699246,0.6329638,0,1.678398
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.759632,51.5905,38.24027,0.3533895,0.3533895,0,0,0,0.3533895,497.9298,0,0,0,1.759632,0.3719889,0.3533895,0,0,10.19149,1.452931,1.387643,0,1.387643,5.647963,40.34251,0.1478753,0.3887284,1.407705,0,3.212563
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.471062,58.72977,39.06173,1.773995,1.773995,0,0,0,1.773995,139.2936,0,0,0,2.471062,1.867363,1.773995,0,0,8.80385,2.701809,0.6036987,0,0.6036987,6.220682,44.43335,0.1478425,1.951395,1.97685,0,5.172872
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.956762,65.56482,40.88432,2.355904,2.355904,0,-1,0,2.355904,125.5044,0,0,0,2.956762,2.479899,2.355904,0,0,8.200151,3.245138,0.4768631,0,0.4768631,6.673074,47.66472,0.1478166,2.591494,2.365409,0,6.2019
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.223257,71.13113,43.1262,1.773834,1.773834,0,-1,0,1.773834,181.7113,0,0,0,3.223257,1.867194,1.773834,0,0,7.723288,3.674315,1.356064,0,1.356064,7.959548,56.85381,0.1477429,1.951217,2.578606,0,6.897573
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.294011,74.63545,45.2654,1.994358,1.994358,0,-1,0,1.994358,165.1665,0,0,0,3.294011,2.099324,1.994358,0,0,6.367224,4.894773,1.194686,0,1.194686,9.092928,64.94936,0.147678,2.193794,2.635209,0,8.188783
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.185264,75.85072,47.19067,0,0,0,-1,0,0,0,0,0,0,3.185264,0,0,0,0,5.172538,5.96999,3.185264,0,3.185264,12.11473,86.53365,0.1475053,0,2.548211,0,9.155254
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.899528,75.02739,49.09883,0,0,0,-1,0,0,0,0.9122536,0,0,2.899528,0,0,0,0,1.987274,8.836728,1.987274,0,1.987274,14.00003,100,0.1473978,0,2.319622,0,11.73626
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.453718,71.42139,50.05719,0.5208659,0.5208659,0,-1,0,0.5208659,471.0844,1.905438,0,0,2.453718,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1473978,0.5729525,1.962974,0,13.07899
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.833974,65.71574,50.39091,0.3913369,0.3913369,0,-1,0,0.3913369,468.6434,1.422041,0,0,1.833974,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1473978,0.4304705,1.467179,0,12.45925
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.038054,59.05669,50.77596,0.1531423,0.1531423,0,-1,0,0.1531423,677.8362,0.8768513,0,0,1.038054,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1473978,0.1684565,0.8304429,0,11.66333
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,50.10853,50.10853,2.371261,2.371261,0,-1,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1473978,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,48.37151,48.37151,0.8405133,0.8405133,0,-1,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1473978,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,46.76283,46.76283,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1473978,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,45.2654,45.2654,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1473978,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,43.84497,43.84497,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1473978,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,42.52722,42.52722,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1473978,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,41.73144,41.73144,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1473978,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,41.1068,41.1068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1473978,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,40.40514,40.40514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1473978,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,39.9773,39.9773,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1473978,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,39.5409,39.5409,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1473978,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,39.10451,39.10451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1473978,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,38.69378,38.69378,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1473978,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6914009,43.50983,38.5312,0.1562438,0.1562438,0,0,0,0.1562438,442.5142,0,0,0,0.6914009,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5269338,0,0.5269338,4.132629,29.51872,0.1473693,0.1718682,0.5531207,0,1.481398
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.768752,51.69458,38.26594,0.6935925,0.6935925,0,0,0,0.6935925,255.0132,0,0,0,1.768752,0.7300975,0.6935925,0,0,10.40115,1.264238,1.038655,0,1.038655,5.117984,36.55696,0.1473132,0.7629519,1.415002,0,3.03299
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.479283,58.83509,39.08739,0.3686122,0.3686122,0,0,0,0.3686122,672.5994,0,0,0,2.479283,0.3880128,0.3686122,0,0,9.362496,2.199028,2.091271,0,2.091271,7.101938,50.72802,0.1472003,0.4054734,1.983427,0,4.678311
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.962872,65.72008,40.96133,1.583973,1.583973,0,-1,0,1.583973,187.0532,0,0,0,2.962872,1.66734,1.583973,0,0,7.271226,4.081171,1.295532,0,1.295532,8.330987,59.50694,0.1471305,1.74237,2.370298,0,7.044043
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.227649,71.29758,43.22032,0.9015213,0.9015213,0,-1,0,0.9015213,358.0225,0,0,0,3.227649,0.9489698,0.9015213,0,0,5.975693,5.24715,2.278679,0,2.278679,10.49273,74.94794,0.1470078,0.9916734,2.582119,0,8.474799
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.296564,74.81812,45.38519,0.2880256,0.2880256,0,-1,0,0.2880256,1144.538,0,0,0,3.296564,0.3031849,0.2880256,0,0,3.697014,7.297961,2.993379,0,2.993379,13.3325,95.23196,0.146847,0.3168282,2.637251,0,10.59453
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.187101,76.00271,47.29335,0,0,0,-1,0,0,0,2.483466,0,0,3.187101,0,0,0,0,0.7036354,9.992002,0.7036354,0,0.7036354,14.00003,100,0.1468093,0,2.549681,0,13.1791
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.900038,75.18171,49.21863,1.498441,1.498441,0,-1,0,1.498441,193.537,1.322731,0,0,2.900038,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,1.648286,2.32003,0,13.52531
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.452937,71.58581,50.20266,0.1554996,0.1554996,0,-1,0,0.1554996,1577.456,2.289253,0,0,2.452937,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0.1710495,1.96235,0,13.07821
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.832944,65.82129,50.49359,0,0,0,-1,0,0,0,1.832944,0,0,1.832944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0,1.466355,0,12.45822
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.033804,59.17494,50.92143,0.005478989,0.005478989,0,-1,0,0.005478989,18868.51,1.028036,0,0,1.033804,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1468093,0.006026888,0.8270431,0,11.65908
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,50.24545,50.24545,1.715545,1.715545,0,-1,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1468093,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,48.46563,48.46563,3.911534,3.33,0,-1,0,3.33,0,0,0.5815338,0.9726872,0,3.505263,3.33,0,0,2.006486,8.819437,0,3.505263,-3.505263,8.401636,60.01157,0.1468093,4.302687,0,0,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,46.83129,46.83129,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,5.901223,5.314174,0,1.447618,-1.447618,6.875713,49.11214,0.1468093,1.512761,0,0,5.314174
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,45.3424,45.3424,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,7.509687,3.866555,0,2.938831,-2.938831,3.777914,26.98504,0.1468093,3.071078,0,0,3.866555
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,43.89631,43.89631,4.384665,0.8813387,0,-1,0,0.8813387,0,0,3.503327,3.941793,0,0.9277249,0.8813387,0,0,10.77505,0.9277249,0,0.9277249,-0.9277249,2.800006,20,0.1468093,4.823132,0,0,0.9277249
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,42.57001,42.57001,0.4296562,0,0,-1,0,0,0,0,0.4296562,0.4726219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.4726219,0,0,0
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,41.75711,41.75711,0.1228843,0,0,-1,0,0,0,0,0.1228843,0.1351728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.1351728,0,0,0
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,41.14958,41.14958,0.5764654,0,0,-1,0,0,0,0,0.5764654,0.6341119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.6341119,0,0,0
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,40.45648,40.45648,0.07542458,0,0,-1,0,0,0,0,0.07542458,0.08296704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.08296704,0,0,0
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,40.02008,40.02008,0.2476813,0,0,-1,0,0,0,0,0.2476813,0.2724495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.2724495,0,0,0
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,39.59224,39.59224,0.05873528,0,0,-1,0,0,0,0,0.05873528,0.0646088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.0646088,0,0,0
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,39.13018,39.13018,0.1059504,0,0,-1,0,0,0,0,0.1059504,0.1165454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468093,0.1165454,0,0,0
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,38.74512,38.74512,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146944,0.6307042,0,5,0
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.825777,44.56005,38.57399,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,377.193,0,0,0,0.825777,0,0,3.505263,3.33,8.475861,2.997,4.155777,0,4.155777,9.901637,70.72584,0.1469949,0.2408196,0.6606216,5,3.822777
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.777856,51.79863,38.29161,2.128361,2.128361,4.543478,0,1.405369,2.128361,83.53167,0,0,0,1.777856,0,0,2.415116,2.29436,4.320083,6.737199,4.072216,0,4.072216,13.76488,98.32038,0.1471406,2.341197,1.422285,5,8.515055
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.487198,58.95752,39.13018,1.520052,1.520052,0,0,0,1.520052,163.6259,0.6392765,0,0,2.487198,1.600055,1.520052,0,0,0.2478672,10.40219,0.2478672,0,0.2478672,14.00003,100,0.1471273,1.672057,1.989759,0,12.88939
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.968577,65.8922,41.05545,0,0,0,-1,0,0,0,2.968577,0,0,2.968577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0,2.374862,0,13.59385
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.231386,71.4894,43.34012,2.543765,2.543765,0,-1,0,2.543765,127.0316,0.5537388,0,0,3.231386,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,2.798142,2.585109,0,13.85666
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.298423,75.02596,45.53065,0.9069363,0.9069363,0,-1,0,0.9069363,363.6885,2.343753,0,0,3.298423,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0.9976299,2.638738,0,13.9237
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.186939,76.24104,47.4816,2.927931,2.927931,0,-1,0,2.927931,108.8461,0.1049062,0,0,3.186939,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,3.220725,2.549551,0,13.81221
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.899575,75.3784,49.38121,0.6928887,0.6928887,0,-1,0,0.6928887,418.4763,2.170218,0,0,2.899575,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0.7621775,2.319659,0,13.52485
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.451331,71.79247,50.39091,0.6612912,0.6612912,0,-1,0,0.6612912,370.6885,1.755235,0,0,2.451331,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0.7274203,1.961064,0,13.0766
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.830789,66.0123,50.68184,0.4329204,0.4329204,0,-1,0,0.4329204,422.8928,1.375083,0,0,1.830789,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0.4762124,1.464631,0,12.45606
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.031258,59.36198,51.11823,0.2718149,0.2718149,0,-1,0,0.2718149,379.3972,0.745137,0,0,1.031258,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0.2989964,0.8250063,0,11.65653
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,50.39091,50.39091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471273,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,48.6111,48.6111,1.674457,1.674457,0,-1,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1471273,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,46.95108,46.95108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1471273,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,45.43653,45.43653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1471273,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,43.96476,43.96476,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1471273,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,42.64702,42.64702,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1471273,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,41.82557,41.82557,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1471273,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,41.20092,41.20092,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1471273,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,40.49926,40.49926,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1471273,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,40.07143,40.07143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1471273,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,39.63503,39.63503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1471273,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,39.18152,39.18152,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1471273,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,38.79646,38.79646,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1471273,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.046522,46.26933,38.59966,0.1871618,0.1871618,0,0,0,0.1871618,559.1536,0,0,0,1.046522,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8495093,0,0.8495093,7.131545,50.93951,0.1470819,0.2058779,0.8372174,0,4.391222
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.786757,51.91991,38.3344,0,0,0,0,0,0,0,0,0,0,1.786757,0,0,0,0,7.240017,4.109259,1.786757,0,1.786757,8.826612,63.0471,0.1469864,0,1.429405,0,5.896016
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.494928,59.08829,39.18152,1.661157,1.661157,0,0,0,1.661157,150.1922,0,0,0,2.494928,1.748587,1.661157,0,0,5.45326,5.71734,0.7463415,0,0.7463415,9.534653,68.10453,0.1469465,1.827273,1.995942,0,8.212268
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.974195,66.06366,41.14958,0.7625182,0.7625182,0,-1,0,0.7625182,390.0491,0,0,0,2.974195,0.8026507,0.7625182,0,0,4.706919,6.389048,2.171545,0,2.171545,11.59476,82.81956,0.1468307,0.83877,2.379356,0,9.363243
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.235017,71.68027,43.45991,1.517828,1.517828,0,-1,0,1.517828,213.1346,0,0,0,3.235017,1.597713,1.517828,0,0,2.535374,8.343438,1.637303,0,1.637303,13.14804,93.91441,0.1467434,1.669611,2.588013,0,11.57845
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.300161,75.23264,45.67612,0.6977481,0.6977481,0,-1,0,0.6977481,472.9732,1.667619,0,0,3.300161,0.7344716,0.6977481,0,0,0.8980707,9.817011,0.8980707,0,0.8980707,14.00003,100,0.1466956,0.7675229,2.640129,0,13.11717
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.187587,76.43427,47.62707,1.774283,1.774283,0,-1,0,1.774283,179.6549,1.319921,0,0,3.187587,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1466956,1.951712,2.55007,0,13.81286
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.898303,75.60873,49.57801,0,0,0,-1,0,0,0,2.898303,0,0,2.898303,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1466956,0,2.318642,0,13.52358
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.450293,71.95431,50.53637,1.02003,1.02003,0,-1,0,1.02003,240.2177,1.376577,0,0,2.450293,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1466956,1.122033,1.960234,0,13.07557
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.82841,66.2108,50.87864,0.4614623,0.4614623,0,-1,0,0.4614623,396.2209,1.34266,0,0,1.82841,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1466956,0.5076085,1.462728,0,12.45368
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.028937,59.49649,51.2637,1.427032,1.427032,0,-1,0,1.427032,72.10329,0,0,0,1.028937,1.502139,1.427032,0,0,0,10.62527,0,0.4732018,-0.4732018,13.50123,96.43716,0.1466956,1.569735,0.8231495,0,11.65421
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,50.53637,50.53637,1.434327,1.434327,0,-1,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5257798,10.15207,0,1.509817,-1.509817,11.90974,85.06942,0.1466956,1.577759,0,0,10.15207
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,48.78223,48.78223,0.5145457,0.5145457,0,-1,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.203355,8.642255,0,0.5416271,-0.5416271,11.33882,80.99139,0.1466956,0.5660003,0,0,8.642255
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,47.07088,47.07088,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.805163,8.100628,0,2.325342,-2.325342,8.887691,63.48338,0.1466956,2.429982,0,0,8.100628
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,45.53065,45.53065,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.388876,5.775286,0,0.6204144,-0.6204144,8.233717,58.81215,0.1466956,0.648333,0,0,5.775286
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,44.06744,44.06744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.078225,5.154871,0,0,0,8.233717,58.81215,0.1466956,0,0,0,5.154871
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,42.74114,42.74114,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.078225,5.154871,0,0.03907505,-0.03907505,8.192529,58.51794,0.1466956,0.04083343,0,0,5.154871
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,41.91969,41.91969,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.121642,5.115797,0,0.007214788,-0.007214788,8.184924,58.46362,0.1466956,0.007539453,0,0,5.115797
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,41.29505,41.29505,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.129658,5.108582,0,0.5304721,-0.5304721,7.625757,54.46959,0.1466956,0.5543433,0,0,5.108582
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,40.57627,40.57627,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.719071,4.57811,0,0.2439817,-0.2439817,7.368577,52.63259,0.1466956,0.2549609,0,0,4.57811
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,40.11421,40.11421,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.990162,4.334128,0,0.1134301,-0.1134301,7.249012,51.77855,0.1466956,0.1185344,0,0,4.334128
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,39.68637,39.68637,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.116196,4.220698,0,0.2495008,-0.2495008,6.986015,49.90001,0.1466956,0.2607283,0,0,4.220698
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,39.2243,39.2243,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.393419,3.971197,0,0.2339266,-0.2339266,6.739435,48.13872,0.1466956,0.2444533,0,0,3.971197
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,38.83925,38.83925,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.653337,3.737271,0,0.4800783,-0.4800783,6.233387,44.52411,0.1466956,0.5016818,0,0,3.737271
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9049819,45.23975,38.651,0.5346411,0.5346411,0,0,0,0.5346411,169.269,0,0,0,0.9049819,0.5627801,0.5346411,0,0,8.186758,3.257192,0.3422017,0,0.3422017,6.558029,46.84297,0.1466774,0.5881053,0.7239855,0,4.162174
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.795536,52.04972,38.38574,0,0,0,0,0,0,0,0,0,0,1.795536,0,0,0,0,7.844556,3.565174,1.795536,0,1.795536,8.261424,59.01005,0.146582,0,1.436429,0,5.36071
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.502333,59.23605,39.24997,0.6475422,0.6475422,0,0,0,0.6475422,386.4354,0,0,0,2.502333,0.6816235,0.6475422,0,0,6.04902,5.181156,1.820709,0,1.820709,9.9887,71.34772,0.1464853,0.7122965,2.001866,0,7.683489
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.979557,66.24313,41.25226,3.085278,3.085278,0,-1,0,3.085278,96.57337,0,0,0.06380605,2.979557,3.247661,3.085278,0,0,4.228311,6.819795,0,0.268104,-0.268104,9.706094,69.3291,0.1464853,3.393806,2.383646,0,9.799352
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.237979,71.89643,43.60538,1.628652,1.628652,0,-1,0,1.628652,198.8135,0,0,0,3.237979,1.71437,1.628652,0,0,4.526204,6.551691,1.523609,0,1.523609,11.15152,79.65353,0.1464045,1.791517,2.590383,0,9.78967
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.301195,75.46441,45.84726,2.094289,2.094289,0,-1,0,2.094289,157.6284,0,0,0,3.301195,2.204515,2.094289,0,0,3.002595,7.922938,1.09668,0,1.09668,12.19192,87.08495,0.1463464,2.303718,2.640956,0,11.22413
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.187543,76.65247,47.7982,0,0,0,-1,0,0,0,1.281628,0,0,3.187543,0,0,0,0,1.905915,8.90995,1.905915,0,1.905915,14.00003,100,0.1462455,0,2.550034,0,12.09749
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.897919,75.78526,49.72348,0.9715207,0.9715207,0,-1,0,0.9715207,298.2869,1.875265,0,0,2.897919,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1462455,1.068673,2.318335,0,13.52319
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.448291,72.16712,50.73318,1.004309,1.004309,0,-1,0,1.004309,243.7787,1.391124,0,0,2.448291,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1462455,1.104739,1.958633,0,13.07357
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.82601,66.3995,51.06689,0.3519266,0.3519266,0,-1,0,0.3519266,518.8609,1.45556,0,0,1.82601,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1462455,0.3871193,1.460808,0,12.45128
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.026201,59.67279,51.45195,0.7032238,0.7032238,0,-1,0,0.7032238,145.9281,0.2859654,0,0,1.026201,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1462455,0.7735462,0.8209608,0,11.65147
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,50.73318,50.73318,0.0002772121,0.0002772121,0,-1,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1462455,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,48.9277,48.9277,1.323599,1.323599,0,-1,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1462455,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,47.21634,47.21634,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1462455,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,45.62478,45.62478,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1462455,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,44.16157,44.16157,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1462455,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,42.8096,42.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1462455,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,41.9967,41.9967,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1462455,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,41.34639,41.34639,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1462455,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,40.61906,40.61906,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1462455,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,40.16555,40.16555,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1462455,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,39.72916,39.72916,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1462455,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,39.27564,39.27564,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1462455,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,38.89059,38.89059,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1462455,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9035584,45.27359,38.69378,0.1096554,0.1096554,0,0,0,0.1096554,823.9982,0,0,0,0.9035584,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7881317,0,0.7881317,7.699749,54.9981,0.1462039,0.1206209,0.7228467,0,4.842545
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.804276,52.17934,38.43708,2.300917,2.300917,0,0,0,2.300917,78.41553,0,4.440892E-16,0,1.804276,2.422018,2.300917,0,0,6.641077,4.648305,0,0.6177417,-0.6177417,7.048593,50.34699,0.1462039,2.531009,1.443421,0,6.452581
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.50993,59.36593,39.30132,1.619119,1.619119,0,0,0,1.619119,155.0183,0,0,0,2.50993,1.704336,1.619119,0,0,7.327456,4.030563,0.8055945,0,0.8055945,7.812847,55.80593,0.1461613,1.781031,2.007944,0,6.540494
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.984984,66.41308,41.34639,0,0,0,-1,0,0,0,0,0,0,2.984984,0,0,0,0,6.521862,4.755599,2.984984,0,2.984984,10.64465,76.03307,0.1460038,0,2.387988,0,7.740583
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.24138,72.08526,43.72517,0.9119567,0.9119567,0,-1,0,0.9119567,355.4313,0,0,0,3.24138,0.9599544,0.9119567,0,0,3.536877,7.442085,2.281425,0,2.281425,12.809,91.49269,0.1458836,1.003152,2.593104,0,10.68346
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.302681,75.66865,45.99272,2.167592,2.167592,0,-1,0,2.167592,152.3664,0,0,0,3.302681,2.281675,2.167592,0,0,1.255452,9.495368,1.021006,0,1.021006,13.77761,98.41133,0.1458299,2.384351,2.642145,0,12.79805
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.187555,76.86056,47.96078,0.2140102,0.2140102,0,-1,0,0.2140102,1489.441,2.727836,0,0,3.187555,0.2252739,0.2140102,0,0,0.2344456,10.41427,0.2344456,0,0.2344456,14.00003,100,0.1458176,0.2354112,2.550044,0,13.60183
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.895536,76.05659,49.96307,0.4839551,0.4839551,0,-1,0,0.4839551,598.3068,2.38611,0,0,2.895536,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1458176,0.5323507,2.316429,0,13.52081
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.445466,72.42221,50.97277,1.938283,1.938283,0,-1,0,1.938283,126.1666,0.4051673,0,0,2.445466,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1458176,2.132112,1.956373,0,13.07074
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.823393,66.59576,51.2637,1.684788,1.684788,0,-1,0,1.684788,108.2268,0.04993138,0,0,1.823393,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1458176,1.853267,1.458714,0,12.44867
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.02328,59.85655,51.64875,1.070287,1.070287,0,-1,0,1.070287,95.608,0,0,0,1.02328,1.126618,1.070287,0,0,0,10.62527,0,0.1033378,-0.1033378,13.8911,99.22195,0.1458176,1.177315,0.8186237,0,11.64855
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,50.87864,50.87864,1.697166,1.697166,0,-1,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1148198,10.52194,0,1.786491,-1.786491,12.00797,85.77106,0.1458176,1.866883,0,0,10.52194
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,49.07316,49.07316,0.2909992,0.2909992,0,-1,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.09981,8.735445,0,0.306315,-0.306315,11.68509,83.46475,0.1458176,0.3200991,0,0,8.735445
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,47.31047,47.31047,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.44016,8.429131,0,0.004610046,-0.004610046,11.68023,83.43005,0.1458176,0.004817498,0,0,8.429131
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,45.70179,45.70179,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.445282,8.42452,0,2.329024,-2.329024,9.225223,65.89432,0.1458176,2.43383,0,0,8.42452
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,44.23002,44.23002,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.033087,6.095496,0,1.204157,-1.204157,7.955929,56.82795,0.1458176,1.258344,0,0,6.095496
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,42.86094,42.86094,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.371039,4.891339,0,0.2555958,-0.2555958,7.686508,54.90352,0.1458176,0.2670977,0,0,4.891339
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,42.03949,42.03949,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.655035,4.635743,0,0.4974295,-0.4974295,7.162171,51.15826,0.1458176,0.5198138,0,0,4.635743
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,41.39772,41.39772,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.207734,4.138313,0,0.2924484,-0.2924484,6.853903,48.95636,0.1458176,0.3056086,0,0,4.138313
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,40.6704,40.6704,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.532677,3.845865,0,0.4816447,-0.4816447,6.346205,45.32994,0.1458176,0.5033187,0,0,3.845865
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,40.19122,40.19122,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.067838,3.36422,0,0.5027121,-0.5027121,5.8163,41.54492,0.1458176,0.5253341,0,0,3.36422
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,39.75483,39.75483,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.626407,2.861508,0,0.4981672,-0.4981672,5.291186,37.79411,0.1458176,0.5205848,0,0,2.861508
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,39.30132,39.30132,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.179926,2.363341,0,0.2978891,-0.2978891,4.977183,35.55124,0.1458176,0.3112941,0,0,2.363341
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,38.89059,38.89059,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.510914,2.065452,0,0.1899375,-0.1899375,4.776971,34.12115,0.1458176,0.1984847,0,0,2.065452
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.909032,45.31521,38.69378,0.4551477,0.4551477,0,0,0,0.4551477,199.7224,0,0,0,0.909032,0.4791029,0.4551477,0,0,9.721955,1.875514,0.4299291,0,0.4299291,5.184838,37.03448,0.145795,0.5006625,0.7272255,0,2.784546
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.813516,52.25679,38.43708,0.2268297,0.2268297,0,0,0,0.2268297,799.5054,0,0,0,1.813516,0.2387681,0.2268297,0,0,9.292027,2.26245,1.574747,0,1.574747,6.678774,47.70544,0.1457123,0.2495127,1.450812,0,4.075966
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.517585,59.48656,39.3441,1.688829,1.688829,0,0,0,1.688829,149.0728,0,0,0,2.517585,1.777715,1.688829,0,0,7.717279,3.679723,0.73987,0,0.73987,7.380677,52.71901,0.1456735,1.857712,2.014068,0,6.197308
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.990309,66.58218,41.44051,2.031845,2.031845,0,-1,0,2.031845,147.1721,0,0,0,2.990309,2.138784,2.031845,0,0,6.977409,4.345606,0.8515241,0,0.8515241,8.188503,58.48919,0.1456288,2.23503,2.392247,0,7.335915
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.243545,72.32554,43.89631,1.889219,1.889219,0,-1,0,1.889219,171.6871,0,0,0,3.243545,1.988651,1.889219,0,0,6.125885,5.111978,1.254893,0,1.254893,9.379,66.99272,0.145563,2.07814,2.594836,0,8.355522
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.302485,75.94174,46.20664,3.770354,3.33,0,-1,0,3.33,99.17374,0,0.440354,0.8173895,3.302485,3.505263,3.33,0,0,4.870991,6.241382,0,0.2027778,-0.2027778,9.165254,65.46597,0.145563,4.147389,2.641988,0,9.543867
