Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.186115,77.12861,48.18326,1.968956,1.968956,0,-1,0,1.968956,161.8175,0,0,0,3.186115,2.072585,1.968956,0,0,5.0963,6.038604,1.11353,0,1.11353,10.22164,73.01157,0.1455047,2.165851,2.548892,0,9.224718
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.893022,76.32657,50.20266,0.9867274,0.9867274,0,-1,0,0.9867274,293.1936,0,0,0,2.893022,1.03866,0.9867274,0,0,3.98277,7.040781,1.854361,0,1.854361,11.98084,85.57727,0.1454077,1.0854,2.314417,0,9.933803
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.442516,72.67605,51.21236,1.084708,1.084708,0,-1,0,1.084708,225.1773,0,0,0,2.442516,1.141798,1.084708,0,0,2.128409,8.709705,1.300718,0,1.300718,13.21481,94.39132,0.1453397,1.193179,1.954013,0,11.15222
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.820164,66.83426,51.50329,0.3163066,0.3163066,0,-1,0,0.3163066,575.443,0.6595187,0,0,1.820164,0.3329543,0.3163066,0,0,0.827691,9.880352,0.827691,0,0.827691,14.00003,100,0.1452965,0.3479372,1.456131,0,11.70052
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.020293,60.03065,51.83701,0.224823,0.224823,0,-1,0,0.224823,453.8204,0.7836367,0,0,1.020293,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1452965,0.2473053,0.816234,0,11.64557
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,51.06689,51.06689,1.896002,1.896002,0,-1,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1452965,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,49.26141,49.26141,2.413862,2.413862,0,-1,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1452965,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,47.4816,47.4816,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1452965,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,45.84726,45.84726,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1452965,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,44.3327,44.3327,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,42.95506,42.95506,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,42.14217,42.14217,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,41.46618,41.46618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,40.72174,40.72174,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,40.234,40.234,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,39.80616,39.80616,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,39.32698,39.32698,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452965,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,38.91626,38.91626,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454098,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9184648,45.41381,38.71945,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9184648,0,0,3.505263,3.33,8.475861,2.997,4.248465,0,4.248465,9.989569,71.35392,0.1454335,0,0.7347718,5,3.915465
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.822525,52.35124,38.45419,2.807534,2.807534,5,0,1.53,2.807534,64.91551,0,0,0,1.822525,0,0,2.192466,2.082842,4.227396,6.820618,3.905368,0,3.905368,13.69453,97.81785,0.1456373,3.088288,1.45802,5,8.643144
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.525025,59.6153,39.39544,0.07292561,0.07292561,0,0,0,0.07292561,3462.467,2.126234,0,0,2.525025,0.0767638,0.07292561,0,0,0.3220278,10.33545,0.3220278,0,0.3220278,14.00003,100,0.1456205,0.08021817,2.02002,0,12.86047
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.995028,66.7766,41.56031,2.552814,2.552814,0,-1,0,2.552814,117.3226,0.3078548,0,0,2.995028,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,2.808096,2.396022,0,13.6203
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.24558,72.56468,44.06744,0,0,0,-1,0,0,0,3.24558,0,0,3.24558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0,2.596464,0,13.87085
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.303126,76.16969,46.37778,0.744884,0.744884,0,-1,0,0.744884,443.4416,2.519037,0,0,3.303126,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0.8193725,2.642501,0,13.9284
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.184726,77.38651,48.39718,0,0,0,-1,0,0,0,3.184726,0,0,3.184726,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0,2.547781,0,13.81
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.891397,76.54274,50.39091,2.162479,2.162479,0,-1,0,2.162479,133.7075,0.6151034,0,0,2.891397,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,2.378727,2.313118,0,13.51667
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.439444,72.92865,51.45195,0.433082,0.433082,0,-1,0,0.433082,563.2753,1.983568,0,0,2.439444,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0.4763902,1.951555,0,13.06472
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.816826,67.07172,51.74288,0.9396089,0.9396089,0,-1,0,0.9396089,193.3599,0.8277645,0,0,1.816826,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,1.03357,1.453461,0,12.4421
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.016878,60.25547,52.0766,0.8797505,0.8797505,0,-1,0,0.8797505,115.5871,0.09082486,0,0,1.016878,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0.9677255,0.8135024,0,11.64215
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,51.2637,51.2637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,49.43255,49.43255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456205,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,47.62707,47.62707,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1456205,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,45.94138,45.94138,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1456205,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,44.4525,44.4525,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1456205,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,43.05774,43.05774,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1456205,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,42.21062,42.21062,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1456205,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,41.53464,41.53464,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1456205,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,40.7902,40.7902,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1456205,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,40.28535,40.28535,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1456205,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,39.83183,39.83183,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456205,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,39.3441,39.3441,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1456205,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,38.95905,38.95905,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1457376,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9280137,45.54023,38.77079,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,108.2143,0,0,0,0.9280137,0,0,3.505263,3.33,8.475861,2.997,4.258014,0,4.258014,9.998628,71.41862,0.1458531,0.9433269,0.742411,5,3.925014
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.831388,52.45399,38.47986,2.69645,2.69645,4.963586,0,1.520059,2.69645,67.91847,0,0,0,1.831388,0,0,2.267136,2.153779,4.217846,6.829212,3.985167,0,3.985167,13.77929,98.42329,0.1460473,2.966095,1.46511,5,8.6606
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.532377,59.74335,39.44678,2.28965,2.28965,0,0,0,2.28965,110.601,0,0,0,2.532377,2.410158,2.28965,0,0,0.2326797,10.41586,0.122219,0,0.122219,13.89524,99.25149,0.1460409,2.518615,2.025902,0,12.94824
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.999631,66.97005,41.6801,1.16679,1.16679,0,-1,0,1.16679,257.084,1.66097,0,0,2.999631,1.2282,1.16679,0,0,0.1104608,10.52586,0.1104608,0,0.1104608,14.00003,100,0.1460352,1.283469,2.399705,0,13.52549
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.247672,72.79387,44.23002,2.367144,2.367144,0,-1,0,2.367144,137.1979,0.755941,0,0,3.247672,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,2.603858,2.598137,0,13.87295
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.303241,76.41383,46.56602,1.650155,1.650155,0,-1,0,1.650155,200.1777,1.566236,0,0,3.303241,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,1.81517,2.642593,0,13.92852
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.18377,77.61673,48.58543,1.018941,1.018941,0,-1,0,1.018941,312.4587,2.111201,0,0,3.18377,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,1.120835,2.547016,0,13.80904
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.889473,76.76629,50.58772,2.218617,2.218617,0,-1,0,2.218617,130.2376,0.5540866,0,0,2.889473,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,2.440479,2.311579,0,13.51475
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.43695,73.13649,51.64875,1.430551,1.430551,0,-1,0,1.430551,170.3505,0.931107,0,0,2.43695,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,1.573606,1.94956,0,13.06222
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.813982,67.25616,51.93113,0.3107182,0.3107182,0,-1,0,0.3107182,583.8029,1.48691,0,0,1.813982,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1460352,0.3417901,1.451186,0,12.43926
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.013632,60.43634,52.2734,2.539015,2.539015,0,-1,0,2.539015,39.92225,0,4.440892E-16,0,1.013632,2.672647,2.539015,0,0,0,10.62527,0,1.659015,-1.659015,12.25127,87.50891,0.1460352,2.792916,0.8109056,0,11.63891
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,51.45195,51.45195,2.350481,2.350481,0,-1,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.84335,8.966259,0,2.47419,-2.47419,9.643247,68.8802,0.1460352,2.585529,0,0,8.966259
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,49.6208,49.6208,1.029916,1.029916,0,-1,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.59245,6.492069,0,1.084122,-1.084122,8.500483,60.71761,0.1460352,1.132907,0,0,6.492069
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,47.77253,47.77253,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.79703,5.407947,0,2.441118,-2.441118,5.927318,42.3379,0.1460352,2.550968,0,0,5.407947
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,46.06118,46.06118,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.509383,2.966829,0,0.3190284,-0.3190284,5.591033,39.93587,0.1460352,0.3333847,0,0,2.966829
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,44.54662,44.54662,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.863859,2.647801,0,0.09112174,-0.09112174,5.494982,39.24979,0.1460352,0.09522222,0,0,2.647801
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,43.15187,43.15187,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.965106,2.556679,0,0.4175063,-0.4175063,5.054892,36.1063,0.1460352,0.4362941,0,0,2.556679
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,42.30475,42.30475,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.429002,2.139173,0,0.7401507,-0.7401507,4.274704,30.53354,0.1460352,0.7734575,0,0,2.139173
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,41.61164,41.61164,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.25139,1.399022,0,0.3453515,-0.3453515,3.910672,27.93331,0.1460352,0.3608924,0,0,1.399022
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,40.84153,40.84153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.63512,1.05367,0,0,0,3.910672,27.93331,0.1460352,0,0,0,1.05367
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,40.33669,40.33669,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.63512,1.05367,0,0.3577016,-0.3577016,3.533621,25.2401,0.1460352,0.3737982,0,0,1.05367
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,39.84895,39.84895,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.03256,0.6959687,0,0.5718071,-0.5718071,2.930883,20.93484,0.1460352,0.5975384,0,0,0.6959687
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,39.36977,39.36977,0.4139852,0.1179535,0,-1,0,0.1179535,0,0,0.2960316,0.3374301,0,0.1241616,0.1179535,0,0,11.6679,0.1241616,0,0.1241616,-0.1241616,2.800006,20,0.1460352,0.4553837,0,0,0.1241616
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,38.95905,38.95905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1460352,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.217964,47.78455,38.77079,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,253.9778,0,0,0,1.217964,0,0,3.505263,3.33,11.80586,0,4.547964,0,4.547964,7.114583,50.81835,0.146094,0.5275109,0.9743714,5,1.217964
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.840186,52.55631,38.50554,0,0,3.505263,0,1.121937,0,0,0,0,0,1.840186,0,0,3.505263,3.33,7.257896,4.093168,5.170187,0,5.170187,12.01945,85.85307,0.1460687,0,1.472149,5,5.933354
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.243355,66.7802,39.47245,0.5061381,0.5061381,0,0,0,0.5061381,640.8043,0.6228683,0,0,3.243355,0.532777,0.5061381,0,0,2.08771,8.746336,2.08771,0,2.08771,14.00003,100,0.1459606,0.5567519,2.594684,0,11.98969
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.004611,67.13628,41.77423,1.258505,1.258505,0,-1,0,1.258505,238.7445,1.67987,0,0,3.004611,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.384355,2.403689,0,13.62989
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.250003,73.0043,44.37549,1.334195,1.334195,0,-1,0,1.334195,243.5928,1.845587,0,0,3.250003,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.467614,2.600002,0,13.87528
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.928175,84.52883,46.73716,2.821804,2.821804,0,-1,0,2.821804,139.2079,0.9578553,0,0,3.928175,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,3.103984,3.14254,0,14.55345
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.885506,86.83086,48.75656,2.434454,2.434454,0,-1,0,2.434454,159.6048,1.322923,0,0,3.885506,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,2.6779,3.108405,0,14.51078
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.578177,85.45458,50.77596,1.457307,1.457307,0,-1,0,1.457307,245.5336,2.04417,0,0,3.578177,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.603037,2.862542,0,14.20345
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.061687,80.41002,51.88834,2.53125,2.53125,0,-1,0,2.53125,120.9556,0.397214,0,0,3.061687,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,2.784375,2.44935,0,13.68696
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.810937,67.4483,52.12793,0.9321032,0.9321032,0,-1,0,0.9321032,194.285,0.8297757,0,0,1.810937,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1459606,1.025313,1.44875,0,12.43621
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.212853,62.36005,52.46165,1.239301,1.239301,0,-1,0,1.239301,97.86592,0,0,0,1.212853,1.304527,1.239301,0,0,0,10.62527,0,0.09167404,-0.09167404,13.90339,99.30977,0.1459606,1.363231,0.9702824,0,11.83813
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,51.64875,51.64875,2.604125,2.604125,0,-1,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.10186,10.5336,0,2.741184,-2.741184,11.01393,78.6708,0.1459606,2.864537,0,0,10.5336
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,49.76626,49.76626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.14762,7.792416,0,0,0,11.01393,78.6708,0.1459606,0,0,0,7.792416
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,47.93511,47.93511,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.14762,7.792416,0,1.711899,-1.711899,9.209434,65.78153,0.1459606,1.788935,0,0,7.792416
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,46.1553,46.1553,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.04973,6.080517,0,2.253762,-2.253762,6.833759,48.81247,0.1459606,2.355181,0,0,6.080517
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,44.61508,44.61508,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.55391,3.826755,0,2.789311,-2.789311,3.893567,27.81114,0.1459606,2.91483,0,0,3.826755
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,43.19465,43.19465,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.65315,1.037443,0,0.558709,-0.558709,3.304636,23.60449,0.1459606,0.5838509,0,0,1.037443
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,42.35609,42.35609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.27393,0.4787343,0,0,0,3.304636,23.60449,0.1459606,0,0,0,0.4787343
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,41.65443,41.65443,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.27393,0.4787343,0,0.03338277,-0.03338277,3.269447,23.35315,0.1459606,0.03488499,0,0,0.4787343
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,40.88432,40.88432,0.5697945,0.423084,0,-1,0,0.423084,0,0,0.1467105,0.20369,0,0.4453516,0.423084,0,0,11.31102,0.4453516,0,0.4453516,-0.4453516,2.800006,20,0.1459606,0.626774,0,0,0.4453516
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,40.36235,40.36235,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459606,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,39.87462,39.87462,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459606,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,39.39544,39.39544,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1459606,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,38.98471,38.98471,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1461142,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9473364,45.71457,38.79646,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9473364,0,0,3.505263,3.33,8.475861,2.997,4.277337,0,4.277337,10.01696,71.54956,0.1461351,0,0.7578691,5,3.944336
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.848914,52.65815,38.5312,0.8401237,0.8401237,3.313397,0,1.069557,0.8401237,220.0764,0,0,0,1.848914,0,0,2.473273,2.34961,4.198524,6.846603,4.198524,0,4.198524,14.00003,100,0.1461395,0.924136,1.479131,5,8.695517
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.546925,59.98852,39.5409,0,0,0,0,0,0,0,2.546925,0,0,2.546925,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461395,0,2.03754,0,13.1722
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.008802,67.33639,41.90258,0.6201016,0.6201016,0,-1,0,0.6201016,485.2112,2.356064,0,0,3.008802,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1461395,0.6821117,2.407042,0,13.63408
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.252198,73.21345,44.52095,0.6648028,0.6648028,0,-1,0,0.6648028,489.1974,2.552406,0,0,3.252198,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1461395,0.7312831,2.601759,0,13.87747
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.071384,86.79135,46.90829,0.7931749,0.7931749,0,-1,0,0.7931749,513.3022,3.236463,0,0,4.071384,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1461395,0.8724924,3.257107,0,14.69666
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.181642,78.06413,48.95337,0.8061192,0.8061192,0,-1,0,0.8061192,394.6863,2.333096,0,0,3.181642,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1461395,0.8867311,2.545314,0,13.80692
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.884388,77.25303,51.02411,3.41349,3.33,0,-1,0,3.33,86.61826,0,0.08348987,0.4248388,2.884388,3.505263,3.33,0,0,0,10.62527,0,0.620875,-0.620875,13.34557,95.32529,0.1461395,3.754839,2.307511,0,13.50966
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.431754,73.53986,52.03381,0.8088408,0.8088408,0,-1,0,0.8088408,300.6468,0.8904812,0,0,2.431754,0.8514113,0.8088408,0,0,0.6898611,10.0044,0.6898611,0,0.6898611,14.00003,100,0.1461039,0.8897249,1.945403,0,12.43615
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.807895,67.63083,52.31618,0.6127133,0.6127133,0,-1,0,0.6127133,295.0637,1.162933,0,0,1.807895,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1461039,0.6739846,1.446316,0,12.43317
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.006935,60.78712,52.65845,1.728551,1.728551,0,-1,0,1.728551,58.25315,0,0,0,1.006935,1.819527,1.728551,0,0,0,10.62527,0,0.8125918,-0.8125918,13.14348,93.88182,0.1461039,1.901406,0.8055482,0,11.63221
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,51.78566,51.78566,0.4519986,0.4519986,0,-1,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9028798,9.812682,0,0.475788,-0.475788,12.64196,90.29951,0.1461039,0.4971984,0,0,9.812682
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,49.96307,49.96307,1.461164,1.461164,0,-1,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.431533,9.336894,0,1.538067,-1.538067,11.02069,78.71907,0.1461039,1.60728,0,0,9.336894
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,48.08058,48.08058,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.140496,7.798828,0,1.528985,-1.528985,9.409,67.20701,0.1461039,1.597789,0,0,7.798828
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,46.30077,46.30077,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.839368,6.269843,0,1.32392,-1.32392,8.013466,57.23893,0.1461039,1.383496,0,0,6.269843
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,44.71776,44.71776,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.31039,4.945923,0,3.505263,-3.505263,4.318594,30.84704,0.1461039,4.088822,0,0,4.945923
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,43.27166,43.27166,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.20513,1.44066,0,0.1518327,-0.1518327,4.158549,29.70386,0.1461039,0.1586652,0,0,1.44066
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,42.38176,42.38176,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.37383,1.288827,0,0.3633933,-0.3633933,3.775499,26.96779,0.1461039,0.379746,0,0,1.288827
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,41.6801,41.6801,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.7776,0.9254339,0,0.4031722,-0.4031722,3.350518,23.93222,0.1461039,0.421315,0,0,0.9254339
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,40.90999,40.90999,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.22557,0.5222616,0,0.3313159,-0.3313159,3.00128,21.43767,0.1461039,0.3462252,0,0,0.5222616
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,40.40514,40.40514,0.7124881,0.1813984,0,-1,0,0.1813984,0,0,0.5310897,0.6023386,0,0.1909457,0.1813984,0,0,11.5937,0.1909457,0,0.1909457,-0.1909457,2.800006,20,0.1461039,0.7837369,0,0,0.1909457
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,39.92596,39.92596,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461039,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,39.44678,39.44678,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461039,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,39.03605,39.03605,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462615,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9567526,45.83134,38.83925,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,314.7856,4.440892E-16,0,0,0.9567526,0,0,3.505263,3.33,8.475861,2.997,4.286753,0,4.286753,10.02589,71.61337,0.1463141,0.3343316,0.7654021,5,3.953753
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.857377,52.77677,38.57399,0.7338361,0.7338361,3.188289,0,1.035403,0.7338361,253.1052,0,0,0,1.857377,0,0,2.454453,2.33173,4.189107,6.855077,4.189107,0,4.189107,14.00003,100,0.1463053,0.8072196,1.485902,5,8.712455
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.553975,60.1142,39.59224,0.5199965,0.5199965,0,0,0,0.5199965,491.1523,2.00661,0,0,2.553975,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0.5719961,2.04318,0,13.17925
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.01353,67.50042,41.9967,0.7961847,0.7961847,0,-1,0,0.7961847,378.4964,2.175441,0,0,3.01353,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0.8758032,2.410824,0,13.6388
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.254255,73.42126,44.66642,0,0,0,-1,0,0,0,3.254255,0,0,3.254255,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0,2.603404,0,13.87953
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.304123,77.07648,47.07088,1.108264,1.108264,0,-1,0,1.108264,298.1352,2.13753,0,0,3.304123,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,1.21909,2.643299,0,13.9294
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.18028,78.29004,49.14162,0,0,0,-1,0,0,0,3.18028,0,0,3.18028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0,2.544225,0,13.80555
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.882253,77.46378,51.21236,0,0,0,-1,0,0,0,2.882253,0,0,2.882253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0,2.305803,0,13.50753
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.428217,73.7877,52.2734,0,0,0,-1,0,0,0,2.428217,0,0,2.428217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,0,1.942574,0,13.05349
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.804661,67.82112,52.51299,1.308877,1.308877,0,-1,0,1.308877,137.8786,0.4268957,0,0,1.804661,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1463053,1.439764,1.443729,0,12.42993
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.003501,60.95718,52.84671,1.092566,1.092566,0,-1,0,1.092566,91.84808,0,0,0,1.003501,1.15007,1.092566,0,0,0,10.62527,0,0.1465687,-0.1465687,13.84553,98.89645,0.1463053,1.201823,0.8028008,0,11.62878
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,51.98247,51.98247,2.170348,2.170348,0,-1,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1628541,10.47871,0,2.284577,-2.284577,11.43738,81.69537,0.1463053,2.387383,0,0,10.47871
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,50.10853,50.10853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.701273,8.194129,0,0,0,11.43738,81.69537,0.1463053,0,0,0,8.194129
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,48.22604,48.22604,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.701273,8.194129,0,0.3762978,-0.3762978,11.04072,78.86214,0.1463053,0.3932312,0,0,8.194129
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,46.39489,46.39489,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.119382,7.817831,0,2.030681,-2.030681,8.900197,63.57271,0.1463053,2.122062,0,0,7.817831
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,44.81189,44.81189,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.375694,5.78715,0,3.505263,-3.505263,5.205325,37.18082,0.1463053,3.87903,0,0,5.78715
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,43.34012,43.34012,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.270431,2.281887,0,0.4314067,-0.4314067,4.750583,33.93267,0.1463053,0.45082,0,0,2.281887
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,42.42454,42.42454,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.749771,1.85048,0,0.4729335,-0.4729335,4.252067,30.37185,0.1463053,0.4942155,0,0,1.85048
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,41.73144,41.73144,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.27525,1.377546,0,0.4692469,-0.4692469,3.757437,26.83878,0.1463053,0.490363,0,0,1.377546
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,40.93566,40.93566,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.79664,0.9082993,0,0.5015285,-0.5015285,3.22878,23.06267,0.1463053,0.5240973,0,0,0.9082993
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,40.43081,40.43081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35389,0.4067708,0,0,0,3.22878,23.06267,0.1463053,0,0,0,0.4067708
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,39.95163,39.95163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35389,0.4067708,0,0,0,3.22878,23.06267,0.1463053,0,0,0,0.4067708
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,39.44678,39.44678,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.35389,0.4067708,0,0.1480597,-0.1480597,3.072711,21.94789,0.1463053,0.1547224,0,0,0.4067708
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,39.03605,39.03605,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.5184,0.2587111,3.33,0,3.33,6.231826,44.51296,0.1464321,0.5950555,0,5,0.2587111
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.302414,48.52432,38.83925,0.175726,0.175726,3.680989,0,1.16991,0.175726,741.1617,4.440892E-16,0,0,1.302414,0,0,3.505263,3.33,8.188403,3.255711,4.632413,0,4.632413,10.62652,75.90356,0.1464529,0.1932986,1.041931,5,4.558125
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.866223,52.85148,38.57399,0.8396323,0.8396323,2.618334,0,0.8798053,0.8396323,222.2667,0,0,0,1.866223,0,0,1.778702,1.689767,3.55599,7.424883,3.55599,0,3.55599,14.00003,100,0.1464158,0.9235955,1.492978,5,9.291106
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.561452,60.20414,39.60936,1.534985,1.534985,0,0,0,1.534985,166.8715,0.9456782,0,0,2.561452,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,1.688484,2.049161,0,13.18673
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.017623,67.68948,42.1165,0,0,0,-1,0,0,0,3.017623,0,0,3.017623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,0,2.414099,0,13.6429
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.255605,73.65401,44.83755,1.187799,1.187799,0,-1,0,1.187799,274.0873,2.005291,0,0,3.255605,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,1.306578,2.604484,0,13.88088
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.303483,77.3237,47.26768,0,0,0,-1,0,0,0,3.303483,0,0,3.303483,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,0,2.642787,0,13.92876
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.178593,78.52327,49.33842,0.5877457,0.5877457,0,-1,0,0.5877457,540.811,2.559914,0,0,3.178593,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,0.6465203,2.542875,0,13.80387
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.879994,77.67318,51.40061,0.8970273,0.8970273,0,-1,0,0.8970273,321.0598,1.935755,0,0,2.879994,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,0.9867301,2.303995,0,13.50527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.425411,73.98215,52.46165,1.401653,1.401653,0,-1,0,1.401653,173.0393,0.9499865,0,0,2.425411,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,1.541818,1.940328,0,13.05068
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.800842,68.05387,52.75258,0.5960885,0.5960885,0,-1,0,0.5960885,302.1098,1.17338,0,0,1.800842,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1464158,0.6556974,1.440674,0,12.42612
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9999501,61.13524,53.04351,1.945122,1.945122,0,-1,0,1.945122,51.40808,4.440892E-16,0,0,0.9999501,2.047497,1.945122,0,0,0,10.62527,0,1.047547,-1.047547,12.89582,92.11279,0.1464158,2.139635,0.7999601,0,11.62522
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,52.12793,52.12793,1.947902,1.947902,0,-1,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.163941,9.577727,0,2.050423,-2.050423,10.73448,76.67471,0.1464158,2.142692,0,0,9.577727
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,50.29678,50.29678,0.4011863,0.4011863,0,-1,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.442189,7.527304,0,0.4223014,-0.4223014,10.28934,73.49511,0.1464158,0.441305,0,0,7.527304
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,48.39718,48.39718,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.911413,7.105003,0,1.178479,-1.178479,9.04711,64.62209,0.1464158,1.231511,0,0,7.105003
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,46.54036,46.54036,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.220834,5.926524,0,0.906387,-0.906387,8.091694,57.7977,0.1464158,0.9471744,0,0,5.926524
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,44.93168,44.93168,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.227931,5.020136,0,1.61811,-1.61811,6.386057,45.6146,0.1464158,1.690925,0,0,5.020136
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,43.4428,43.4428,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.02583,3.402027,0,0.407928,-0.407928,5.956063,42.54322,0.1464158,0.4262848,0,0,3.402027
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,42.52722,42.52722,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.479084,2.994099,0,0.5097843,-0.5097843,5.418703,38.70494,0.1464158,0.5327246,0,0,2.994099
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,41.7999,41.7999,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.045511,2.484314,0,0.3932797,-0.3932797,5.00415,35.74385,0.1464158,0.4109773,0,0,2.484314
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,41.01267,41.01267,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.482489,2.091035,0,0.1351226,-0.1351226,4.861718,34.72649,0.1464158,0.1412031,0,0,2.091035
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,40.48215,40.48215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.632625,1.955912,0,0,0,4.861718,34.72649,0.1464158,0,0,0,1.955912
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,39.99442,39.99442,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.632625,1.955912,0,0.4044904,-0.4044904,4.435348,31.68099,0.1464158,0.4226924,0,0,1.955912
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,39.47245,39.47245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08206,1.551422,0,0,0,4.435348,31.68099,0.1464158,0,0,0,1.551422
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,39.08739,39.08739,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.08206,1.551422,0,0.3693112,-0.3693112,4.04606,28.90037,0.1464158,0.3859302,0,0,1.551422
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9757207,46.00352,38.86492,0.1839365,0.1839365,0,0,0,0.1839365,530.4661,0,0,0,0.9757207,0.1936174,0.1839365,0,0,10.4924,1.182111,0.7821034,0,0.7821034,4.788028,34.20013,0.1463757,0.2023301,0.7805766,0,2.157831
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.874979,52.92552,38.57399,0.8339738,0.8339738,0,0,0,0.8339738,224.8247,0,0,0,1.874979,0.8778671,0.8339738,0,0,9.7103,1.886004,0.9971122,0,0.9971122,5.733972,40.95686,0.1463246,0.9173712,1.499983,0,3.760983
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.568678,60.30182,39.63503,0,0,0,0,0,0,0,0,0,0,2.568678,0,0,0,0,8.713188,2.783405,2.568678,0,2.568678,8.170834,58.36298,0.1461932,0,2.054942,0,5.352083
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,3.022081,67.8511,42.21062,1.223562,1.223562,0,-1,0,1.223562,246.9904,0,0,0,3.022081,1.287961,1.223562,0,0,6.14451,5.095215,1.734121,0,1.734121,9.815965,70.1139,0.1461046,1.345919,2.417665,0,8.117296
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.256997,73.87658,45.00013,1.900293,1.900293,0,-1,0,1.900293,171.3945,0,0,0,3.256997,2.000308,1.900293,0,0,4.410389,6.655924,1.256689,0,1.256689,11.00817,78.62959,0.1460404,2.090322,2.605598,0,9.912921
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.302896,77.56067,47.45593,1.768794,1.768794,0,-1,0,1.768794,186.7315,0,0,0,3.302896,1.861888,1.768794,0,0,3.1537,7.786944,1.441008,0,1.441008,12.37523,88.39429,0.1459669,1.945673,2.642317,0,11.08984
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.176961,78.74627,49.52667,1.029731,1.029731,0,-1,0,1.029731,308.5234,0.3803411,0,0,3.176961,1.083927,1.029731,0,0,1.712693,9.083851,1.712693,0,1.712693,14.00003,100,0.1458797,1.132704,2.541569,0,12.26081
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.877441,77.88999,51.59742,0,0,0,-1,0,0,0,2.877441,0,0,2.877441,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458797,0,2.301953,0,13.50272
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.421659,74.22773,52.70124,1.336364,1.336364,0,-1,0,1.336364,181.2125,1.01496,0,0,2.421659,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1458797,1.470001,1.937327,0,13.04693
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.797438,68.24248,52.94939,1.165897,1.165897,0,-1,0,1.165897,154.1678,0.5701778,0,0,1.797438,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1458797,1.282486,1.43795,0,12.42271
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9963952,61.30416,53.23176,0.4247555,0.4247555,0,-1,0,0.4247555,234.5809,0.5492841,0,0,0.9963952,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1458797,0.467231,0.7971162,0,11.62167
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,52.31618,52.31618,0.1539527,0.1539527,0,-1,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1458797,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,50.44225,50.44225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1458797,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,48.54264,48.54264,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1458797,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,46.66015,46.66015,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1458797,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,45.0258,45.0258,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1458797,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,43.51125,43.51125,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1458797,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,42.59568,42.59568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1458797,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,41.85124,41.85124,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1458797,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,41.05545,41.05545,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1458797,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,40.52494,40.52494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1458797,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,40.02008,40.02008,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1458797,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,39.48956,39.48956,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1458797,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,39.08739,39.08739,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1458797,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.985175,46.07604,38.86492,0.5502263,0.5502263,0,0,0,0.5502263,179.0491,0,0,0,0.985175,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4059894,0,0.4059894,4.7769,34.12065,0.145859,0.6052489,0.78814,0,2.495231
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.883639,52.99882,38.57399,0.2380894,0.2380894,0,0,0,0.2380894,791.1481,0,0,0,1.883639,0.2506204,0.2380894,0,0,9.722031,1.875447,1.633019,0,1.633019,6.326118,45.18647,0.1457759,0.2618983,1.506912,0,3.759086
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.575782,60.39845,39.6607,1.165248,1.165248,0,0,0,1.165248,221.0501,0,0,0,2.575782,1.226577,1.165248,0,0,8.089011,3.345164,1.349205,0,1.349205,7.606086,54.32908,0.1457074,1.281773,2.060625,0,5.920946
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.026399,68.01145,42.30475,2.027536,2.027536,0,-1,0,2.027536,149.2649,0,0,0,3.026399,2.134248,2.027536,0,0,6.739806,4.559449,0.8921507,0,0.8921507,8.452455,60.37456,0.1456621,2.230289,2.421119,0,7.585847
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.25862,74.08018,45.1456,1.053665,1.053665,0,-1,0,1.053665,309.2653,0,0,0,3.25862,1.109121,1.053665,0,0,5.847656,5.362384,2.149499,0,2.149499,10.49165,74.94019,0.145553,1.159032,2.606896,0,8.621004
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.302558,77.77859,47.62707,1.108526,1.108526,0,-1,0,1.108526,297.9234,0,0,0,3.302558,1.166869,1.108526,0,0,3.698157,7.296933,2.135689,0,2.135689,12.51774,89.41225,0.1454449,1.219378,2.642046,0,10.59949
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.175004,78.97657,49.72348,0.4124856,0.4124856,0,-1,0,0.4124856,769.725,1.178341,0,0,3.175004,0.4341953,0.4124856,0,0,1.562468,9.219053,1.562468,0,1.562468,14.00003,100,0.1453658,0.4537341,2.540004,0,12.39406
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.874939,78.09674,51.78566,0.5663415,0.5663415,0,-1,0,0.5663415,507.6335,2.27879,0,0,2.874939,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1453658,0.6229756,2.299951,0,13.50021
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.418504,74.42869,52.89804,1.515797,1.515797,0,-1,0,1.515797,159.5533,0.8229284,0,0,2.418504,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1453658,1.667377,1.934803,0,13.04378
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.794054,68.42164,53.13764,2.412987,2.412987,0,-1,0,2.412987,74.34992,0,0,0,1.794054,2.539987,2.412987,0,0,0,10.62527,0,0.7459325,-0.7459325,13.21375,94.38371,0.1453658,2.654286,1.435243,0,12.41933
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9930524,61.42954,53.37723,0,0,0,-1,0,0,0,0.1642386,0,0,0.9930524,0,0,0,0,0.8288139,9.879342,0.8288139,0,0.8288139,14.00003,100,0.1453239,0,0.7944419,0,10.87239
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,52.46165,52.46165,1.411382,1.411382,0,-1,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1453239,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,50.58772,50.58772,2.148239,2.148239,0,-1,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1453239,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,48.66244,48.66244,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1453239,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,46.76283,46.76283,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1453239,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,45.11993,45.11993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1453239,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,43.57971,43.57971,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1453239,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,42.64702,42.64702,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1453239,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,41.91969,41.91969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1453239,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,41.1068,41.1068,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1453239,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,40.55061,40.55061,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1453239,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,40.04575,40.04575,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1453239,0.1027333,0,0,3.496857
