Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.846503,79.94482,53.52269,1.579455,1.579455,0,-1,0,1.579455,180.2206,1.183919,0,0,2.846503,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1446639,1.7374,2.277203,0,13.47178
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.386775,76.15047,54.62652,0.5506873,0.5506873,0,-1,0,0.5506873,433.4175,1.807104,0,0,2.386775,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1446639,0.605756,1.90942,0,13.01205
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.761,69.99773,54.82332,0,0,0,-1,0,0,0,1.761,0,0,1.761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446639,0,1.4088,0,12.38627
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9596055,62.92546,55.06291,0,0,0,-1,0,0,0,0.9596055,0,0,0.9596055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1446639,0,0.7676843,0,11.58488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01970436,54.15393,54.00187,1.802269,1.802269,0,-1,0,1.802269,1.093308,0,2.220446E-16,0,0.01970436,1.897125,1.802269,0,0,0,10.62527,0,1.877421,-1.877421,12.02105,85.86449,0.1446639,1.982496,0.01576349,0,10.64498
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,52.03381,52.03381,3.447298,3.33,0,-1,0,3.33,0,0,0.1172978,0.4620276,0,3.505263,3.33,0,0,2.086023,8.747853,0,3.505263,-3.505263,8.326181,59.4726,0.1446639,3.792028,0,0,8.747853
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,50.00585,50.00585,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,5.98076,5.24259,0,0.5093304,-0.5093304,7.789299,55.63774,0.1446639,0.5322503,0,0,5.24259
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,47.89233,47.89233,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,6.546682,4.73326,0,0.03083179,-0.03083179,7.7568,55.40561,0.1446639,0.03221922,0,0,4.73326
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,46.11251,46.11251,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,6.58094,4.702428,0,0.5809796,-0.5809796,7.144394,51.03128,0.1446639,0.6071237,0,0,4.702428
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,44.37549,44.37549,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,7.226473,4.121449,0,0.5771615,-0.5771615,6.536012,46.68571,0.1446639,0.6031338,0,0,4.121449
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,43.323,43.323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.867764,3.544287,0,0,0,6.536012,46.68571,0.1446639,0,0,0,3.544287
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,42.45021,42.45021,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,7.867764,3.544287,0,0.2340694,-0.2340694,6.289281,44.92335,0.1446639,0.2446025,0,0,3.544287
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,41.53464,41.53464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.127841,3.310218,0,0,0,6.289281,44.92335,0.1446639,0,0,0,3.310218
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,40.7902,40.7902,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,8.127841,3.310218,0,0.7684732,-0.7684732,5.479239,39.13734,0.1446639,0.8030545,0,0,3.310218
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,40.21689,40.21689,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,8.9817,2.541744,0,0.1134388,-0.1134388,5.359664,38.28324,0.1446639,0.1185436,0,0,2.541744
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,39.59224,39.59224,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,9.107743,2.428306,0,0.4929815,-0.4929815,4.840016,34.57148,0.1446639,0.5151656,0,0,2.428306
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03708002,39.34751,39.08739,0.4525748,0.4525748,0,0,0,0.4525748,8.193125,0,0,0,0.03708002,0.4763945,0.4525748,0,0,9.6555,1.935324,0,0.4393145,-0.4393145,4.376938,31.26378,0.1446639,0.4978323,0.02966401,0,1.972404
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.07509,46.67017,38.77079,0.5352384,0.5352384,0,0,0,0.5352384,200.8618,0,0,0,1.07509,0.5634089,0.5352384,0,0,10.14363,1.49601,0.5116809,0,0.5116809,4.862361,34.73108,0.1446389,0.5887623,0.8600718,0,2.5711
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.965038,53.53944,38.43708,2.242,2.242,5,0,1.53,2.242,87.64668,-4.440892E-16,0,0,1.965038,0,0,2.758,2.6201,9.631947,1.956522,4.585139,0,4.585139,9.212206,65.80134,0.1447987,2.4662,1.572031,5,3.921561
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.640748,61.18244,39.80616,1.576304,1.576304,3.862061,0,1.219342,1.576304,167.5279,0,0,0,2.640748,0,0,2.285757,2.171469,5.046808,6.083147,4.812217,0,4.812217,13.77748,98.41034,0.1448308,1.733934,2.112598,5,8.723895
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.062118,69.48219,43.19465,2.214954,2.214954,0,-1,0,2.214954,138.2475,0.4959961,0,0,3.062118,2.331531,2.214954,0,0,0.2345908,10.41414,0.2345908,0,0.2345908,14.00003,100,0.1448194,2.43645,2.449694,0,13.47626
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.266031,76.04768,46.61737,1.778033,1.778033,0,-1,0,1.778033,183.6879,1.394418,0,0,3.266031,1.871613,1.778033,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,1.955836,2.612825,0,13.8913
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.29225,79.82781,49.29564,2.36252,2.36252,0,-1,0,2.36252,139.3533,0.8053872,0,0,3.29225,2.486863,2.36252,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,2.598771,2.6338,0,13.91752
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.152485,81.00668,51.50329,1.974808,1.974808,0,-1,0,1.974808,159.635,1.073739,0,0,3.152485,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,2.172289,2.521988,0,13.77776
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.842926,80.13948,53.71094,0.6138223,0.6138223,0,-1,0,0.6138223,463.1513,2.196798,0,0,2.842926,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,0.6752046,2.274341,0,13.4682
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.382796,76.34248,54.82332,1.955322,1.955322,0,-1,0,1.955322,121.8621,0.3245624,0,0,2.382796,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,2.150854,1.906237,0,13.00807
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.757112,70.17162,55.01157,0.526224,0.526224,0,-1,0,0.526224,333.9095,1.203192,0,0,1.757112,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1448194,0.5788464,1.405689,0,12.38239
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.955891,63.09242,55.25116,1.523414,1.523414,0,-1,0,1.523414,62.74665,0,2.220446E-16,0,0.955891,1.603593,1.523414,0,0,0,10.62527,0,0.6477022,-0.6477022,13.31729,95.12331,0.1448194,1.675755,0.7647128,0,11.58117
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02154257,54.36516,54.19868,2.175455,2.175455,0,-1,0,2.175455,0.9902561,0,0,0,0.02154257,2.289952,2.175455,0,0,0.7196692,9.977571,0,2.26841,-2.26841,10.92618,78.04396,0.1448194,2.393,0.01723406,0,9.999115
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,52.17072,52.17072,5.010041,3.33,0,-1,0,3.33,0,0,1.680041,2.181046,0,3.505263,3.33,0,0,3.240124,7.709162,0,3.505263,-3.505263,7.231304,51.65207,0.1448194,5.511045,0,0,7.709162
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,50.10853,50.10853,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,7.134861,4.203899,0,1.280656,-1.280656,5.881375,42.00974,0.1448194,1.338285,0,0,4.203899
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,48.01212,48.01212,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,8.557812,2.923244,0,0.3228243,-0.3228243,5.541088,39.57912,0.1448194,0.3373514,0,0,2.923244
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,46.20664,46.20664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.916506,2.600419,0,0,0,5.541088,39.57912,0.1448194,0,0,0,2.600419
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,44.4525,44.4525,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,8.916506,2.600419,0,0.09065219,-0.09065219,5.445532,38.89658,0.1448194,0.09473154,0,0,2.600419
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,43.39146,43.39146,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,9.01723,2.509767,0,0.612362,-0.612362,4.800046,34.28598,0.1448194,0.6399183,0,0,2.509767
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,42.50155,42.50155,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,9.697632,1.897405,0,0.01915611,-0.01915611,4.779854,34.14175,0.1448194,0.02001813,0,0,1.897405
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,41.56031,41.56031,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,9.718917,1.878249,0,0.2952669,-0.2952669,4.468615,31.91862,0.1448194,0.308554,0,0,1.878249
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,40.81586,40.81586,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,10.04699,1.582982,0,0.2803452,-0.2803452,4.173105,29.80784,0.1448194,0.2929608,0,0,1.582982
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,40.21689,40.21689,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,10.35849,1.302637,0,0.1898563,-0.1898563,3.972979,28.37837,0.1448194,0.1983998,0,0,1.302637
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,39.59224,39.59224,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,10.56944,1.112781,0,0.08757194,-0.08757194,3.880671,27.71902,0.1448194,0.09151268,0,0,1.112781
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.0468059,39.39015,39.06173,0.1107091,0.1107091,0,0,0,0.1107091,42.27829,0,0,0,0.0468059,0.1165359,0.1107091,0,0,10.66674,1.025209,0,0.06972995,-0.06972995,3.807169,27.19401,0.1448194,0.12178,0.03744472,0,1.072015
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.249829,48.0081,38.74512,0.1047602,0.1047602,0,0,0,0.1047602,1193.037,0,0,0,1.249829,0.1102739,0.1047602,0,0,10.74422,0.9554787,1.139555,0,1.139555,4.888245,34.91597,0.1447639,0.1152363,0.999863,0,2.205307
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.972804,53.54871,38.38574,1.770062,1.770062,0,0,0,1.770062,111.454,0,0,0,1.972804,1.863223,1.770062,0,0,9.604662,1.981078,0.1095809,0,0.1095809,4.992203,35.65852,0.1447586,1.947068,1.578243,0,3.953882
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.646595,61.23801,39.80616,0.9920258,0.9920258,0,0,0,0.9920258,266.7869,0,0,0,2.646595,1.044238,0.9920258,0,0,9.495082,2.079701,1.602357,0,1.602357,6.512332,46.51657,0.1446806,1.091228,2.117276,0,4.726295
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.065022,69.60816,43.27166,0.8669164,0.8669164,0,-1,0,0.8669164,353.5545,0,0,0,3.065022,0.9125435,0.8669164,0,0,7.892725,3.521822,2.152478,0,2.152478,8.554353,61.10239,0.1445761,0.953608,2.452018,0,6.586844
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.265943,76.23354,46.76283,0.3497626,0.3497626,0,-1,0,0.3497626,933.7598,0,0,0,3.265943,0.3681711,0.3497626,0,0,5.740246,5.459053,2.897771,0,2.897771,11.30342,80.73855,0.1444356,0.3847388,2.612754,0,8.724996
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.290136,80.03712,49.47533,1.189785,1.189785,0,-1,0,1.189785,276.5319,0,0,0,3.290136,1.252406,1.189785,0,0,2.842475,8.067047,2.037731,0,2.037731,13.23658,94.54681,0.144337,1.308764,2.632109,0,11.35718
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.150283,81.16858,51.64875,0.4110599,0.4110599,0,-1,0,0.4110599,766.3806,1.912844,0,0,3.150283,0.4326946,0.4110599,0,0,0.8047441,9.901005,0.8047441,0,0.8047441,14.00003,100,0.144298,0.4521658,2.520226,0,13.05129
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.840116,80.28936,53.85641,1.857162,1.857162,0,-1,0,1.857162,152.9278,0.8852091,0,0,2.840116,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.144298,2.042878,2.272093,0,13.46539
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.379594,76.48158,54.96879,2.853603,2.853603,0,-1,0,2.853603,83.38908,0,0,0,2.379594,3.003793,2.853603,0,0,0,10.62527,0,0.6241994,-0.6241994,13.34206,95.30027,0.144298,3.138964,1.903675,0,13.00487
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.753104,70.35392,55.20838,0.835913,0.835913,0,-1,0,0.835913,209.7233,0.1796406,0,0,1.753104,0.8799084,0.835913,0,0,0.6935549,10.00107,0.6935549,0,0.6935549,14.00003,100,0.1442645,0.9195043,1.402483,0,11.75418
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9524558,63.21649,55.39663,0.9462724,0.9462724,0,-1,0,0.9462724,100.6534,0,0,0,0.9524558,0.9960762,0.9462724,0,0,0,10.62527,0,0.04362043,-0.04362043,13.95405,99.67157,0.1442645,1.0409,0.7619646,0,11.57773
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02346732,54.52569,54.34414,0.9295934,0.9295934,0,-1,0,0.9295934,2.524472,0,1.110223E-16,0,0.02346732,0.9785194,0.9295934,0,0,0.04846714,10.58165,0,0.9550521,-0.9550521,12.94733,92.48077,0.1442645,1.022553,0.01877386,0,10.60512
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,52.31618,52.31618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.109636,9.626601,0,0,0,12.94733,92.48077,0.1442645,0,0,0,9.626601
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,50.24545,50.24545,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.109636,9.626601,0,0.7260261,-0.7260261,12.18204,87.01437,0.1442645,0.7586973,0,0,9.626601
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,48.10625,48.10625,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.916332,8.900576,0,3.505263,-3.505263,8.487164,60.62248,0.1442645,4.120133,0,0,8.900576
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,46.30077,46.30077,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.811069,5.395312,0,1.717644,-1.717644,6.676609,47.68997,0.1442645,1.794938,0,0,5.395312
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,44.52095,44.52095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.719562,3.677669,0,0,0,6.676609,47.68997,0.1442645,0,0,0,3.677669
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,43.41713,43.41713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.719562,3.677669,0,0,0,6.676609,47.68997,0.1442645,0,0,0,3.677669
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,42.52722,42.52722,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.719562,3.677669,0,0.6092976,-0.6092976,6.034353,43.10243,0.1442645,0.636716,0,0,3.677669
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,41.56031,41.56031,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.396559,3.068371,0,0.1761135,-0.1761135,5.848712,41.77644,0.1442645,0.1840386,0,0,3.068371
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,40.81586,40.81586,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.59224,2.892257,0,0.2188672,-0.2188672,5.618006,40.12854,0.1442645,0.2287163,0,0,2.892257
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,40.21689,40.21689,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.835426,2.67339,0,0.5048921,-0.5048921,5.085804,36.3271,0.1442645,0.5276122,0,0,2.67339
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,39.5409,39.5409,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.396418,2.168498,0,0.05447448,-0.05447448,5.028382,35.91694,0.1442645,0.05692583,0,0,2.168498
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05872162,39.39677,38.98471,0.3697455,0.3697455,0,0,0,0.3697455,15.88163,0,5.551115E-17,0,0.05872162,0.3892058,0.3697455,0,0,9.456945,2.114024,0,0.3304842,-0.3304842,4.680021,33.42866,0.1442645,0.40672,0.0469773,0,2.172745
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.092038,46.70223,38.67667,0.778201,0.778201,0,0,0,0.778201,140.3286,0,0,0,1.092038,0.819159,0.778201,0,0,9.82415,1.78354,0.2728794,0,0.2728794,4.938898,35.27777,0.1442513,0.8560211,0.8736307,0,2.875578
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.980702,53.53057,38.30873,1.771804,1.771804,0,0,0,1.771804,111.7901,0,0,0,1.980702,1.865057,1.771804,0,0,9.55127,2.029131,0.1156442,0,0.1156442,5.048607,36.06141,0.1442457,1.948985,1.584561,0,4.009832
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.653111,61.23969,39.75483,0.9496276,0.9496276,0,0,0,0.9496276,279.3844,0,0,0,2.653111,0.999608,0.9496276,0,0,9.435626,2.133211,1.653503,0,1.653503,6.617258,47.26603,0.1441659,1.04459,2.122489,0,4.786322
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.068271,69.70616,43.323,1.675165,1.675165,0,-1,0,1.675165,183.1623,0,0,0,3.068271,1.763332,1.675165,0,0,7.782123,3.621364,1.304939,0,1.304939,7.855232,56.10869,0.144103,1.842682,2.454617,0,6.689635
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.06853,86.67471,46.85696,0,0,0,-1,0,0,0,0,0,0,4.06853,0,0,0,0,6.477184,4.795809,4.06853,0,4.06853,11.71498,83.67825,0.1439071,0,3.254824,0,8.864339
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.673281,85.06937,49.57801,0,0,0,-1,0,0,0,1.264627,0,0,3.673281,0,0,0,0,2.408654,8.457485,2.408654,0,2.408654,14.00003,100,0.1437913,0,2.938625,0,12.13077
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.876073,91.11888,51.78566,0.5316415,0.5316415,0,-1,0,0.5316415,729.0765,3.31645,0,0,3.876073,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1437913,0.5848056,3.100858,0,14.50135
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.837218,80.43822,54.00187,3.081256,3.081256,0,-1,0,3.081256,92.07991,4.440892E-16,0,0.05938165,2.837218,3.243428,3.081256,0,0,0,10.62527,0,0.4062095,-0.4062095,13.57185,96.94156,0.1437913,3.389382,2.269774,0,13.46249
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.375638,76.66359,55.15704,0.9816183,0.9816183,0,-1,0,0.9816183,242.0124,0.8910117,0,0,2.375638,1.033282,0.9816183,0,0,0.4513439,10.21906,0.4513439,0,0.4513439,14.00003,100,0.1437697,1.07978,1.90051,0,12.5947
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.749669,70.48404,55.35384,0.1975623,0.1975623,0,-1,0,0.1975623,885.6289,1.541709,0,0,1.749669,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1437697,0.2173186,1.399735,0,12.37494
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9490513,63.34079,55.5421,1.662702,1.662702,0,-1,0,1.662702,57.07884,0,0,0,0.9490513,1.750213,1.662702,0,0,0,10.62527,0,0.8011617,-0.8011617,13.15553,93.96788,0.1437697,1.828973,0.759241,0,11.57433
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02343184,54.67106,54.48961,1.182335,1.182335,0,-1,0,1.182335,1.981827,0,2.220446E-16,0,0.02343184,1.244563,1.182335,0,0,0.8901797,9.824113,0,1.221132,-1.221132,11.86834,84.77371,0.1437697,1.300569,0.01874547,0,9.847545
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,52.41887,52.41887,0.9257563,0.9257563,0,-1,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.246993,8.602981,0,0.9744803,-0.9744803,10.84115,77.43664,0.1437697,1.018332,0,0,8.602981
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,50.34813,50.34813,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.329748,7.6285,0,1.909478,-1.909478,8.828384,63.05976,0.1437697,1.995405,0,0,7.6285
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,48.18326,48.18326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1437697,0,0,0,5.719022
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,46.3521,46.3521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1437697,0,0,0,5.719022
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,44.57229,44.57229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.451391,5.719022,0,0,0,8.828384,63.05976,0.1437697,0,0,0,5.719022
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,43.4428,43.4428,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.451391,5.719022,0,0.4545797,-0.4545797,8.349216,59.63713,0.1437697,0.4750358,0,0,5.719022
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,42.52722,42.52722,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.95648,5.264442,0,0.3446455,-0.3446455,7.985927,57.04222,0.1437697,0.3601546,0,0,5.264442
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,41.58598,41.58598,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.339419,4.919797,0,0.2933577,-0.2933577,7.676701,54.83347,0.1437697,0.3065588,0,0,4.919797
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,40.81586,40.81586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.665372,4.626439,0,0,0,7.676701,54.83347,0.1437697,0,0,0,4.626439
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,40.21689,40.21689,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.665372,4.626439,0,0.4531938,-0.4531938,7.198993,51.42127,0.1437697,0.4735875,0,0,4.626439
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,39.5409,39.5409,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.168921,4.173245,0,0.7930183,-0.7930183,6.363078,45.45047,0.1437697,0.8287041,0,0,4.173245
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.065611,39.41951,38.95905,0,0,0,0,0,0,0,0,0,0,0.065611,0,0,0,0,8.050053,3.380227,0.065611,0,0.065611,6.425322,45.89507,0.1437665,0,0.05248881,0,3.445838
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.360687,48.75919,38.62533,0.04929994,0.04929994,0,0,0,0.04929994,2760.017,0,0,0,1.360687,0.05189468,0.04929994,0,0,7.984441,3.439277,1.308792,0,1.308792,7.666951,54.76383,0.1437037,0.05422994,1.088549,0,4.799964
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.988026,53.5456,38.26594,0.6004705,0.6004705,0,0,0,0.6004705,331.0781,0,0,0,1.988026,0.6320742,0.6004705,0,0,6.675649,4.61719,1.355952,0,1.355952,8.95332,63.95216,0.1436387,0.6605176,1.590421,0,6.605216
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.65931,61.24841,39.71204,0,0,0,0,0,0,0,0,0,0,2.65931,0,0,0,0,5.319697,5.837546,2.65931,0,2.65931,11.47616,81.97243,0.1435115,0,2.127448,0,8.496857
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.072039,69.76742,43.34012,1.395499,1.395499,0,-1,0,1.395499,220.1392,0,0,0,3.072039,1.468946,1.395499,0,0,2.660388,8.230926,1.603093,0,1.603093,12.99699,92.83546,0.1434348,1.535049,2.457632,0,11.30297
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.267602,76.49491,46.95108,0,0,0,-1,0,0,0,2.210308,0,0,3.267602,0,0,0,0,1.057294,9.67371,1.057294,0,1.057294,14.00003,100,0.1433843,0,2.614081,0,12.94131
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.288085,80.33691,49.72348,0.2974216,0.2974216,0,-1,0,0.2974216,1105.53,2.975009,0,0,3.288085,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1433843,0.3271638,2.630468,0,13.91336
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.145729,81.47955,51.93113,0,0,0,-1,0,0,0,3.145729,0,0,3.145729,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433843,0,2.516583,0,13.771
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.833206,80.63854,54.19868,2.193077,2.193077,0,-1,0,2.193077,129.1886,0.5247039,0,0,2.833206,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1433843,2.412385,2.266565,0,13.45848
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.372329,76.80147,55.3025,0,0,0,-1,0,0,0,2.372329,0,0,2.372329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433843,0,1.897863,0,12.9976
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.746223,70.61401,55.49931,1.214915,1.214915,0,-1,0,1.214915,143.7321,0.4673648,0,0,1.746223,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1433843,1.336406,1.396978,0,12.3715
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9453812,63.51703,55.7389,1.297819,1.297819,0,-1,0,1.297819,72.84383,2.220446E-16,0,0,0.9453812,1.366125,1.297819,0,0,0,10.62527,0,0.4207442,-0.4207442,13.55652,96.83212,0.1433843,1.427601,0.756305,0,11.57066
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02755828,54.84016,54.62652,0.1859629,0.1859629,0,-1,0,0.1859629,14.81923,0,0,0,0.02755828,0.1957505,0.1859629,0,0,0.4674935,10.20453,0,0.1681922,-0.1681922,13.37923,95.56577,0.1433843,0.2045592,0.02204662,0,10.23209
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,52.56433,52.56433,2.269381,2.269381,0,-1,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6543737,10.03634,0,2.388822,-2.388822,10.8612,77.57981,0.1433843,2.496319,0,0,10.03634
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,50.44225,50.44225,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.30862,7.647516,0,0.7405675,-0.7405675,10.08057,72.00392,0.1433843,0.7738931,0,0,7.647516
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,48.30305,48.30305,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.131473,6.906949,0,0.5010855,-0.5010855,9.552379,68.23114,0.1433843,0.5236343,0,0,6.906949
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,46.42056,46.42056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.688234,6.405863,0,0,0,9.552379,68.23114,0.1433843,0,0,0,6.405863
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,44.61508,44.61508,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.688234,6.405863,0,0.464247,-0.464247,9.063019,64.73572,0.1433843,0.4851381,0,0,6.405863
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,43.48558,43.48558,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.204064,5.941617,0,0.2088262,-0.2088262,8.842897,63.16342,0.1433843,0.2182234,0,0,5.941617
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,42.57001,42.57001,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.436093,5.73279,0,0.1687726,-0.1687726,8.664995,61.8927,0.1433843,0.1763673,0,0,5.73279
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,41.61164,41.61164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.623619,5.564017,0,0,0,8.664995,61.8927,0.1433843,0,0,0,5.564017
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,40.81586,40.81586,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.623619,5.564017,0,0.8516993,-0.8516993,7.767225,55.48007,0.1433843,0.8900257,0,0,5.564017
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,40.19122,40.19122,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.569951,4.712318,0,0.3348628,-0.3348628,7.414249,52.95881,0.1433843,0.3499316,0,0,4.712318
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,39.48956,39.48956,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.942021,4.377456,0,0.3930506,-0.3930506,6.999937,49.99945,0.1433843,0.4107379,0,0,4.377456
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07175931,39.41988,38.91626,0.3432619,0.3432619,0,0,0,0.3432619,20.90512,0,5.551115E-17,0,0.07175931,0.3613283,0.3432619,0,0,7.378744,3.984405,0,0.289569,-0.289569,6.694705,47.81922,0.1433843,0.3775881,0.05740744,0,4.056164
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9097747,45.19577,38.57399,0.4928037,0.4928037,0,0,0,0.4928037,184.612,0,0,0,0.9097747,0.5187408,0.4928037,0,0,7.700487,3.694836,0.3910339,0,0.3910339,7.065672,50.46898,0.1433657,0.5420841,0.7278197,0,4.60461
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.552521,58.49901,38.2146,1.587935,1.587935,0,0,0,1.587935,160.7446,0,0,0,2.552521,1.67151,1.587935,0,0,7.309453,4.046766,0.88101,0,0.88101,7.901472,56.43897,0.1433236,1.746728,2.042016,0,6.599287
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.664619,61.29896,39.71204,0,0,0,0,0,0,0,0,0,0,2.664619,0,0,0,0,6.428443,4.839675,2.664619,0,2.664619,10.42935,74.49522,0.1431967,0,2.131695,0,7.504294
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.074422,69.8881,43.41713,0,0,0,-1,0,0,0,0,0,0,3.074422,0,0,0,0,3.763824,7.237833,3.074422,0,3.074422,13.346,95.32841,0.1430504,0,2.459538,0,10.31225
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.267617,76.64928,47.07088,1.052394,1.052394,0,-1,0,1.052394,310.4937,1.470432,0,0,3.267617,1.107783,1.052394,0,0,0.689402,10.00481,0.689402,0,0.689402,14.00003,100,0.1430177,1.157633,2.614094,0,13.27243
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.286557,80.49759,49.86039,1.461198,1.461198,0,-1,0,1.461198,224.9221,1.748454,0,0,3.286557,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1430177,1.607318,2.629246,0,13.91183
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.14319,81.63745,52.0766,1.706093,1.706093,0,-1,0,1.706093,184.2332,1.347303,0,0,3.14319,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1430177,1.876703,2.514552,0,13.76846
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.831172,80.73299,54.2928,0.9784675,0.9784675,0,-1,0,0.9784675,289.3476,1.801206,0,0,2.831172,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1430177,1.076314,2.264937,0,13.45645
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.013203,84.40965,55.44797,0,0,0,-1,0,0,0,3.013203,0,0,3.013203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1430177,0,2.410563,0,13.63848
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.223596,75.61692,55.64477,2.141767,2.141767,0,-1,0,2.141767,103.8206,0,0,0,2.223596,2.254492,2.141767,0,0,0,10.62527,0,0.03089625,-0.03089625,13.96746,99.76737,0.1430177,2.355944,1.778877,0,12.84887
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.960405,63.74755,55.83302,0,0,0,-1,0,0,0,0.9260758,0,0,0.960405,0,0,0,0,0.03432917,10.59438,0.03432917,0,0.03432917,14.00003,100,0.1430161,0,0.768324,0,11.55478
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02645139,54.93439,54.7292,1.062629,1.062629,0,-1,0,1.062629,2.489241,0,2.220446E-16,0,0.02645139,1.118557,1.062629,0,0,0,10.62527,0,1.092105,-1.092105,12.84885,91.7773,0.1430161,1.168892,0.02116111,0,10.65173
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,52.65845,52.65845,3.486271,3.33,0,-1,0,3.33,0,0,0.1562713,0.5048984,0,3.505263,3.33,0,0,1.21345,9.533169,0,3.505263,-3.505263,9.153976,65.38541,0.1430161,3.834898,0,0,9.533169
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,50.53637,50.53637,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,5.108187,6.027906,0,3.03792,-3.03792,5.951727,42.51225,0.1430161,3.174626,0,0,6.027906
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,48.37151,48.37151,3.265695,2.840487,0,-1,0,2.840487,0,0,0.4252084,0.7517779,0,2.989986,2.840487,0,0,8.483654,2.989986,0,2.989986,-2.989986,2.800006,20,0.1430161,3.592264,0,0,2.989986
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,46.49757,46.49757,2.720758,0,0,-1,0,0,0,0,2.720758,2.992834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,2.992834,0,0,0
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,44.66642,44.66642,0.2264155,0,0,-1,0,0,0,0,0.2264155,0.249057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.249057,0,0,0
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,43.51125,43.51125,0.1322371,0,0,-1,0,0,0,0,0.1322371,0.1454608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.1454608,0,0,0
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,42.57001,42.57001,0.3003287,0,0,-1,0,0,0,0,0.3003287,0.3303616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.3303616,0,0,0
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,41.58598,41.58598,0.1679912,0,0,-1,0,0,0,0,0.1679912,0.1847903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.1847903,0,0,0
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,40.7902,40.7902,0.3561113,0,0,-1,0,0,0,0,0.3561113,0.3917224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.3917224,0,0,0
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,40.13988,40.13988,0.2737616,0,0,-1,0,0,0,0,0.2737616,0.3011377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.3011377,0,0,0
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,39.47245,39.47245,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1430161,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09894183,39.55991,38.86492,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,74.3943,4.440892E-16,0,0,0.09894183,0,0,3.505263,3.33,11.80586,0,3.428942,0,3.428942,6.052986,43.23552,0.1430937,0.1462962,0.07915346,5,0.09894183
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.069112,46.34455,38.50554,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,291.3706,4.440892E-16,0,0,1.069112,0,0,3.505263,3.33,8.376919,3.086048,4.399112,0,4.399112,10.22635,73.04521,0.1431486,0.4036177,0.8552897,5,4.15516
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.965348,53.19017,38.12048,1.300353,1.300353,3.212188,0,1.041927,1.300353,151.1396,0,0,0,1.965348,0,0,1.911835,1.816243,3.977806,7.045249,3.781592,0,3.781592,13.81388,98.67039,0.1431665,1.430388,1.572279,5,9.010597
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.226834,66.80933,39.63503,1.211007,1.211007,0,0,0,1.211007,266.4587,1.755875,0,0,3.226834,1.274744,1.211007,0,0,0.1962146,10.44868,0.1962146,0,0.1962146,14.00003,100,0.1431572,1.332108,2.581467,0,13.67551
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.077669,69.95451,43.4428,0.9552027,0.9552027,0,-1,0,0.9552027,322.2007,2.072193,0,0,3.077669,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,1.050723,2.462135,0,13.70294
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.268441,76.75807,47.14788,1.329717,1.329717,0,-1,0,1.329717,245.7997,1.868739,0,0,3.268441,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,1.462689,2.614753,0,13.89372
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.285695,80.6216,49.96307,1.176181,1.176181,0,-1,0,1.176181,279.3527,2.047609,0,0,3.285695,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,1.2938,2.628556,0,13.91097
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.140544,81.79406,52.22206,1.047755,1.047755,0,-1,0,1.047755,299.7405,2.037645,0,0,3.140544,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,1.15253,2.512435,0,13.76582
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.828031,80.879,54.43827,0.6379421,0.6379421,0,-1,0,0.6379421,443.3052,2.156513,0,0,2.828031,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,0.7017364,2.262425,0,13.45331
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.6808,80.54079,55.5421,1.209205,1.209205,0,-1,0,1.209205,221.6993,1.407952,0,0,2.6808,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,1.330126,2.14464,0,13.30607
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.268325,76.20271,55.7389,0.4782502,0.4782502,0,-1,0,0.4782502,474.2967,1.764903,0,0,2.268325,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,0.5260752,1.81466,0,12.8936
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9786068,64.00635,55.92715,0.6612442,0.6612442,0,-1,0,0.6612442,147.9948,0.2825603,0,0,0.9786068,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,0.7273686,0.7828854,0,11.60388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02971832,55.05405,54.82332,0,0,0,-1,0,0,0,0.02971832,0,0,0.02971832,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431572,0,0.02377466,0,10.65499
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,52.70124,52.70124,0.4026024,0.4026024,0,-1,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1431572,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,50.63905,50.63905,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1431572,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,48.44852,48.44852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1431572,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,46.56602,46.56602,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1431572,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,44.69209,44.69209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1431572,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,43.53692,43.53692,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1431572,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,42.57001,42.57001,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1431572,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,41.58598,41.58598,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1431572,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,40.76453,40.76453,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1431572,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,40.11421,40.11421,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1431572,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,39.39544,39.39544,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1431572,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09703859,39.47774,38.79646,0.7235723,0.7235723,0,0,0,0.7235723,13.41104,0,0,0,0.09703859,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6646165,-0.6646165,6.802552,48.58956,0.1431572,0.7959296,0.07763088,0,4.558805
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.255757,47.69976,38.41141,0,0,0,0,0,0,0,0,0,0,1.255757,0,0,0,0,7.586805,3.797149,1.255757,0,1.255757,7.993868,57.09894,0.1430977,0,1.004606,0,5.052907
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.409136,56.97377,38.02635,1.359783,1.359783,0,0,0,1.359783,177.1706,0,0,0,2.409136,1.431351,1.359783,0,0,6.331048,4.92733,0.9777855,0,0.9777855,8.921476,63.72471,0.1430515,1.495762,1.927309,0,7.336467
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.971216,64.11517,39.56657,0,0,0,0,0,0,0,0,0,0,2.971216,0,0,0,0,5.353263,5.807337,2.971216,0,2.971216,11.74022,83.85854,0.1429111,0,2.376973,0,8.778554
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.081263,69.99286,43.4428,2.549501,2.549501,0,-1,0,2.549501,120.8575,0,0,0,3.081263,2.683685,2.549501,0,0,2.382047,8.481432,0.3975775,0,0.3975775,12.1174,86.55265,0.1428924,2.804451,2.46501,0,11.56269
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.269304,76.85635,47.21634,0.6610421,0.6610421,0,-1,0,0.6610421,494.5682,0.5890011,0,0,3.269304,0.6958338,0.6610421,0,0,1.984469,8.839252,1.984469,0,1.984469,14.00003,100,0.1427988,0.7271463,2.615443,0,12.10856
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.707302,74.09994,50.05719,2.287366,2.287366,0,-1,0,2.287366,118.359,0.2995489,0,0,2.707302,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1427988,2.516103,2.165842,0,13.33258
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.700513,89.31528,52.31618,3.336063,3.33,0,-1,0,3.33,111.1265,0.1952497,0.006063388,0.3396697,3.700513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1427988,3.66967,2.96041,0,14.32579
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.824816,81.02412,54.58373,1.635312,1.635312,0,-1,0,1.635312,172.7386,1.103435,0,0,2.824816,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1427988,1.798844,2.259853,0,13.45009
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.579882,79.62785,55.7389,1.955135,1.955135,0,-1,0,1.955135,131.9542,0.5218453,0,0,2.579882,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1427988,2.150649,2.063906,0,13.20516
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.949211,73.062,55.88437,1.130372,1.130372,0,-1,0,1.130372,172.4398,0.7593454,0,0,1.949211,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1427988,1.243409,1.559368,0,12.57448
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9361647,63.78967,56.07261,1.700315,1.700315,0,-1,0,1.700315,55.0583,0,0,0,0.9361647,1.789805,1.700315,0,0,0,10.62527,0,0.8536407,-0.8536407,13.10021,93.57275,0.1427988,1.870347,0.7489318,0,11.56144
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03406161,55.18212,54.91745,0,0,0,-1,0,0,0,0,0,0,0.03406161,0,0,0,0,0.9484897,9.771633,0.03406161,0,0.03406161,13.13253,93.80357,0.1427972,0,0.02724929,0,9.805696
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,52.80392,52.80392,1.994877,1.994877,0,-1,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9144281,9.802289,0,2.09987,-2.09987,10.91907,77.99319,0.1427972,2.194365,0,0,9.802289
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,50.68184,50.68184,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.247617,7.702419,0,1.914477,-1.914477,8.901032,63.57867,0.1427972,2.000628,0,0,7.702419
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,48.4913,48.4913,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.374814,5.787942,0,1.827996,-1.827996,6.974155,49.81529,0.1427972,1.910256,0,0,5.787942
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,46.59169,46.59169,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.405921,3.959946,0,3.076374,-3.076374,3.731372,26.6526,0.1427972,3.214811,0,0,3.959946
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,44.69209,44.69209,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.82411,0.8835714,0,0.216611,-0.216611,3.503044,25.02169,0.1427972,0.2263585,0,0,0.8835714
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,43.51125,43.51125,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.06479,0.6669605,0,0.2058225,-0.2058225,3.286088,23.47201,0.1427972,0.2150846,0,0,0.6669605
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,42.54434,42.54434,0.8916072,0.438081,0,-1,0,0.438081,0,0,0.4535262,0.5426869,0,0.4611379,0.438081,0,0,11.29348,0.4611379,0,0.4611379,-0.4611379,2.800006,20,0.1427972,0.9807679,0,0,0.4611379
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,41.56031,41.56031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427972,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,40.74741,40.74741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427972,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,40.07143,40.07143,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427972,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,39.3441,39.3441,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1427972,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.0961878,39.39441,38.71945,0,0,0,0,0,0,0,0,0,0,0.0961878,0,0,0,0,11.80586,0,0.0961878,0,0.0961878,2.891257,20.6518,0.1427927,0,0.07695024,0,0.0961878
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.132268,46.65298,38.3344,0,0,0,0,0,0,0,0,0,0,1.132268,0,0,0,0,11.70967,0.08656902,1.132268,0,1.132268,3.965421,28.32438,0.1427394,0,0.9058143,0,1.218837
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.017212,53.44271,37.94934,0,0,0,0,0,0,0,0,0,0,2.017212,0,0,0,0,10.5774,1.10561,2.017212,0,2.017212,5.879116,41.9936,0.1426445,0,1.613769,0,3.122822
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.683123,61.21353,39.48956,1.419033,1.419033,0,0,0,1.419033,189.0811,0,0,0,2.683123,1.493719,1.419033,0,0,8.560193,2.921101,1.189404,0,1.189404,7.007484,50.05336,0.1425886,1.560936,2.146498,0,5.604223
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.084681,70.02937,43.4428,1.650567,1.650567,0,-1,0,1.650567,186.8862,0,0,0,3.084681,1.737439,1.650567,0,0,7.370789,3.991564,1.347242,0,1.347242,8.28559,59.18267,0.1425253,1.815624,2.467745,0,7.076246
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.827538,83.9481,47.29335,2.30188,2.30188,0,-1,0,2.30188,166.2787,0,0,0,3.827538,2.423032,2.30188,0,0,6.023546,5.204082,1.404506,0,1.404506,9.618021,68.70001,0.1424594,2.532068,3.06203,0,9.03162
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.998216,90.52596,50.15132,2.246607,2.246607,0,-1,0,2.246607,177.9669,0,0,0,3.998216,2.364849,2.246607,0,0,4.61904,6.468138,1.633367,0,1.633367,11.16757,79.7682,0.1423828,2.471267,3.198573,0,10.46635
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.136096,82.05095,52.46165,1.36829,1.36829,0,-1,0,1.36829,229.1981,0,0,0,3.136096,1.440306,1.36829,0,0,2.985673,7.938168,1.69579,0,1.69579,12.77634,91.25937,0.1423035,1.505119,2.508876,0,11.07426
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.821532,81.16841,54.7292,1.508934,1.508934,0,-1,0,1.508934,186.9884,0,0,0,2.821532,1.588351,1.508934,0,0,1.289883,9.464379,1.23318,0,1.23318,13.94623,99.61576,0.1422458,1.659827,2.257225,0,12.28591
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.359497,77.29586,55.83302,0.6650987,0.6650987,0,-1,0,0.6650987,354.759,1.60269,0,0,2.359497,0.7001039,0.6650987,0,0,0.05670349,10.57424,0.05670349,0,0.05670349,14.00003,100,0.1422431,0.7316086,1.887598,0,12.93374
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.7336,71.02951,55.97849,0,0,0,-1,0,0,0,1.7336,0,0,1.7336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422431,0,1.38688,0,12.35887
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9333048,63.86425,56.16674,1.924369,1.924369,0,-1,0,1.924369,48.49927,0,2.220446E-16,0,0.9333048,2.025651,1.924369,0,0,0,10.62527,0,1.092347,-1.092347,12.84859,91.77548,0.1422431,2.116806,0.7466438,0,11.55858
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.036224,55.29326,55.01157,1.055378,1.055378,0,-1,0,1.055378,3.432324,0,0,0,0.036224,1.110925,1.055378,0,0,1.213718,9.532928,0,1.074701,-1.074701,11.71576,83.68383,0.1422431,1.160916,0.0289792,0,9.569152
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,52.84671,52.84671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.40783,8.458227,0,0,0,11.71576,83.68383,0.1422431,0,0,0,8.458227
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,50.73318,50.73318,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.40783,8.458227,0,0.5303461,-0.5303461,11.15673,79.69074,0.1422431,0.5542117,0,0,8.458227
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,48.51697,48.51697,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.997103,7.927881,0,0.6982982,-0.6982982,10.42066,74.43311,0.1422431,0.7297216,0,0,7.927881
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,46.61737,46.61737,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.77299,7.229583,0,2.613601,-2.613601,7.665678,54.75473,0.1422431,2.731213,0,0,7.229583
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,44.71776,44.71776,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.676991,4.615982,0,0.6138761,-0.6138761,7.018596,50.13273,0.1422431,0.6415005,0,0,4.615982
